,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
33,1.88E+07,296.7392578,295.4197998,295.3568726,295.3921814,295.380249,297.5852356,296.0818481,296.013031,296.047821,296.0274658,297.6114197,296.2026367,296.160675,296.1929016,296.1609802,5.70E-13,4.56E-13,-1.08E-13,-3.23E-13,1.52E-13,-3.64E-14,-2.32E-13,-6.70E-14,2.38E-13,-4.19E-13,-1.97E-12,-3.22E-13,-2.69E-13,-3.41E-13,-1.65E-13,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,254065.0313,-1.67E-29,-1.02E-26,-2.06E-29,-4.82E-27,-5.63E-30,-1.64E-25,289.5100098,293.1574402,293.1574402,293.1574402,292.3912659,292.3912659,292.3912659,293.1480408,293.1480408,293.1480408,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487732,293.1487732,0,0,0,0,0,0,-4.44E-14,-7.32E-14,-8.43E-14,-2.45E-14,-7.47E-14,-1.30E-13,7.47E-13,0,0,1.17E-19,1.29E-17,0,-2.30E-18,0,-1.37E-17,8.80E-18,8.53E-16,8.26E-18,7.60E-16,1.26E-17,1.21E-15,1.17E-19,-3.11E-18,2.97E-17,2.82E-15,-1.79E-28,-4.00E-26,254.0650313,254.0650313,4251.791682
34,1.88E+07,296.7321777,295.4009399,295.3357544,295.3725891,295.3595276,297.5957947,296.0756836,296.0047913,296.0409851,296.0195007,297.622467,296.1986694,296.155365,296.1888123,296.1556091,6.86E-13,3.55E-13,1.23E-14,8.66E-17,-9.26E-14,-1.03E-11,-1.60E-12,-1.23E-12,-1.68E-12,-1.08E-12,1.92E-12,-7.10E-15,3.20E-13,6.72E-13,3.07E-13,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,257141.4219,-4.73E-30,-1.69E-26,-2.39E-29,-4.60E-24,-2.66E-29,-1.79E-25,289.6400146,293.1574402,293.1574402,293.1574402,292.3912659,292.3912659,292.3912659,293.1480408,293.1480408,293.1480408,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487732,293.1487732,0,0,0,0,0,0,-4.44E-14,-7.10E-14,-8.32E-14,-5.46E-14,-6.47E-14,-8.30E-14,9.61E-13,0,3.21E-12,1.51E-19,1.66E-17,0,-7.11E-17,5.04E-19,5.54E-17,8.95E-18,8.70E-16,8.26E-18,6.89E-16,1.31E-17,1.27E-15,6.54E-19,8.90E-19,3.03E-17,2.83E-15,-4.79E-27,-4.48E-26,257.1414219,257.1414219,4508.933104
35,1.88E+07,296.7252502,295.3834534,295.3160706,295.3544312,295.34021,297.6062012,296.0705261,295.9976196,296.0351563,296.0126038,297.6333618,296.1956177,296.151001,296.1856384,296.1511841,2.79E-12,2.46E-13,4.61E-13,2.94E-13,6.91E-13,-1.35E-12,-2.07E-13,1.10E-14,-1.30E-13,2.64E-13,5.16E-13,-4.84E-13,2.68E-14,-4.26E-13,2.33E-13,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,259091.6875,-7.97E-30,-3.68E-25,-2.00E-29,-3.61E-26,-6.21E-25,-3.15E-28,289.769989,293.1574402,293.1574402,293.1574097,292.3912659,292.3912659,292.3912659,293.1480408,293.1480408,293.1480408,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487732,293.1487732,0,0,0,0,0,0,-4.44E-14,-7.10E-14,-8.10E-14,-4.44E-14,-7.12E-14,1.26E-11,4.48E-12,0,0,7.03E-19,7.73E-17,0,-6.30E-18,0,-6.01E-19,9.65E-18,9.47E-16,8.26E-18,6.82E-16,1.31E-17,1.27E-15,7.03E-19,7.04E-17,3.10E-17,2.90E-15,-4.05E-28,-4.52E-26,259.0916875,259.0916875,4768.024791
36,1.88E+07,296.7185669,295.3673401,295.2977295,295.3376465,295.3222656,297.6164856,296.0662842,295.9914551,296.0303345,296.0066834,297.644104,296.1934204,296.1475525,296.1833801,296.147644,-6.16E-12,-1.23E-12,-6.34E-13,-1.26E-12,-8.93E-13,-8.08E-12,-1.62E-12,-5.77E-13,-7.87E-13,-1.48E-12,-5.60E-13,-6.38E-14,-1.55E-15,-2.77E-13,8.59E-14,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,259864.4219,-2.99E-28,-1.90E-24,-6.46E-25,-2.85E-24,-6.21E-25,-1.16E-26,289.8999939,293.1574402,293.1574402,293.1574097,292.3912659,292.3912659,292.3912659,293.1480408,293.1480408,293.1480408,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487732,293.1487732,0,0,0,0,0,0,-4.44E-14,-6.88E-14,-8.10E-14,-3.61E-13,1.26E-11,1.26E-11,0,0,0,0,-4.54E-17,0,-5.59E-17,0,-3.64E-18,9.65E-18,9.01E-16,8.26E-18,6.26E-16,1.31E-17,1.26E-15,0,-1.05E-16,3.10E-17,2.79E-15,-4.76E-27,-5.00E-26,259.8644219,259.8644219,5027.889213
37,1.88E+07,296.7120667,295.3525391,295.2807617,295.3221741,295.3056335,297.6266174,296.0629883,295.9862366,296.0264282,296.0017395,297.6546631,296.1920776,296.1449585,296.1819458,296.144989,1.34E-13,5.88E-14,1.18E-13,3.82E-14,3.11E-13,-1.50E-12,-3.64E-13,9.49E-14,3.18E-13,-4.30E-13,-1.64E-12,2.66E-13,9.11E-15,1.52E-13,-5.07E-14,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,260562.9688,-7.97E-30,-7.97E-27,-6.32E-25,-6.37E-26,-2.70E-29,-2.77E-26,290.0299988,293.1574402,293.1574402,293.1574097,292.3912659,292.3912659,292.3912659,293.1480408,293.1480408,293.1480408,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487732,293.1487732,0,0,0,0,0,0,-4.44E-14,-7.32E-14,-8.32E-14,-4.44E-14,-1.27E-11,-8.24E-14,6.60E-13,0,0,1.03E-19,1.14E-17,0,-8.36E-18,0,-5.63E-18,9.75E-18,9.13E-16,8.26E-18,6.18E-16,1.31E-17,1.26E-15,1.03E-19,-2.62E-18,3.11E-17,2.79E-15,-9.93E-29,-5.01E-26,260.5629688,260.5629688,5288.452182
38,1.88E+07,296.7057495,295.3389587,295.2650757,295.3079529,295.2902832,297.6365967,296.0605774,295.9819641,296.0234375,295.9977112,297.6651001,296.1915588,296.1431885,296.1813354,296.1431885,-6.03E-13,2.52E-14,2.81E-14,4.92E-13,-2.60E-13,-8.36E-12,-1.68E-12,-6.43E-13,-1.30E-12,-1.07E-12,6.40E-13,1.31E-13,-6.02E-14,-2.08E-14,1.53E-13,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,261321.4531,-7.99E-30,-1.85E-27,-2.01E-29,-3.09E-24,-2.65E-29,-1.23E-26,290.1600037,293.1574402,293.1574402,293.1574097,292.3912659,292.3912659,292.3912659,293.1480408,293.1480408,293.1480408,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487732,293.1487732,0,0,0,0,0,0,-4.44E-14,-7.10E-14,-8.32E-14,-4.43E-14,-7.10E-14,-8.33E-14,0,0,8.43E-13,0,-1.42E-18,0,-5.82E-17,1.32E-19,1.45E-17,9.75E-18,9.11E-16,8.26E-18,5.60E-16,1.33E-17,1.27E-15,1.32E-19,-4.51E-17,3.13E-17,2.74E-15,-3.10E-27,-5.32E-26,261.3214531,261.3214531,5549.773635
39,1.88E+07,296.6996155,295.3265991,295.2506104,295.2949829,295.2761536,297.6464539,296.059021,295.9786072,296.0213013,295.9945679,297.6753845,296.1917114,296.1422424,296.181488,296.1421814,5.94E-13,-3.40E-14,-1.45E-13,3.09E-13,-2.92E-13,4.58E-12,1.49E-13,6.23E-13,4.19E-14,-1.56E-13,1.71E-12,1.06E-13,-3.25E-14,4.45E-13,-2.94E-13,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,262124.5313,-4.18E-30,-3.42E-27,-1.58E-29,-4.96E-25,-2.72E-29,-6.51E-26,290.2900085,293.1574402,293.1574402,293.1574097,292.3912659,292.3912659,292.3912659,293.1480408,293.1480408,293.1480408,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487732,293.1487732,0,0,0,0,0,0,-4.44E-14,-6.88E-14,-8.10E-14,-5.66E-14,-7.47E-14,-7.76E-14,4.32E-13,5.24E-12,1.94E-12,6.77E-20,7.45E-18,8.21E-19,9.03E-17,3.03E-19,3.34E-17,9.82E-18,9.19E-16,9.08E-18,6.50E-16,1.36E-17,1.30E-15,1.19E-18,1.31E-16,3.25E-17,2.87E-15,-5.65E-28,-5.38E-26,262.1245313,262.1245313,5811.898166
40,1.88E+07,296.6936646,295.3154297,295.2373962,295.2832031,295.2632141,297.656189,296.0582581,295.9761047,296.02005,295.9922791,297.6855164,296.1924133,296.1420898,296.1821289,296.1419373,2.87E-12,5.63E-13,5.03E-13,4.74E-13,8.84E-13,-7.54E-13,-3.14E-13,1.96E-13,3.66E-13,1.09E-13,-1.05E-12,2.58E-13,2.06E-13,2.46E-14,3.57E-13,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,262953.1875,-1.59E-25,-5.15E-25,-9.10E-30,-2.86E-27,-5.89E-25,-7.21E-28,290.4200134,293.1574402,293.1574402,293.1574097,292.3912659,292.3912659,292.3912659,293.1480408,293.1480408,293.1480408,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487732,293.1487732,0,0,0,0,0,0,-4.55E-14,-6.77E-14,-7.77E-14,-6.37E-12,-8.76E-14,1.22E-11,5.30E-12,0,0,8.31E-19,9.13E-17,0,-1.77E-18,0,-9.08E-19,1.07E-17,1.01E-15,9.08E-18,6.48E-16,1.36E-17,1.30E-15,8.31E-19,8.87E-17,3.33E-17,2.96E-15,-5.18E-28,-5.43E-26,262.9531875,262.9531875,6074.851354
41,1.88E+07,296.6879272,295.3053589,295.2253113,295.2725525,295.2514343,297.665802,296.0582886,295.9744568,296.0195618,295.9908142,297.6955261,296.1936951,296.1424866,296.1833496,296.1423035,7.31E-14,4.13E-13,-9.52E-15,2.38E-13,1.62E-13,-1.36E-12,1.64E-13,1.11E-13,-3.08E-14,-5.43E-13,6.00E-12,9.70E-13,1.12E-12,1.45E-12,1.28E-12,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,263794.0938,-8.01E-30,-1.41E-26,-1.80E-29,-5.00E-26,-2.19E-29,-2.03E-24,290.5499878,293.1574402,293.1574402,293.1574097,292.3912659,292.3912659,292.3912659,293.1480408,293.1480408,293.1480408,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487732,293.1487732,0,0,0,0,0,0,-4.44E-14,-6.55E-14,-7.77E-14,-4.43E-14,-6.37E-14,-7.97E-14,8.77E-13,0,1.08E-11,1.38E-19,1.51E-17,0,-7.41E-18,1.69E-18,1.87E-16,1.08E-17,1.03E-15,9.08E-18,6.41E-16,1.53E-17,1.49E-15,1.83E-18,1.94E-16,3.51E-17,3.16E-15,-2.10E-27,-5.64E-26,263.7940938,263.7940938,6338.645447
42,1.88E+07,296.6823425,295.2964172,295.214386,295.2630005,295.2407837,297.675293,296.0588379,295.9736023,296.0197754,295.9901733,297.7053833,296.1954651,296.1434326,296.1851196,296.1431885,1.31E-12,-4.10E-14,-1.39E-13,-3.49E-15,-2.80E-13,6.99E-13,1.27E-13,1.01E-14,1.62E-14,-4.51E-13,7.73E-14,-5.86E-13,-6.38E-15,-2.67E-13,5.93E-14,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,264637.2188,-8.94E-30,-1.33E-26,-1.71E-29,-2.90E-27,-3.04E-29,-9.06E-27,290.6799927,293.1574402,293.1574402,293.1574097,292.3912659,292.3912659,292.3912659,293.1480408,293.1480408,293.1480408,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487732,293.1487732,0,0,0,0,0,0,-4.44E-14,-6.44E-14,-7.66E-14,-4.17E-14,-6.33E-14,-6.40E-14,8.51E-13,4.00E-13,0,1.33E-19,1.47E-17,6.27E-20,6.90E-18,0,-3.22E-18,1.09E-17,1.04E-15,9.14E-18,6.48E-16,1.53E-17,1.49E-15,1.96E-19,1.83E-17,3.53E-17,3.18E-15,-2.52E-29,-5.64E-26,264.6372188,264.6372188,6603.282666
43,1.88E+07,296.6769409,295.2884827,295.2045288,295.2545166,295.2311707,297.6846924,296.059967,295.9735107,296.0205383,295.9902344,297.7151489,296.1977539,296.1448975,296.1873779,296.1445923,4.38E-12,1.15E-12,4.81E-13,6.42E-13,8.00E-14,-8.10E-12,-1.50E-12,-1.27E-12,-1.30E-12,-1.40E-12,-1.57E-12,5.93E-13,7.94E-14,-3.57E-13,8.88E-14,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,265474.5,-7.97E-30,-8.31E-25,-6.46E-25,-3.34E-24,-2.06E-29,-2.35E-26,290.8099976,293.1574402,293.1574402,293.1574097,292.3912659,292.3912659,292.3912659,293.1480408,293.1480408,293.1480408,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487732,293.1487732,0,0,0,0,0,0,-4.44E-14,-6.21E-14,-7.43E-14,-4.44E-14,1.26E-11,-7.53E-14,6.73E-12,0,0,1.06E-18,1.16E-16,0,-6.05E-17,0,-5.19E-18,1.20E-17,1.16E-15,9.14E-18,5.87E-16,1.53E-17,1.48E-15,1.06E-18,5.03E-17,3.64E-17,3.23E-15,-4.19E-27,-6.06E-26,265.4745,265.4745,6868.757166
44,1.88E+07,296.6716919,295.2815857,295.1957092,295.2470398,295.2226257,297.6939697,296.061615,295.9739685,296.0218506,295.9908447,297.7247925,296.2005615,296.1468811,296.190155,296.1465454,2.80E-13,1.65E-13,-1.61E-13,-5.93E-13,1.73E-13,-8.17E-12,-1.47E-12,-1.10E-12,-1.58E-12,-1.52E-12,2.97E-12,-4.00E-13,3.71E-13,-2.33E-13,5.71E-13,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,266301.7813,-8.01E-30,-3.38E-28,-6.46E-25,-3.46E-24,-1.50E-25,-1.86E-25,290.9400024,293.1574402,293.1574402,293.1574097,292.3912659,292.3912659,292.3912659,293.1480408,293.1480408,293.1480408,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487732,293.1487732,0,0,0,0,0,0,-4.44E-14,-6.21E-14,-7.43E-14,-4.43E-14,1.26E-11,-6.40E-12,0,0,3.28E-12,0,-6.06E-19,0,-6.17E-17,5.12E-19,5.65E-17,1.20E-17,1.16E-15,9.14E-18,5.26E-16,1.58E-17,1.54E-15,5.12E-19,-5.79E-18,3.69E-17,3.22E-15,-3.65E-27,-6.43E-26,266.3017813,266.3017813,7135.058947
45,1.88E+07,296.666626,295.2756348,295.1879272,295.2405701,295.2150574,297.703125,296.0637817,295.9750061,296.0236816,295.9919739,297.734314,296.2038574,296.1493835,296.1934509,296.1489563,3.01E-13,-3.24E-13,1.18E-13,2.78E-13,-3.54E-14,-8.52E-12,-1.39E-12,-9.82E-13,-1.55E-12,-1.81E-12,-6.01E-12,-1.61E-12,-9.36E-13,-1.25E-12,-1.22E-12,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,267118.875,-7.90E-30,-2.10E-27,-6.78E-25,-3.67E-24,-6.22E-25,-2.11E-24,291.0700073,293.1574402,293.1574402,293.1574097,292.3912659,292.3912659,292.3912659,293.1480408,293.1480408,293.1480408,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487732,293.1487732,0,0,0,0,0,0,-4.44E-14,-6.21E-14,-6.88E-14,-4.46E-14,1.29E-11,1.26E-11,3.38E-13,0,0,5.31E-20,5.83E-18,0,-6.35E-17,0,-4.92E-17,1.20E-17,1.16E-15,9.14E-18,4.62E-16,1.58E-17,1.49E-15,5.31E-20,-1.07E-16,3.69E-17,3.11E-15,-5.78E-27,-7.00E-26,267.118875,267.118875,7402.177822
46,1.88E+07,296.6617126,295.2706604,295.1811523,295.2350769,295.2084961,297.7122192,296.0664673,295.9765625,296.026062,295.9936523,297.7437439,296.2076111,296.1523743,296.1972046,296.1519165,-7.47E-12,-1.36E-12,-6.08E-13,-1.57E-12,-8.71E-13,6.71E-12,1.00E-12,8.90E-13,1.79E-12,1.63E-12,-1.77E-12,-1.16E-15,-1.77E-13,1.61E-13,2.43E-13,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,267920.875,-7.83E-30,-2.59E-24,-1.48E-24,-2.62E-24,-5.67E-28,-4.14E-26,291.2000122,293.1574402,293.1574402,293.1574097,292.3912659,292.3912659,292.3912659,293.1480408,293.1480408,293.1480408,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487732,293.1487732,0,0,0,0,0,0,-4.44E-14,-6.55E-14,-6.88E-14,-4.48E-14,-1.94E-11,2.47E-13,0,1.20E-11,0,0,-5.29E-17,1.89E-18,2.07E-16,0,-6.89E-18,1.20E-17,1.11E-15,1.10E-17,6.70E-16,1.58E-17,1.48E-15,1.89E-18,1.48E-16,3.88E-17,3.26E-15,-5.25E-27,-7.53E-26,267.920875,267.920875,7670.098697
47,1.88E+07,296.6569824,295.2666016,295.175293,295.2304993,295.2028503,297.7211609,296.0696716,295.9786377,296.0289307,295.9958496,297.7530518,296.211853,296.1558228,296.2014465,296.155304,-7.94E-13,-5.60E-13,2.35E-13,2.73E-13,-5.08E-14,-1.22E-12,-1.46E-13,3.70E-13,5.24E-13,-1.02E-14,-8.60E-13,-7.09E-14,2.00E-13,2.79E-14,2.61E-13,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,268702.6875,-2.54E-32,-1.48E-26,-1.78E-25,-4.22E-27,-1.80E-29,-3.40E-27,291.3299866,293.1574402,293.1574402,293.1574097,292.3912659,292.3912659,292.3912659,293.1480408,293.1480408,293.1480408,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487732,293.1487732,0,0,0,0,0,0,-4.44E-14,-6.10E-14,-6.77E-14,-9.13E-14,6.56E-12,-6.67E-14,0,0,0,0,-4.00E-18,0,-2.15E-18,0,-1.97E-18,1.20E-17,1.10E-15,1.10E-17,6.67E-16,1.58E-17,1.48E-15,0,-8.12E-18,3.88E-17,3.25E-15,-2.24E-29,-7.53E-26,268.7026875,268.7026875,7938.801385
48,1.88E+07,296.6524048,295.2633972,295.1703796,295.2268066,295.1981201,297.7300415,296.0733337,295.9812317,296.0322876,295.9985657,297.7622681,296.2165527,296.1597595,296.2061462,296.1591797,-1.51E-12,7.55E-13,2.95E-13,1.27E-13,4.21E-13,1.14E-12,1.27E-13,-3.58E-13,-5.25E-14,-8.52E-14,-7.56E-12,-1.31E-12,-7.79E-13,-9.39E-13,-1.39E-12,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,269459.8125,-8.13E-30,-1.28E-28,-1.93E-29,-1.08E-26,-2.64E-30,-2.48E-24,291.4599915,293.1574402,293.1574402,293.1574097,292.3912659,292.3912659,292.3912659,293.1480408,293.1480408,293.1480408,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487732,293.1487732,0,0,0,0,0,0,-4.44E-14,-6.21E-14,-6.77E-14,-4.39E-14,-5.48E-14,-1.62E-13,8.35E-14,7.73E-13,0,1.31E-20,1.44E-18,1.21E-19,1.33E-17,0,-5.34E-17,1.20E-17,1.11E-15,1.12E-17,6.81E-16,1.58E-17,1.43E-15,1.34E-19,-3.86E-17,3.90E-17,3.21E-15,-2.50E-27,-7.78E-26,269.4598125,269.4598125,8208.261197
49,1.88E+07,296.6479797,295.2610474,295.1663513,295.223999,295.1942749,297.7388306,296.0774841,295.9842834,296.0361328,296.0017395,297.7713928,296.2216797,296.1641235,296.2112732,296.1635132,-7.88E-13,-4.30E-13,1.22E-13,-2.42E-13,-2.54E-13,-4.85E-12,-5.26E-13,-4.91E-13,-1.20E-12,-2.91E-13,6.36E-12,1.32E-12,5.62E-13,1.34E-12,6.32E-13,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,270185.5313,-1.10E-29,-4.65E-26,-1.17E-29,-9.81E-25,-5.76E-25,-1.81E-24,291.5899963,293.1574402,293.1574402,293.1574097,292.3912659,292.3912659,292.3912659,293.1480408,293.1480408,293.1480408,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487732,293.1487732,0,0,0,0,0,0,-4.44E-14,-6.21E-14,-6.77E-14,-3.66E-14,-7.02E-14,-1.24E-11,0,0,1.02E-11,0,-7.10E-18,0,-3.28E-17,1.60E-18,1.76E-16,1.20E-17,1.10E-15,1.12E-17,6.48E-16,1.74E-17,1.60E-15,1.60E-18,1.36E-16,4.06E-17,3.35E-15,-2.84E-27,-8.06E-26,270.1855313,270.1855313,8478.446729
50,1.88E+07,296.6437073,295.2595215,295.1631775,295.2219849,295.1912537,297.7475281,296.0820618,295.987854,296.0404663,296.0054016,297.7803955,296.2272644,296.1689453,296.2168579,296.1682739,-1.42E-12,1.57E-13,-1.54E-13,-2.44E-13,2.21E-13,-3.46E-12,-8.12E-13,-1.74E-13,-9.73E-14,-4.22E-13,-9.02E-14,-2.93E-13,4.78E-15,3.82E-14,-2.16E-13,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,270877.1875,-1.60E-25,-3.82E-26,-1.63E-25,-4.46E-25,-1.21E-29,-5.37E-27,291.7200012,293.1574402,293.1574402,293.1574097,292.3912659,292.3912659,292.3912659,293.1480408,293.1480408,293.1480408,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487732,293.1487732,0,0,0,0,0,0,-4.55E-14,-6.10E-14,-6.44E-14,-6.37E-12,6.26E-12,-7.24E-14,0,0,0,0,-6.43E-18,0,-2.21E-17,0,-2.48E-18,1.20E-17,1.09E-15,1.12E-17,6.26E-16,1.74E-17,1.60E-15,0,-3.10E-17,4.06E-17,3.32E-15,-4.89E-28,-8.11E-26,270.8771875,270.8771875,8749.323916
51,1.88E+07,296.6395874,295.2587891,295.1608276,295.2207947,295.1890869,297.756134,296.0871277,295.9918823,296.0452271,296.0095215,297.7893372,296.2332459,296.1741943,296.2228394,296.1734619,-5.83E-13,-1.76E-13,1.25E-13,-2.00E-13,3.01E-13,-5.62E-13,1.95E-15,1.67E-13,-4.45E-13,-2.05E-13,8.16E-12,1.90E-12,1.05E-12,1.69E-12,1.09E-12,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,271529.8438,-1.12E-29,-5.22E-27,-1.54E-29,-1.97E-26,-6.06E-25,-3.35E-24,291.8500061,293.1574402,293.1574402,293.1574097,292.3912659,292.3912659,292.3912659,293.1480408,293.1480408,293.1480408,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487732,293.1487732,0,0,0,0,0,0,-4.44E-14,-6.21E-14,-6.44E-14,-3.62E-14,-6.21E-14,-1.27E-11,0,0,1.39E-11,0,-2.38E-18,0,-4.65E-18,2.17E-18,2.39E-16,1.20E-17,1.09E-15,1.12E-17,6.21E-16,1.95E-17,1.84E-15,2.17E-18,2.32E-16,4.27E-17,3.55E-15,-3.37E-27,-8.45E-26,271.5298438,271.5298438,9020.85376
52,1.88E+07,296.6356201,295.2588196,295.1592712,295.2203979,295.1877136,297.7646484,296.0926209,295.9963684,296.0504456,296.0141296,297.7981873,296.239624,296.1798706,296.2292786,296.1791077,1.84E-12,1.13E-12,4.92E-13,3.10E-13,7.47E-13,-5.28E-13,-4.15E-14,4.37E-14,1.53E-13,-4.64E-14,6.32E-13,4.46E-13,-1.39E-13,5.42E-13,-4.07E-13,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,272109.6563,-7.87E-30,-3.74E-25,-1.56E-29,-3.19E-27,-1.56E-25,-2.00E-26,291.980011,293.1574402,293.1574402,293.1574097,292.3912659,292.3912659,292.3912659,293.1480408,293.1480408,293.1480408,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487732,293.1487732,0,0,0,0,0,0,-4.44E-14,-6.21E-14,-6.10E-14,-4.46E-14,-6.19E-14,6.26E-12,4.52E-12,0,1.07E-12,7.08E-19,7.78E-17,0,-1.87E-18,1.68E-19,1.85E-17,1.28E-17,1.17E-15,1.12E-17,6.19E-16,1.97E-17,1.86E-15,8.76E-19,9.45E-17,4.36E-17,3.65E-15,-3.97E-28,-8.49E-26,272.1096563,272.1096563,9292.963416
53,1.88E+07,296.6318054,295.2593689,295.1585388,295.2206421,295.1870728,297.7730408,296.0985413,296.0013123,296.0561218,296.019165,297.8069458,296.2464294,296.1859741,296.236084,296.1851501,1.25E-13,-3.89E-14,1.60E-13,-3.80E-13,3.23E-13,-4.78E-12,-5.08E-13,-2.35E-13,-5.82E-13,-2.77E-13,-4.14E-13,-3.77E-13,-9.49E-14,-5.12E-13,3.58E-13,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,272486.0313,-7.99E-30,-6.59E-28,-1.55E-29,-7.37E-25,-1.34E-29,-1.88E-26,292.1099854,293.1574402,293.1574402,293.1574097,292.3912659,292.3912659,292.3912659,293.1480408,293.1480408,293.1480408,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487732,293.1487732,0,0,0,0,0,0,-4.44E-14,-6.21E-14,-6.21E-14,-4.43E-14,-6.20E-14,-6.50E-14,1.90E-13,0,0,2.97E-20,3.27E-18,0,-2.85E-17,0,-4.63E-18,1.28E-17,1.17E-15,1.12E-17,5.91E-16,1.97E-17,1.85E-15,2.97E-20,-2.98E-17,4.36E-17,3.62E-15,-7.57E-28,-8.57E-26,272.4860313,272.4860313,9565.449447
54,1.88E+07,296.6281433,295.260498,295.1585083,295.2214661,295.1871643,297.7813416,296.1048584,296.0066834,296.0621948,296.0246277,297.8155823,296.2536316,296.1924744,296.2433167,296.1915894,-1.73E-12,2.16E-13,-6.89E-14,-1.90E-15,-1.36E-13,6.67E-12,9.21E-13,1.03E-12,7.41E-13,1.55E-12,5.13E-12,1.98E-12,8.47E-13,9.58E-13,1.09E-12,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,272757.3438,-7.24E-30,-5.40E-26,-9.70E-29,-2.15E-24,-3.58E-29,-1.74E-24,292.2399902,293.1574402,293.1574402,293.1574097,292.3912659,292.3912659,292.3912659,293.1480408,293.1480408,293.1480408,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487732,293.1487732,0,0,0,0,0,0,-4.44E-14,-6.21E-14,-6.21E-14,-4.64E-14,3.16E-14,-2.75E-14,0,1.09E-11,1.00E-11,0,-7.65E-18,1.71E-18,1.88E-16,1.56E-18,1.72E-16,1.28E-17,1.16E-15,1.29E-17,7.79E-16,2.13E-17,2.03E-15,3.27E-18,3.53E-16,4.69E-17,3.97E-15,-3.94E-27,-8.96E-26,272.7573438,272.7573438,9838.206791
55,1.88E+07,296.6246033,295.2621765,295.1590271,295.2228088,295.1878052,297.7895508,296.1116028,296.0124817,296.0686951,296.0304871,297.8241577,296.2612,296.1993408,296.2509155,296.1983948,-1.31E-12,6.14E-13,5.07E-14,-3.80E-13,4.15E-13,-3.49E-12,-9.09E-13,-1.25E-13,-8.39E-13,-2.08E-13,1.29E-12,5.22E-13,1.43E-13,-1.12E-13,-2.78E-14,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,272970.4375,-7.47E-30,-6.77E-27,-1.45E-24,-5.60E-25,-1.56E-25,-5.69E-26,292.3699951,293.1574402,293.1574402,293.1574097,292.3912659,292.3912659,292.3912659,293.1480408,293.1480408,293.1480408,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487732,293.1487732,0,0,0,0,0,0,-4.44E-14,-5.88E-14,-6.10E-14,-4.58E-14,1.89E-11,6.26E-12,0,0,1.81E-12,0,-2.71E-18,0,-2.48E-17,2.83E-19,3.12E-17,1.28E-17,1.16E-15,1.29E-17,7.54E-16,2.15E-17,2.06E-15,2.83E-19,3.70E-18,4.72E-17,3.97E-15,-6.24E-28,-9.02E-26,272.9704375,272.9704375,10111.17723
56,1.88E+07,296.6212158,295.2643738,295.1601257,295.2247009,295.1889648,297.7976379,296.1187439,296.0187073,296.075592,296.0367737,297.8325806,296.2691345,296.206604,296.2588806,296.2056274,2.23E-14,6.22E-14,2.68E-14,3.58E-13,-2.98E-13,1.08E-12,7.91E-14,6.09E-15,-2.72E-13,-4.70E-13,6.23E-13,-2.36E-13,-1.25E-13,-4.53E-14,4.09E-13,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,273134.125,-1.60E-25,-5.37E-28,-1.54E-29,-3.24E-27,-1.47E-29,-6.78E-27,292.5,293.1574402,293.1574402,293.1574097,292.3912659,292.3912659,292.3912659,293.1480408,293.1480408,293.1480408,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487732,293.1487732,0,0,0,0,0,0,-4.55E-14,-6.21E-14,-6.21E-14,-6.37E-12,-6.22E-14,-6.22E-14,1.71E-13,4.23E-13,6.25E-13,2.68E-20,2.95E-18,6.63E-20,7.29E-18,9.77E-20,1.08E-17,1.28E-17,1.16E-15,1.29E-17,7.61E-16,2.16E-17,2.07E-15,1.91E-19,2.10E-17,4.74E-17,3.99E-15,-1.06E-29,-9.02E-26,273.134125,273.134125,10384.31135
57,1.88E+07,296.617981,295.2670898,295.1617432,295.2271118,295.1906738,297.8056335,296.1262512,296.0253296,296.0828857,296.0434875,297.8409424,296.2774353,296.2142639,296.2672119,296.2131958,-7.80E-13,-2.67E-13,1.29E-13,-7.48E-14,-7.49E-14,7.72E-13,-8.26E-14,-1.32E-13,2.79E-13,-2.08E-13,9.64E-13,3.20E-13,-1.01E-14,2.48E-13,-3.27E-13,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,273247.8125,-7.87E-30,-2.09E-26,-1.76E-29,-7.14E-27,-1.39E-29,-2.47E-26,292.6300049,293.1574402,293.1574402,293.1574097,292.3912659,292.3912659,292.3912659,293.1480408,293.1480408,293.1480408,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487732,293.1487732,0,0,0,0,0,0,-4.44E-14,-6.21E-14,-6.21E-14,-4.47E-14,-5.79E-14,-6.41E-14,0,6.28E-13,1.19E-12,0,-4.76E-18,9.85E-20,1.08E-17,1.87E-19,2.06E-17,1.28E-17,1.16E-15,1.30E-17,7.72E-16,2.18E-17,2.09E-15,2.85E-19,2.66E-17,4.77E-17,4.02E-15,-5.28E-29,-9.03E-26,273.2478125,273.2478125,10657.55917
58,1.88E+07,296.6148682,295.2703247,295.1639099,295.2300415,295.1929016,297.8135376,296.1341553,296.0323486,296.0905762,296.0505676,297.8491516,296.2861023,296.2222595,296.2759094,296.2211609,-1.51E-12,-1.03E-13,-1.37E-13,-1.43E-13,-3.02E-13,1.75E-13,-4.06E-13,-2.66E-13,-3.74E-13,2.85E-13,-1.76E-12,-2.37E-13,1.11E-13,3.97E-13,-1.28E-14,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,273311.6563,-7.67E-30,-8.83E-26,-1.17E-29,-6.23E-27,-1.48E-29,-3.90E-26,292.7600098,293.1574402,293.1574402,293.1574097,292.3912659,292.3912659,292.3912659,293.1480408,293.1480408,293.1480408,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487732,293.1487732,0,0,0,0,0,0,-4.44E-14,-6.21E-14,-6.21E-14,-4.52E-14,-7.02E-14,-6.22E-14,0,0,0,0,-9.79E-18,0,-2.61E-18,0,-6.69E-18,1.28E-17,1.15E-15,1.30E-17,7.69E-16,2.18E-17,2.08E-15,0,-1.91E-17,4.77E-17,4.00E-15,-1.34E-28,-9.04E-26,273.3116563,273.3116563,10930.87082
59,1.88E+07,296.6118774,295.2740784,295.1665649,295.23349,295.1956482,297.8213196,296.1424255,296.0397644,296.0986328,296.0580444,297.8572998,296.2951355,296.2306213,296.2849731,296.2294617,3.07E-12,7.01E-13,4.36E-13,3.94E-13,5.99E-13,1.46E-12,-4.38E-13,-1.33E-13,-5.29E-13,-1.54E-13,-1.95E-12,8.97E-16,1.40E-13,-7.40E-14,2.65E-13,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,273327.125,-1.07E-29,-4.97E-25,-1.54E-29,-7.94E-28,-1.48E-29,-4.55E-26,292.8900146,293.1574402,293.1574402,293.1574097,292.3912659,292.3912659,292.3912659,293.1480408,293.1480408,293.1480408,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487732,293.1487732,0,0,0,0,0,0,-4.44E-14,-6.21E-14,-6.21E-14,-3.74E-14,-6.21E-14,-6.21E-14,5.21E-12,2.09E-13,0,8.16E-19,8.97E-17,3.28E-20,3.61E-18,0,-7.22E-18,1.36E-17,1.24E-15,1.31E-17,7.73E-16,2.18E-17,2.08E-15,8.49E-19,8.61E-17,4.85E-17,4.09E-15,-5.43E-28,-9.10E-26,273.327125,273.327125,11204.19795
60,1.88E+07,296.6090088,295.2782898,295.1697388,295.2374268,295.1989136,297.82901,296.151062,296.0475464,296.1070557,296.0658875,297.8653259,296.3044739,296.2393494,296.2943726,296.2381287,1.64E-12,2.84E-14,-1.48E-13,3.24E-13,-3.29E-13,-3.71E-12,-3.94E-13,-4.10E-13,-6.71E-13,-4.57E-13,5.90E-13,2.60E-13,-2.03E-13,3.02E-13,-4.69E-13,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,273294.5625,-6.52E-25,-4.23E-26,-1.63E-25,-5.76E-25,-1.48E-29,-3.98E-27,293.019989,293.1574402,293.1574402,293.1574097,292.3912659,292.3912659,292.3912659,293.1480408,293.1480408,293.1480408,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487732,293.1487732,0,0,0,0,0,0,-4.22E-14,-6.10E-14,-6.21E-14,1.26E-11,6.26E-12,-6.20E-14,1.52E-12,0,4.79E-13,2.38E-19,2.62E-17,0,-2.51E-17,7.49E-20,8.26E-18,1.39E-17,1.26E-15,1.31E-17,7.48E-16,2.19E-17,2.08E-15,3.13E-19,9.29E-18,4.88E-17,4.10E-15,-6.22E-28,-9.16E-26,273.2945625,273.2945625,11477.49251
61,1.88E+07,296.6062927,295.2829895,295.1734314,295.2418213,295.2026367,297.8366089,296.1600342,296.0556946,296.1158447,296.0740967,297.87323,296.3141479,296.2483826,296.3041077,296.2471313,1.10E-12,7.95E-14,-9.60E-14,-9.28E-14,-2.57E-13,1.15E-12,-4.71E-13,-9.69E-14,-2.63E-13,5.66E-13,5.11E-14,-2.01E-13,-7.35E-14,4.50E-14,-1.29E-13,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,273215.0313,-7.98E-30,-9.86E-27,-1.54E-29,-1.43E-26,-1.48E-29,-1.65E-27,293.1499939,293.1574402,293.1574402,293.1574097,292.3912659,292.3912659,292.3912659,293.1480408,293.1480408,293.1480408,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487732,293.1487732,0,0,0,0,0,0,-4.44E-14,-6.21E-14,-6.21E-14,-4.43E-14,-6.22E-14,-6.21E-14,7.33E-13,8.88E-13,0,1.15E-19,1.26E-17,1.39E-19,1.53E-17,0,-1.37E-18,1.40E-17,1.28E-15,1.32E-17,7.63E-16,2.19E-17,2.08E-15,2.54E-19,2.66E-17,4.91E-17,4.12E-15,-2.58E-29,-9.16E-26,273.2150313,273.2150313,11750.70754
62,1.88E+07,296.6036987,295.287384,295.1768494,295.2459717,295.2060242,297.8441162,296.1686096,296.0634766,296.1242371,296.0819092,297.881073,296.3234253,296.2570801,296.3134155,296.2557983,-1.55E-12,2.30E-13,-6.50E-14,-1.48E-13,3.00E-13,-2.93E-12,-1.00E-12,-6.73E-13,-2.25E-13,-8.60E-15,-8.84E-12,-2.35E-12,-1.60E-12,-1.94E-12,-1.97E-12,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,273087.5,-1.60E-25,-2.80E-26,-1.63E-25,-4.24E-25,-1.50E-25,-4.84E-24,293.1499939,293.1574402,293.1574402,293.1574097,292.3912659,292.3912659,292.3912659,293.1480408,293.1480408,293.1480408,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487732,293.1487732,0,0,0,0,0,0,-4.55E-14,-6.10E-14,-6.10E-14,-6.37E-12,6.26E-12,6.14E-12,0,0,0,0,-5.51E-18,0,-2.16E-17,0,-7.45E-17,1.40E-17,1.27E-15,1.32E-17,7.42E-16,2.19E-17,2.01E-15,0,-1.02E-16,4.91E-17,4.02E-15,-5.29E-27,-9.69E-26,273.0875,273.0875,12023.79504
63,1.88E+07,296.6012573,295.291687,295.1802063,295.25,295.2093811,297.8515015,296.1769714,296.0710754,296.1323853,296.0895386,297.8887939,296.3324585,296.2655334,296.3225098,296.2642517,5.61E-13,4.68E-13,-3.13E-14,6.73E-13,4.86E-13,8.82E-12,1.90E-12,1.38E-12,6.19E-13,1.12E-12,-3.00E-12,5.43E-13,-2.17E-13,-1.34E-13,1.50E-13,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,272916.0938,-2.34E-25,-8.52E-26,-1.78E-26,-3.46E-24,-3.36E-25,-1.23E-25,293.1499939,293.1574402,293.1574402,293.1574097,292.3912659,292.3912659,292.3912659,293.1480408,293.1480408,293.1480408,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487732,293.1487732,0,0,0,0,0,0,-4.55E-14,-6.21E-14,-6.10E-14,-7.69E-12,-2.24E-12,9.25E-12,2.16E-12,1.38E-11,0,3.38E-19,3.72E-17,2.17E-18,2.38E-16,0,-1.19E-17,1.43E-17,1.31E-15,1.54E-17,9.80E-16,2.19E-17,2.00E-15,2.51E-18,2.64E-16,5.16E-17,4.29E-15,-3.67E-27,-1.01E-25,272.9160938,272.9160938,12296.71113
64,1.88E+07,296.5989075,295.2958679,295.1834717,295.2539063,295.212616,297.8588257,296.1850891,296.0784607,296.1403198,296.0969543,297.8963928,296.3412476,296.2738037,296.3313599,296.2724915,4.18E-12,3.96E-13,3.94E-13,6.53E-13,4.98E-13,-9.05E-13,2.74E-13,-1.43E-13,-4.17E-14,-3.78E-13,7.72E-12,1.13E-12,8.03E-13,1.07E-12,1.23E-12,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,272704.2813,-6.08E-30,-6.86E-25,-1.78E-29,-2.58E-26,-1.34E-28,-2.48E-24,293.1499939,293.1574402,293.1574402,293.1574097,292.3912659,292.3912659,292.3912659,293.1480408,293.1480408,293.1480408,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487732,293.1487732,0,0,0,0,0,0,-4.44E-14,-6.21E-14,-6.21E-14,-5.00E-14,-1.91E-13,6.31E-14,6.12E-12,0,1.20E-11,9.59E-19,1.05E-16,0,-5.32E-18,1.87E-18,2.06E-16,1.53E-17,1.41E-15,1.54E-17,9.75E-16,2.38E-17,2.20E-15,2.83E-18,3.06E-16,5.44E-17,4.59E-15,-3.19E-27,-1.04E-25,272.7042813,272.7042813,12569.41542
65,1.88E+07,296.5967102,295.2999268,295.1866455,295.2577209,295.2157898,297.8660584,296.1929626,296.0856628,296.1480408,296.104187,297.9039307,296.349823,296.2818298,296.3399658,296.2805481,5.91E-13,2.90E-13,2.08E-14,-3.35E-13,2.37E-13,6.27E-13,-3.95E-14,-8.20E-14,-3.24E-13,5.76E-14,1.34E-12,3.44E-13,4.50E-14,2.39E-13,-3.98E-13,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,272453.0625,-1.65E-29,-1.19E-26,-1.30E-29,-1.04E-27,-2.01E-29,-4.30E-26,293.1499939,293.1574402,293.1574402,293.1574097,292.3912659,292.3912659,292.3912659,293.1480408,293.1480408,293.1480408,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487732,293.1487732,0,0,0,0,0,0,-4.44E-14,-6.21E-14,-6.21E-14,-2.48E-14,-6.72E-14,-5.19E-14,8.05E-13,2.39E-13,1.58E-12,1.26E-19,1.39E-17,3.75E-20,4.12E-18,2.46E-19,2.71E-17,1.54E-17,1.43E-15,1.54E-17,9.79E-16,2.40E-17,2.23E-15,4.10E-19,4.51E-17,5.48E-17,4.64E-15,-5.59E-29,-1.04E-25,272.4530625,272.4530625,12841.86848
