,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
66,1.88E+07,296.594635,295.303833,295.1897583,295.2614136,295.2188416,297.8731689,296.200592,296.0926514,296.1555176,296.1111755,297.9113464,296.3581238,296.2896423,296.3483276,296.2883606,-1.19E-13,9.63E-14,1.47E-13,2.05E-13,3.73E-14,-1.75E-12,3.16E-13,-9.27E-14,-4.08E-13,-3.51E-13,-5.90E-12,-1.80E-12,-1.28E-12,-1.66E-12,-1.16E-12,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,272164.5938,-3.09E-30,-2.46E-27,-1.52E-29,-9.48E-26,-6.18E-25,-2.41E-24,293.1499939,293.1574402,293.1574402,293.1574097,292.3912659,292.3912659,292.3912659,293.1480408,293.1480408,293.1480408,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487732,293.1487732,0,0,0,0,0,0,-4.44E-14,-6.21E-14,-6.21E-14,-6.11E-14,-6.26E-14,1.26E-11,3.66E-13,0,0,5.74E-20,6.31E-18,0,-1.02E-17,0,-5.26E-17,1.55E-17,1.43E-15,1.54E-17,9.69E-16,2.40E-17,2.18E-15,5.74E-20,-5.64E-17,5.49E-17,4.58E-15,-2.51E-27,-1.06E-25,272.1645938,272.1645938,13114.03307
67,1.88E+07,296.5926819,295.3076477,295.192749,295.2649841,295.2218323,297.880249,296.2080383,296.0994568,296.1628113,296.1180115,297.9187012,296.3662415,296.2972717,296.3564758,296.29599,4.19E-13,9.95E-14,-9.35E-14,2.59E-13,-4.55E-14,6.11E-12,1.16E-12,8.99E-13,7.78E-13,1.24E-12,-1.58E-12,-5.87E-14,2.51E-13,-9.05E-14,-2.25E-13,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,271840.5938,-7.93E-30,-7.49E-27,-1.82E-29,-1.88E-24,-1.42E-29,-5.05E-26,293.1499939,293.1574402,293.1574402,293.1574097,292.3912659,292.3912659,292.3912659,293.1480408,293.1480408,293.1480408,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487732,293.1487732,0,0,0,0,0,0,-4.44E-14,-6.21E-14,-6.44E-14,-4.45E-14,-5.68E-14,-6.78E-14,6.39E-13,1.02E-11,0,1.00E-19,1.10E-17,1.60E-18,1.76E-16,0,-7.61E-18,1.56E-17,1.45E-15,1.70E-17,1.14E-15,2.40E-17,2.17E-15,1.70E-18,1.79E-16,5.66E-17,4.76E-15,-1.94E-27,-1.08E-25,271.8405938,271.8405938,13385.87367
68,1.88E+07,296.5908203,295.3113403,295.1956787,295.2684631,295.2247314,297.887207,296.2152405,296.1060791,296.1698914,296.1246643,297.9259338,296.374115,296.304718,296.3644104,296.3034058,3.26E-12,2.35E-13,1.74E-13,7.33E-13,3.13E-13,3.55E-12,6.98E-13,1.87E-13,7.61E-13,-2.03E-13,-6.42E-12,-1.48E-12,-9.23E-13,-1.51E-12,-7.15E-13,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,271482.9688,-1.63E-25,-4.07E-25,-1.62E-25,-4.51E-25,-6.28E-25,-2.12E-24,293.1499939,293.1574402,293.1574402,293.1574097,292.3912659,292.3912659,292.3912659,293.1480408,293.1480408,293.1480408,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487732,293.1487732,0,0,0,0,0,0,-4.55E-14,-6.10E-14,-6.21E-14,-6.43E-12,6.24E-12,1.27E-11,4.71E-12,4.99E-12,0,7.39E-19,8.12E-17,7.83E-19,8.61E-17,0,-4.92E-17,1.63E-17,1.53E-15,1.78E-17,1.23E-15,2.40E-17,2.12E-15,1.52E-18,1.18E-16,5.81E-17,4.88E-15,-2.97E-27,-1.11E-25,271.4829688,271.4829688,13657.35663
69,1.88E+07,296.5890808,295.3149414,295.1985168,295.2718201,295.2275696,297.894104,296.2222595,296.1125183,296.1767578,296.131134,297.933075,296.3817749,296.3119507,296.3721313,296.3106384,-3.82E-06,-7.88E-07,-5.20E-07,-6.66E-07,-6.06E-07,-3.81E-06,-7.86E-07,-5.19E-07,-6.64E-07,-6.04E-07,-3.82E-06,-7.88E-07,-5.20E-07,-6.66E-07,-6.06E-07,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,293.4152527,293.4152222,293.4152832,293.4154358,293.4154358,271094.9063,-1.55E-13,-7.51E-13,-1.52E-13,-7.38E-13,-1.47E-13,-7.11E-13,293.1499939,293.1574402,293.1574402,293.1574097,292.3912659,292.3912659,292.3912659,293.1480408,293.1480408,293.1480408,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487732,293.1487732,0,0,0,0,0,0,3.36E-08,3.34E-08,3.36E-08,6.26E-06,6.24E-06,6.26E-06,0,0,0,0,-2.85E-11,0,-2.85E-11,0,-2.85E-11,1.63E-17,-2.85E-11,1.78E-17,-2.85E-11,2.40E-17,-2.85E-11,0,-8.56E-11,5.81E-17,-8.55E-11,-2.20E-15,-2.20E-15,271.0949063,271.0949063,13928.45154
70,1.88E+07,296.5874329,295.3184204,295.2012634,295.2750854,295.2303162,297.9008789,296.2290649,296.1188049,296.1834412,296.1374207,297.940155,296.3892517,296.3190002,296.3796387,296.3177185,-2.91E-05,-6.00E-06,-3.97E-06,-5.08E-06,-4.62E-06,-2.91E-05,-6.00E-06,-3.96E-06,-5.07E-06,-4.61E-06,-2.91E-05,-6.00E-06,-3.97E-06,-5.08E-06,-4.62E-06,293.4141235,293.4152222,293.4152832,293.4154358,293.4154358,293.4142151,293.4152222,293.4153137,293.4154358,293.4154358,293.4141235,293.4152222,293.4152832,293.4154358,293.4154358,270685.1563,-8.80E-12,-4.36E-11,-8.67E-12,-4.30E-11,-8.33E-12,-4.13E-11,293.1499939,293.1576843,293.1576538,293.1574097,292.3912354,292.3912354,292.3912659,293.1481628,293.1481628,293.1481628,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487427,293.1487427,293.1487427,0,0,0,0,0,0,7.77E-07,7.75E-07,7.78E-07,4.82E-05,4.81E-05,4.82E-05,0,0,0,0,-2.17E-10,0,-2.17E-10,0,-2.17E-10,1.63E-17,-2.45E-10,1.78E-17,-2.45E-10,2.40E-17,-2.45E-10,0,-6.50E-10,5.81E-17,-7.36E-10,-1.28E-13,-1.30E-13,270.6851563,270.6851562,14199.1367
71,1.88E+07,296.585907,295.3217773,295.203949,295.2782593,295.2329712,297.9075928,296.2356873,296.1248779,296.1899109,296.1435242,297.947113,296.3965149,296.3258667,296.3869324,296.324585,-3.31E-05,-6.81E-06,-4.50E-06,-5.76E-06,-5.24E-06,-3.30E-05,-6.81E-06,-4.50E-06,-5.76E-06,-5.24E-06,-3.31E-05,-6.81E-06,-4.50E-06,-5.76E-06,-5.24E-06,293.4136047,293.4153442,293.4154053,293.4155579,293.4155273,293.4137878,293.4153748,293.4154663,293.4156189,293.4155884,293.4136658,293.4154053,293.4154663,293.4156189,293.4155884,270266.8438,-1.07E-11,-5.62E-11,-1.06E-11,-5.54E-11,-1.01E-11,-5.31E-11,293.1499939,293.1576843,293.1576843,293.1573792,292.3912659,292.3912659,292.3912659,293.1481628,293.1481628,293.1481934,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487732,293.1487427,0,0,0,0,0,0,2.18E-06,2.18E-06,2.18E-06,5.58E-05,5.58E-05,5.58E-05,0,0,0,0,-2.46E-10,0,-2.46E-10,0,-2.46E-10,1.63E-17,-4.91E-10,1.78E-17,-4.91E-10,2.40E-17,-4.91E-10,0,-7.37E-10,5.81E-17,-1.47E-09,-1.65E-13,-2.95E-13,270.2668438,270.2668437,14469.40354
72,1.88E+07,296.5844421,295.3250427,295.2065735,295.2813416,295.2355652,297.9142151,296.2420959,296.1308289,296.196228,296.1494751,297.95401,296.403595,296.33255,296.3940735,296.3312683,-3.38E-05,-6.96E-06,-4.60E-06,-5.88E-06,-5.35E-06,-3.38E-05,-6.96E-06,-4.60E-06,-5.88E-06,-5.35E-06,-3.38E-05,-6.96E-06,-4.60E-06,-5.88E-06,-5.35E-06,293.4131165,293.4154663,293.4155273,293.4156799,293.4156494,293.4133911,293.4155579,293.4156189,293.415802,293.4157715,293.413269,293.4155884,293.4156494,293.415802,293.4157715,269816.5625,-1.05E-11,-5.86E-11,-1.04E-11,-5.79E-11,-9.94E-12,-5.55E-11,293.1499939,293.1576843,293.1576538,293.1574097,292.3912659,292.3912659,292.3912659,293.1481628,293.1481628,293.1481628,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487732,293.1487732,0,0,0,0,0,0,3.65E-06,3.65E-06,3.65E-06,5.83E-05,5.83E-05,5.83E-05,0,0,0,0,-2.51E-10,0,-2.51E-10,0,-2.51E-10,1.63E-17,-7.42E-10,1.78E-17,-7.42E-10,2.40E-17,-7.42E-10,0,-7.53E-10,5.81E-17,-2.23E-09,-1.72E-13,-4.67E-13,269.8165625,269.8165625,14739.2201
73,1.88E+07,296.5830994,295.3282166,295.2091064,295.2843323,295.2380676,297.9207764,296.2483521,296.1365967,296.2023315,296.1552734,297.9608154,296.4104614,296.3390808,296.401001,296.3377991,-3.35E-05,-6.90E-06,-4.56E-06,-5.83E-06,-5.31E-06,-3.35E-05,-6.90E-06,-4.56E-06,-5.83E-06,-5.31E-06,-3.35E-05,-6.90E-06,-4.56E-06,-5.83E-06,-5.31E-06,293.4126282,293.4155884,293.4156189,293.415802,293.4157715,293.4129944,293.4157715,293.415802,293.4159851,293.4159546,293.4128418,293.4157715,293.4158325,293.4160156,293.4159546,269338.0938,-9.67E-12,-5.77E-11,-9.55E-12,-5.69E-11,-9.15E-12,-5.45E-11,293.1499939,293.1576843,293.1576538,293.1574097,292.3912964,292.3912964,292.3912964,293.1481628,293.1481323,293.1481628,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487732,293.1487732,0,0,0,0,0,0,5.10E-06,5.10E-06,5.10E-06,5.91E-05,5.91E-05,5.91E-05,0,0,0,0,-2.49E-10,0,-2.49E-10,0,-2.49E-10,1.63E-17,-9.91E-10,1.78E-17,-9.91E-10,2.40E-17,-9.91E-10,0,-7.46E-10,5.81E-17,-2.97E-09,-1.69E-13,-6.36E-13,269.3380938,269.3380937,15008.5582
74,1.88E+07,296.5818176,295.3312988,295.2115479,295.2872314,295.240509,297.9272156,296.254425,296.1422119,296.208313,296.1609192,297.9675598,296.4171753,296.345459,296.4077454,296.3441772,-3.28E-05,-6.76E-06,-4.47E-06,-5.71E-06,-5.20E-06,-3.28E-05,-6.76E-06,-4.47E-06,-5.71E-06,-5.20E-06,-3.28E-05,-6.76E-06,-4.47E-06,-5.71E-06,-5.20E-06,293.4121704,293.4157104,293.415741,293.4159241,293.415863,293.4126282,293.4159241,293.4159851,293.4161682,293.4161072,293.4124756,293.4159851,293.4160156,293.4161987,293.4161377,268839.9063,-8.64E-12,-5.54E-11,-8.53E-12,-5.47E-11,-8.18E-12,-5.24E-11,293.1499939,293.1576843,293.1576538,293.1574097,292.3913269,292.3913269,292.3912964,293.1481323,293.1481323,293.1481323,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487732,293.1487732,0,0,0,0,0,0,6.51E-06,6.51E-06,6.51E-06,5.92E-05,5.92E-05,5.92E-05,0,0,0,0,-2.43E-10,0,-2.44E-10,0,-2.44E-10,1.63E-17,-1.23E-09,1.78E-17,-1.23E-09,2.40E-17,-1.23E-09,0,-7.31E-10,5.81E-17,-3.70E-09,-1.62E-13,-7.98E-13,268.8399063,268.8399062,15277.3981
75,1.88E+07,296.580658,295.3342896,295.2139587,295.2900085,295.2428894,297.9335938,296.2603149,296.1477051,296.2141113,296.1664124,297.9741821,296.4237061,296.3516541,296.4143372,296.3504028,-3.20E-05,-6.60E-06,-4.36E-06,-5.58E-06,-5.08E-06,-3.20E-05,-6.60E-06,-4.36E-06,-5.58E-06,-5.08E-06,-3.20E-05,-6.60E-06,-4.36E-06,-5.58E-06,-5.08E-06,293.4117432,293.4158325,293.415863,293.4160461,293.4159851,293.4122925,293.4161072,293.4161377,293.4163513,293.4162903,293.4121399,293.4161682,293.4161987,293.4163818,293.4163208,268326.5625,-7.62E-12,-5.27E-11,-7.53E-12,-5.20E-11,-7.21E-12,-4.99E-11,293.1499939,293.1576538,293.1576233,293.1574097,292.3913574,292.3913574,292.3912964,293.1481018,293.1481018,293.1481323,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1488037,293.1488037,0,0,0,0,0,0,7.87E-06,7.86E-06,7.87E-06,5.91E-05,5.91E-05,5.91E-05,0,0,0,0,-2.37E-10,0,-2.38E-10,0,-2.38E-10,1.63E-17,-1.47E-09,1.78E-17,-1.47E-09,2.40E-17,-1.47E-09,0,-7.13E-10,5.81E-17,-4.42E-09,-1.55E-13,-9.53E-13,268.3265625,268.3265625,15545.72467
76,1.88E+07,296.5795288,295.3371582,295.2162781,295.2927551,295.2451782,297.9398804,296.2660522,296.1530151,296.2197266,296.1717529,297.9807434,296.4300537,296.3577271,296.4207459,296.3564453,-3.12E-05,-6.43E-06,-4.25E-06,-5.43E-06,-4.94E-06,-3.12E-05,-6.43E-06,-4.25E-06,-5.43E-06,-4.95E-06,-3.12E-05,-6.43E-06,-4.25E-06,-5.43E-06,-4.94E-06,293.4113464,293.4159241,293.4159546,293.4161682,293.4160767,293.4119568,293.4162903,293.4163208,293.4165039,293.4164429,293.4118347,293.4163208,293.4163818,293.4165649,293.4165039,267801.6563,-6.67E-12,-5.00E-11,-6.58E-12,-4.94E-11,-6.31E-12,-4.73E-11,293.1499939,293.1576538,293.1576233,293.1574097,292.3913574,292.3913574,292.3913269,293.1481018,293.1480713,293.1481018,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1488037,293.1488037,293.1488037,0,0,0,0,0,0,9.16E-06,9.16E-06,9.16E-06,5.89E-05,5.89E-05,5.89E-05,0,0,0,0,-2.31E-10,0,-2.31E-10,0,-2.31E-10,1.63E-17,-1.70E-09,1.78E-17,-1.70E-09,2.40E-17,-1.70E-09,0,-6.94E-10,5.81E-17,-5.11E-09,-1.47E-13,-1.10E-12,267.8016563,267.8016562,15813.52632
77,1.88E+07,296.5785217,295.3399658,295.2185364,295.2953796,295.2474365,297.946106,296.271637,296.1582336,296.2252197,296.1769714,297.9872131,296.4362793,296.3636169,296.427002,296.3623657,-3.03E-05,-6.25E-06,-4.14E-06,-5.28E-06,-4.81E-06,-3.03E-05,-6.25E-06,-4.14E-06,-5.29E-06,-4.81E-06,-3.03E-05,-6.25E-06,-4.14E-06,-5.28E-06,-4.81E-06,293.4110107,293.4160461,293.4160767,293.4162598,293.4161682,293.4116821,293.4164429,293.4164734,293.4166565,293.4165649,293.4115906,293.4165039,293.4165344,293.416748,293.4166565,267268.125,-5.79E-12,-4.74E-11,-5.72E-12,-4.68E-11,-5.48E-12,-4.48E-11,293.1499939,293.1576538,293.1576233,293.1574097,292.3913879,292.3913879,292.3913269,293.1480713,293.1480713,293.1481018,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1488037,293.1488037,293.1488037,0,0,0,0,0,0,1.04E-05,1.04E-05,1.04E-05,5.86E-05,5.86E-05,5.86E-05,0,0,0,0,-2.25E-10,0,-2.25E-10,0,-2.25E-10,1.63E-17,-1.93E-09,1.78E-17,-1.93E-09,2.40E-17,-1.93E-09,0,-6.75E-10,5.81E-17,-5.79E-09,-1.39E-13,-1.24E-12,267.268125,267.268125,16080.79445
78,1.88E+07,296.5775452,295.3426819,295.2207336,295.2979431,295.2496033,297.95224,296.2770386,296.163269,296.2305603,296.1820374,297.9935913,296.4423218,296.3693848,296.4331055,296.3681641,-2.95E-05,-6.08E-06,-4.02E-06,-5.14E-06,-4.68E-06,-2.95E-05,-6.08E-06,-4.02E-06,-5.14E-06,-4.68E-06,-2.95E-05,-6.08E-06,-4.02E-06,-5.14E-06,-4.68E-06,293.410675,293.4161377,293.4161682,293.4163818,293.4162598,293.411438,293.4165955,293.4165955,293.4168091,293.4167175,293.4113464,293.4166565,293.416687,293.4169006,293.4168091,266728.5938,-5.00E-12,-4.48E-11,-4.94E-12,-4.42E-11,-4.73E-12,-4.24E-11,293.1499939,293.1576233,293.1575928,293.1574097,292.3914185,292.3914185,292.3913574,293.1480713,293.1480408,293.1480713,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1488037,293.1488037,293.1488037,0,0,0,0,0,0,1.16E-05,1.16E-05,1.16E-05,5.83E-05,5.83E-05,5.83E-05,0,0,0,0,-2.18E-10,0,-2.19E-10,0,-2.19E-10,1.63E-17,-2.15E-09,1.78E-17,-2.15E-09,2.40E-17,-2.15E-09,0,-6.56E-10,5.81E-17,-6.44E-09,-1.31E-13,-1.37E-12,266.7285938,266.7285937,16347.52304
79,1.88E+07,296.5766602,295.3453064,295.2228394,295.300415,295.251709,297.9582825,296.2823181,296.1682129,296.2357483,296.1869812,297.9999084,296.4482117,296.3750305,296.4390259,296.3737793,-2.87E-05,-5.92E-06,-3.92E-06,-5.00E-06,-4.55E-06,-2.87E-05,-5.92E-06,-3.92E-06,-5.00E-06,-4.55E-06,-2.87E-05,-5.92E-06,-3.92E-06,-5.00E-06,-4.55E-06,293.4101257,293.4162292,293.4162598,293.4164734,293.4163513,293.4109802,293.4167175,293.4167175,293.4169312,293.4168396,293.4108582,293.4167786,293.4168396,293.4170227,293.4169312,266185.9688,-4.30E-12,-4.24E-11,-4.25E-12,-4.19E-11,-4.07E-12,-4.01E-11,293.1499939,293.1576843,293.1576538,293.1574097,292.3914185,292.3914185,292.3913574,293.1481018,293.1480713,293.1481018,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1488037,293.1488037,293.1488037,0,0,0,0,0,0,1.27E-05,1.27E-05,1.27E-05,5.80E-05,5.80E-05,5.80E-05,0,0,0,0,-2.12E-10,0,-2.13E-10,0,-2.13E-10,1.63E-17,-2.36E-09,1.78E-17,-2.36E-09,2.40E-17,-2.36E-09,0,-6.38E-10,5.81E-17,-7.08E-09,-1.24E-13,-1.49E-12,266.1859688,266.1859687,16613.70901
80,1.88E+07,296.5758362,295.3478394,295.2249146,295.3028259,295.2537537,297.9642639,296.2874451,296.1730042,296.2407837,296.191803,298.0061035,296.453949,296.3805237,296.4448242,296.379303,-2.79E-05,-5.75E-06,-3.81E-06,-4.86E-06,-4.43E-06,-2.79E-05,-5.75E-06,-3.81E-06,-4.86E-06,-4.43E-06,-2.79E-05,-5.75E-06,-3.81E-06,-4.86E-06,-4.43E-06,293.4096375,293.4162903,293.4163208,293.4165344,293.4164124,293.4105225,293.4168396,293.4168396,293.4170532,293.4169617,293.4104309,293.4169312,293.4169617,293.4171753,293.4170532,265642.25,-3.66E-12,-4.01E-11,-3.62E-12,-3.96E-11,-3.46E-12,-3.79E-11,293.1499939,293.1577454,293.1577454,293.1574097,292.3914185,292.391449,292.3913574,293.1481323,293.1481018,293.1481323,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1488037,293.1488037,293.1488037,0,0,0,0,0,0,1.38E-05,1.38E-05,1.38E-05,5.77E-05,5.77E-05,5.77E-05,0,0,0,0,-2.06E-10,0,-2.07E-10,0,-2.07E-10,1.63E-17,-2.56E-09,1.78E-17,-2.57E-09,2.40E-17,-2.57E-09,0,-6.19E-10,5.81E-17,-7.70E-09,-1.18E-13,-1.61E-12,265.64225,265.64225,16879.35126
81,1.88E+07,296.5750732,295.3503113,295.2269287,295.3051453,295.2557373,297.9701538,296.29245,296.1777039,296.245697,296.1965027,298.0122681,296.4595337,296.3858643,296.45047,296.3846741,-2.71E-05,-5.59E-06,-3.70E-06,-4.72E-06,-4.30E-06,-2.71E-05,-5.59E-06,-3.70E-06,-4.72E-06,-4.30E-06,-2.71E-05,-5.59E-06,-3.70E-06,-4.72E-06,-4.30E-06,293.4089661,293.4163818,293.4163818,293.416626,293.4164734,293.4099121,293.4169312,293.4169617,293.4171753,293.4170532,293.40979,293.4170227,293.4170532,293.4172668,293.4171448,265099.375,-3.09E-12,-3.78E-11,-3.05E-12,-3.73E-11,-2.92E-12,-3.58E-11,293.1499939,293.1578979,293.1578674,293.1574402,292.391449,292.391449,292.3913574,293.1481934,293.1481628,293.1481934,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1488037,293.1488037,293.1488037,0,0,0,0,0,0,1.48E-05,1.48E-05,1.48E-05,5.72E-05,5.72E-05,5.72E-05,0,0,0,0,-2.00E-10,0,-2.00E-10,0,-2.00E-10,1.63E-17,-2.76E-09,1.78E-17,-2.77E-09,2.40E-17,-2.77E-09,0,-6.01E-10,5.81E-17,-8.30E-09,-1.11E-13,-1.72E-12,265.099375,265.099375,17144.45063
82,1.88E+07,296.5743713,295.3526917,295.2288818,295.3074036,295.2576599,297.9759827,296.2973022,296.182251,296.2504883,296.2010803,298.0183105,296.4649963,296.3911133,296.4559937,296.3899231,-2.63E-05,-5.42E-06,-3.59E-06,-4.58E-06,-4.17E-06,-2.63E-05,-5.42E-06,-3.59E-06,-4.59E-06,-4.17E-06,-2.63E-05,-5.42E-06,-3.59E-06,-4.58E-06,-4.17E-06,293.4083252,293.4164429,293.4164429,293.416687,293.4165344,293.4093018,293.4170227,293.4170532,293.4172668,293.4171448,293.4092102,293.4171143,293.4171448,293.4173889,293.4172363,264559.7188,-2.58E-12,-3.57E-11,-2.55E-12,-3.52E-11,-2.45E-12,-3.37E-11,293.1499939,293.1580505,293.15802,293.1574707,292.391449,292.391449,292.3913574,293.1482544,293.1482239,293.1482544,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1488037,293.1488037,0,0,0,0,0,0,1.58E-05,1.58E-05,1.58E-05,5.68E-05,5.68E-05,5.68E-05,0,0,0,0,-1.94E-10,0,-1.94E-10,0,-1.94E-10,1.63E-17,-2.96E-09,1.78E-17,-2.96E-09,2.40E-17,-2.96E-09,0,-5.82E-10,5.81E-17,-8.88E-09,-1.05E-13,-1.83E-12,264.5597188,264.5597187,17409.01035
83,1.88E+07,296.5737305,295.355011,295.2307434,295.3095703,295.2595215,297.98172,296.302002,296.1867065,296.2551575,296.2055359,298.024292,296.4703369,296.3962097,296.4613647,296.3950195,-2.56E-05,-5.27E-06,-3.49E-06,-4.45E-06,-4.05E-06,-2.56E-05,-5.27E-06,-3.49E-06,-4.45E-06,-4.05E-06,-2.56E-05,-5.27E-06,-3.49E-06,-4.45E-06,-4.05E-06,293.4077759,293.4165039,293.4165039,293.416748,293.4165955,293.408783,293.4171143,293.4171448,293.4173584,293.4172058,293.4086914,293.4172058,293.4172668,293.4174805,293.4173279,264025.375,-2.14E-12,-3.36E-11,-2.11E-12,-3.32E-11,-2.02E-12,-3.18E-11,293.1499939,293.1581726,293.1581421,293.1575012,292.391449,292.391449,292.3913574,293.1483154,293.1482849,293.1483154,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487732,293.1487732,0,0,0,0,0,0,1.67E-05,1.67E-05,1.67E-05,5.64E-05,5.64E-05,5.64E-05,0,0,0,0,-1.88E-10,0,-1.89E-10,0,-1.88E-10,1.63E-17,-3.15E-09,1.78E-17,-3.15E-09,2.40E-17,-3.15E-09,0,-5.65E-10,5.81E-17,-9.45E-09,-9.86E-14,-1.93E-12,264.025375,264.025375,17673.03573
84,1.88E+07,296.5731506,295.3572388,295.2325745,295.311676,295.2613525,297.9873962,296.3066101,296.19104,296.2596741,296.2098694,298.0301819,296.4755249,296.4012146,296.4666138,296.4000244,-2.48E-05,-5.11E-06,-3.39E-06,-4.32E-06,-3.93E-06,-2.48E-05,-5.11E-06,-3.39E-06,-4.32E-06,-3.93E-06,-2.48E-05,-5.11E-06,-3.39E-06,-4.32E-06,-3.93E-06,293.407196,293.4165344,293.4165649,293.4168091,293.4166565,293.4082642,293.4172058,293.4172058,293.41745,293.4172974,293.4081726,293.4172974,293.4173279,293.417572,293.4174194,263498.1875,-1.75E-12,-3.17E-11,-1.73E-12,-3.13E-11,-1.66E-12,-3.00E-11,293.1499939,293.1582947,293.1582642,293.1575623,292.391449,292.391449,292.3913574,293.1483765,293.1483459,293.1483765,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487732,293.1487732,0,0,0,0,0,0,1.76E-05,1.76E-05,1.76E-05,5.59E-05,5.59E-05,5.59E-05,0,0,0,0,-1.82E-10,0,-1.83E-10,0,-1.83E-10,1.63E-17,-3.33E-09,1.78E-17,-3.33E-09,2.40E-17,-3.33E-09,0,-5.48E-10,5.81E-17,-9.99E-09,-9.29E-14,-2.02E-12,263.4981875,263.4981875,17936.53392
85,1.88E+07,296.5726013,295.359375,295.2343445,295.3137207,295.263092,297.992981,296.3110657,296.1952515,296.2640991,296.2141113,298.0360107,296.4805908,296.4060669,296.4717102,296.4049072,-2.41E-05,-4.96E-06,-3.29E-06,-4.19E-06,-3.82E-06,-2.41E-05,-4.96E-06,-3.29E-06,-4.19E-06,-3.82E-06,-2.41E-05,-4.96E-06,-3.29E-06,-4.19E-06,-3.82E-06,293.4066467,293.4165955,293.416626,293.4168396,293.416687,293.4077759,293.4172668,293.4172974,293.417511,293.4173584,293.4076843,293.4173889,293.4174194,293.4176636,293.4174805,262980,-1.41E-12,-2.98E-11,-1.39E-12,-2.94E-11,-1.33E-12,-2.82E-11,293.1499939,293.1584473,293.1584167,293.1575928,292.391449,292.391449,292.3913574,293.1484375,293.148407,293.1484375,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487732,293.1487732,0,0,0,0,0,0,1.84E-05,1.84E-05,1.84E-05,5.55E-05,5.55E-05,5.55E-05,0,0,0,0,-1.76E-10,0,-1.77E-10,0,-1.77E-10,1.63E-17,-3.50E-09,1.78E-17,-3.51E-09,2.40E-17,-3.51E-09,0,-5.31E-10,5.81E-17,-1.05E-08,-8.75E-14,-2.11E-12,262.98,262.98,18199.51392
86,1.88E+07,296.5720825,295.3614807,295.2360535,295.3156738,295.264801,297.9985046,296.3153992,296.1993713,296.2683716,296.2182312,298.041748,296.4855347,296.4108276,296.4767151,296.4096985,-2.34E-05,-4.82E-06,-3.19E-06,-4.07E-06,-3.71E-06,-2.34E-05,-4.82E-06,-3.19E-06,-4.07E-06,-3.71E-06,-2.34E-05,-4.82E-06,-3.19E-06,-4.07E-06,-3.71E-06,293.4072876,293.416687,293.4167175,293.4169617,293.4167786,293.4084778,293.4174194,293.4174194,293.4176636,293.4174805,293.4083252,293.4175415,293.417572,293.4178162,293.4176331,262472.8125,-1.12E-12,-2.81E-11,-1.11E-12,-2.78E-11,-1.06E-12,-2.66E-11,293.1499939,293.1581116,293.1580811,293.1575012,292.39151,292.39151,292.3913879,293.1482849,293.1482544,293.1482849,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1488037,293.1487732,0,0,0,0,0,0,1.92E-05,1.92E-05,1.92E-05,5.50E-05,5.50E-05,5.50E-05,0,0,0,0,-1.72E-10,0,-1.72E-10,0,-1.72E-10,1.63E-17,-3.68E-09,1.78E-17,-3.68E-09,2.40E-17,-3.68E-09,0,-5.16E-10,5.81E-17,-1.10E-08,-8.25E-14,-2.19E-12,262.4728125,262.4728125,18461.98673
87,1.88E+07,296.5716553,295.3634644,295.2377319,295.3175964,295.2664185,298.0039673,296.3196411,296.2033691,296.2725525,296.2222595,298.0473938,296.4903259,296.4154968,296.4815674,296.4143677,-2.26E-05,-4.67E-06,-3.09E-06,-3.94E-06,-3.59E-06,-2.26E-05,-4.67E-06,-3.09E-06,-3.94E-06,-3.59E-06,-2.26E-05,-4.67E-06,-3.09E-06,-3.94E-06,-3.59E-06,293.407135,293.416748,293.416748,293.4170227,293.4168396,293.4083557,293.417511,293.417511,293.4177551,293.417572,293.4082336,293.4176331,293.4176636,293.4179077,293.4177246,261977.1563,-8.66E-13,-2.64E-11,-8.56E-13,-2.60E-11,-8.20E-13,-2.50E-11,293.1499939,293.1581116,293.1581116,293.1575012,292.39151,292.39151,292.3913879,293.1482849,293.1482544,293.1482849,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1488037,293.1487732,0,0,0,0,0,0,1.99E-05,1.99E-05,1.99E-05,5.45E-05,5.45E-05,5.45E-05,0,0,0,0,-1.66E-10,0,-1.67E-10,0,-1.67E-10,1.63E-17,-3.84E-09,1.78E-17,-3.85E-09,2.40E-17,-3.85E-09,0,-5.00E-10,5.81E-17,-1.15E-08,-7.74E-14,-2.27E-12,261.9771563,261.9771562,18723.96388
88,1.88E+07,296.571228,295.3654175,295.2393188,295.3194275,295.2680054,298.0093384,296.323761,296.2072754,296.2766418,296.2261658,298.0529785,296.4950256,296.4200134,296.4863281,296.4189148,-2.20E-05,-4.52E-06,-3.00E-06,-3.82E-06,-3.48E-06,-2.20E-05,-4.52E-06,-3.00E-06,-3.82E-06,-3.48E-06,-2.20E-05,-4.52E-06,-3.00E-06,-3.82E-06,-3.48E-06,293.4070435,293.4168091,293.4168091,293.4170532,293.4168701,293.4082947,293.417572,293.4176025,293.4178467,293.4176636,293.4081726,293.4177246,293.4177551,293.4179993,293.4178162,261494.8906,-6.55E-13,-2.48E-11,-6.47E-13,-2.45E-11,-6.19E-13,-2.34E-11,293.1499939,293.1581116,293.1580811,293.1575012,292.3915405,292.3915405,292.3914185,293.1482849,293.1482544,293.1482849,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1488037,293.1487732,0,0,0,0,0,0,2.06E-05,2.06E-05,2.06E-05,5.40E-05,5.40E-05,5.40E-05,0,0,0,0,-1.61E-10,0,-1.62E-10,0,-1.62E-10,1.63E-17,-4.00E-09,1.78E-17,-4.01E-09,2.40E-17,-4.01E-09,0,-4.85E-10,5.81E-17,-1.20E-08,-7.27E-14,-2.34E-12,261.4948906,261.4948906,18985.45878
89,1.88E+07,296.5708618,295.3672791,295.2408752,295.3211975,295.2695313,298.0146484,296.3277588,296.2110901,296.2805786,296.230011,298.0585022,296.4996338,296.424469,296.4909668,296.4233704,-2.13E-05,-4.38E-06,-2.90E-06,-3.70E-06,-3.37E-06,-2.13E-05,-4.38E-06,-2.90E-06,-3.70E-06,-3.37E-06,-2.13E-05,-4.38E-06,-2.90E-06,-3.70E-06,-3.37E-06,293.4069519,293.4168701,293.4168701,293.4171143,293.4169312,293.4082336,293.4176636,293.4176636,293.4179077,293.4177246,293.4081116,293.4177856,293.4178162,293.4180603,293.4178772,261027.375,-4.78E-13,-2.33E-11,-4.73E-13,-2.30E-11,-4.53E-13,-2.20E-11,293.1499939,293.1581116,293.1580811,293.1575012,292.391571,292.391571,292.3914185,293.1482544,293.1482544,293.1482849,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1488037,293.1487732,0,0,0,0,0,0,2.13E-05,2.13E-05,2.13E-05,5.34E-05,5.34E-05,5.34E-05,0,0,0,0,-1.56E-10,0,-1.57E-10,0,-1.57E-10,1.63E-17,-4.16E-09,1.78E-17,-4.17E-09,2.40E-17,-4.17E-09,0,-4.70E-10,5.81E-17,-1.25E-08,-6.82E-14,-2.41E-12,261.027375,261.027375,19246.48615
90,1.88E+07,296.5705261,295.3690796,295.2423706,295.3229065,295.2710266,298.0198669,296.3316345,296.2148132,296.2844543,296.2337341,298.0639343,296.5040894,296.4288025,296.4954834,296.4277039,-2.06E-05,-4.24E-06,-2.81E-06,-3.59E-06,-3.27E-06,-2.06E-05,-4.24E-06,-2.81E-06,-3.59E-06,-3.27E-06,-2.06E-05,-4.24E-06,-2.81E-06,-3.59E-06,-3.27E-06,293.4068604,293.4169006,293.4169006,293.4171753,293.4169617,293.4082031,293.4177246,293.4177246,293.4179993,293.4177856,293.4080811,293.4178772,293.4179077,293.4181519,293.4179382,260575.6875,-3.35E-13,-2.18E-11,-3.31E-13,-2.16E-11,-3.17E-13,-2.07E-11,293.1499939,293.1581116,293.1580811,293.1575012,292.391571,292.391571,292.3914185,293.1482544,293.1482544,293.1482849,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1488037,293.1487732,0,0,0,0,0,0,2.19E-05,2.19E-05,2.19E-05,5.29E-05,5.29E-05,5.29E-05,0,0,0,0,-1.51E-10,0,-1.52E-10,0,-1.52E-10,1.63E-17,-4.31E-09,1.78E-17,-4.32E-09,2.40E-17,-4.32E-09,0,-4.55E-10,5.81E-17,-1.30E-08,-6.40E-14,-2.47E-12,260.5756875,260.5756875,19507.06184
91,1.88E+07,296.5702209,295.3708191,295.2438354,295.3245544,295.2724609,298.0250549,296.3354492,296.2184448,296.288208,296.2373657,298.0693054,296.5084534,296.4330139,296.4998779,296.4319458,-2.00E-05,-4.11E-06,-2.72E-06,-3.48E-06,-3.16E-06,-2.00E-05,-4.11E-06,-2.72E-06,-3.48E-06,-3.16E-06,-2.00E-05,-4.11E-06,-2.72E-06,-3.48E-06,-3.16E-06,293.4067078,293.4169617,293.4169617,293.4172058,293.4169922,293.4080505,293.4177856,293.4177856,293.4180603,293.4178467,293.4079285,293.4179382,293.4179688,293.4182129,293.4179993,260141.1719,-2.22E-13,-2.05E-11,-2.19E-13,-2.02E-11,-2.10E-13,-1.94E-11,293.1499939,293.1581421,293.1581421,293.1575012,292.391571,292.3916016,292.3914185,293.1482849,293.1482544,293.1482849,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487732,293.1487732,0,0,0,0,0,0,2.25E-05,2.25E-05,2.25E-05,5.23E-05,5.23E-05,5.23E-05,0,0,0,0,-1.46E-10,0,-1.47E-10,0,-1.47E-10,1.63E-17,-4.46E-09,1.78E-17,-4.47E-09,2.40E-17,-4.47E-09,0,-4.41E-10,5.81E-17,-1.34E-08,-6.01E-14,-2.53E-12,260.1411719,260.1411719,19767.20301
92,1.88E+07,296.5699768,295.3724976,295.2452393,295.3261414,295.2738342,298.0301514,296.3391418,296.2219849,296.2918701,296.2409058,298.074585,296.5127258,296.4371643,296.5042114,296.4360962,-1.93E-05,-3.98E-06,-2.64E-06,-3.36E-06,-3.06E-06,-1.93E-05,-3.98E-06,-2.64E-06,-3.36E-06,-3.06E-06,-1.93E-05,-3.98E-06,-2.64E-06,-3.36E-06,-3.06E-06,293.4065247,293.4169922,293.4169922,293.4172668,293.4170227,293.4079285,293.4178467,293.4178467,293.4181213,293.4179077,293.4078064,293.4179993,293.4180298,293.4182739,293.4180603,259724.3125,-1.34E-13,-1.92E-11,-1.33E-13,-1.90E-11,-1.27E-13,-1.82E-11,293.1499939,293.1582031,293.1581726,293.1575317,292.3916016,292.3916016,292.391449,293.1482849,293.1482849,293.1483154,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487732,293.1487732,0,0,0,0,0,0,2.30E-05,2.30E-05,2.30E-05,5.18E-05,5.18E-05,5.18E-05,0,0,0,0,-1.42E-10,0,-1.42E-10,0,-1.42E-10,1.63E-17,-4.60E-09,1.78E-17,-4.61E-09,2.40E-17,-4.61E-09,0,-4.26E-10,5.81E-17,-1.38E-08,-5.63E-14,-2.59E-12,259.7243125,259.7243125,20026.92732
93,1.88E+07,296.5697327,295.374115,295.246582,295.3276672,295.275177,298.0351563,296.3427124,296.2254334,296.2954102,296.2443542,298.0798035,296.5168762,296.4411926,296.5083923,296.440155,-1.87E-05,-3.85E-06,-2.55E-06,-3.25E-06,-2.96E-06,-1.87E-05,-3.85E-06,-2.55E-06,-3.25E-06,-2.96E-06,-1.87E-05,-3.85E-06,-2.55E-06,-3.25E-06,-2.96E-06,293.4062805,293.4170227,293.4170227,293.4172974,293.4170532,293.4077148,293.4179077,293.4179077,293.4181824,293.4179382,293.4075928,293.4180603,293.4180908,293.418335,293.4181213,259325.625,-7.04E-14,-1.80E-11,-6.96E-14,-1.77E-11,-6.66E-14,-1.70E-11,293.1499939,293.1582947,293.1582642,293.1575623,292.3916016,292.3916016,292.391449,293.1483459,293.1483154,293.1483459,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487732,293.1487732,0,0,0,0,0,0,2.35E-05,2.35E-05,2.35E-05,5.12E-05,5.12E-05,5.12E-05,0,0,0,0,-1.37E-10,0,-1.38E-10,0,-1.38E-10,1.63E-17,-4.74E-09,1.78E-17,-4.75E-09,2.40E-17,-4.75E-09,0,-4.12E-10,5.81E-17,-1.42E-08,-5.27E-14,-2.64E-12,259.325625,259.325625,20286.25295
94,1.88E+07,296.569519,295.3756714,295.2478943,295.3291626,295.2764587,298.0401306,296.3462219,296.2287903,296.2988892,296.2477112,298.0849304,296.5209351,296.4451599,296.5125122,296.4441528,-1.81E-05,-3.72E-06,-2.47E-06,-3.15E-06,-2.87E-06,-1.81E-05,-3.72E-06,-2.47E-06,-3.15E-06,-2.87E-06,-1.81E-05,-3.72E-06,-2.47E-06,-3.15E-06,-2.87E-06,293.4059753,293.4170532,293.4170532,293.4173279,293.4170837,293.4074097,293.4179382,293.4179382,293.4182129,293.4179688,293.4072876,293.4180908,293.4181213,293.418396,293.4181519,258945.8594,-2.84E-14,-1.68E-11,-2.81E-14,-1.66E-11,-2.69E-14,-1.59E-11,293.1499939,293.1584167,293.1583862,293.1576233,292.3916016,292.3916016,292.391449,293.148407,293.1483765,293.148407,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487732,293.1487732,0,0,0,0,0,0,2.40E-05,2.40E-05,2.40E-05,5.06E-05,5.06E-05,5.06E-05,0,0,0,0,-1.32E-10,0,-1.33E-10,0,-1.33E-10,1.63E-17,-4.87E-09,1.78E-17,-4.88E-09,2.40E-17,-4.88E-09,0,-3.98E-10,5.81E-17,-1.46E-08,-4.93E-14,-2.69E-12,258.9458594,258.9458594,20545.19881
95,1.88E+07,296.5693665,295.3771667,295.2491455,295.3305664,295.2776794,298.0450134,296.3496094,296.2320862,296.3022766,296.2510071,298.0899963,296.5249023,296.4490356,296.5165405,296.4480286,-1.75E-05,-3.60E-06,-2.38E-06,-3.04E-06,-2.77E-06,-1.75E-05,-3.60E-06,-2.39E-06,-3.04E-06,-2.77E-06,-1.75E-05,-3.60E-06,-2.38E-06,-3.04E-06,-2.77E-06,293.4057007,293.4170837,293.4170837,293.4173584,293.4171143,293.407135,293.4179688,293.4179688,293.4182434,293.4179993,293.4070435,293.4181213,293.4181519,293.4184265,293.4181824,258586.1094,-5.75E-15,-1.57E-11,-5.70E-15,-1.55E-11,-5.43E-15,-1.49E-11,293.1499939,293.1585388,293.1585083,293.1576538,292.3916016,292.3916321,292.391449,293.1484375,293.1484375,293.148468,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487732,293.1487732,0,0,0,0,0,0,2.44E-05,2.44E-05,2.44E-05,5.00E-05,5.00E-05,5.00E-05,0,0,0,0,-1.28E-10,0,-1.28E-10,0,-1.28E-10,1.63E-17,-5.00E-09,1.78E-17,-5.01E-09,2.40E-17,-5.01E-09,0,-3.85E-10,5.81E-17,-1.50E-08,-4.61E-14,-2.74E-12,258.5861094,258.5861094,20803.78492
96,1.88E+07,296.5692139,295.3786011,295.2503662,295.3319397,295.2788696,298.0498657,296.3529053,296.23526,296.305542,296.2542114,298.0950012,296.5287476,296.4527893,296.5204468,296.4518127,-1.69E-05,-3.48E-06,-2.31E-06,-2.94E-06,-2.68E-06,-1.69E-05,-3.48E-06,-2.31E-06,-2.94E-06,-2.68E-06,-1.69E-05,-3.48E-06,-2.31E-06,-2.94E-06,-2.68E-06,293.405426,293.4170837,293.4170837,293.4173584,293.4171143,293.4068909,293.4179993,293.4179993,293.4182739,293.4180298,293.4067688,293.4181824,293.4182129,293.418457,293.4182129,258246.3438,-1.73E-16,-1.47E-11,-1.66E-16,-1.45E-11,-1.64E-16,-1.39E-11,293.1499939,293.1586609,293.1586304,293.1577148,292.3916321,292.3916321,292.391449,293.1484985,293.1484985,293.1485291,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487732,293.1487427,0,0,0,0,0,0,2.48E-05,2.48E-05,2.48E-05,4.94E-05,4.94E-05,4.94E-05,0,0,0,0,-1.23E-10,0,-1.24E-10,0,-1.24E-10,1.63E-17,-5.12E-09,1.78E-17,-5.13E-09,2.40E-17,-5.13E-09,0,-3.72E-10,5.81E-17,-1.54E-08,-4.30E-14,-2.78E-12,258.2463438,258.2463437,21062.03126
97,1.88E+07,296.5690918,295.3800049,295.2515259,295.333252,295.2800293,298.0546265,296.3561401,296.2384033,296.3087463,296.2573547,298.0999451,296.5325317,296.4564819,296.5242615,296.4555054,-1.63E-05,-3.36E-06,-2.23E-06,-2.84E-06,-2.59E-06,-1.63E-05,-3.36E-06,-2.23E-06,-2.84E-06,-2.59E-06,-1.63E-05,-3.36E-06,-2.23E-06,-2.84E-06,-2.59E-06,293.4051819,293.4171143,293.4171143,293.4173889,293.4171448,293.4066467,293.4180298,293.4180298,293.418335,293.4180603,293.4065552,293.4182129,293.4182434,293.4185181,293.4182434,257926.3594,-9.68E-15,-1.37E-11,-9.53E-15,-1.35E-11,-9.17E-15,-1.30E-11,293.1499939,293.1587524,293.1587524,293.1577759,292.3916321,292.3916321,292.391449,293.1485596,293.1485291,293.1485901,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487427,293.1487427,293.1487427,0,0,0,0,0,0,2.52E-05,2.52E-05,2.52E-05,4.88E-05,4.88E-05,4.88E-05,0,0,0,0,-1.19E-10,0,-1.20E-10,0,-1.20E-10,1.63E-17,-5.24E-09,1.78E-17,-5.25E-09,2.40E-17,-5.25E-09,0,-3.59E-10,5.81E-17,-1.57E-08,-4.02E-14,-2.82E-12,257.9263594,257.9263594,21319.95762
98,1.88E+07,296.5690002,295.3813171,295.252655,295.3345032,295.2811279,298.0593262,296.3592834,296.2414551,296.3118896,296.2604065,298.1047974,296.5362244,296.460083,296.5280151,296.459137,-1.58E-05,-3.25E-06,-2.15E-06,-2.75E-06,-2.50E-06,-1.58E-05,-3.25E-06,-2.15E-06,-2.75E-06,-2.50E-06,-1.58E-05,-3.25E-06,-2.15E-06,-2.75E-06,-2.50E-06,293.4049683,293.4171448,293.4171448,293.4174194,293.4171448,293.4064331,293.4180603,293.4180603,293.4183655,293.4180908,293.4063416,293.4182434,293.4182739,293.4185486,293.4182739,257626.2813,-3.24E-14,-1.28E-11,-3.20E-14,-1.26E-11,-3.07E-14,-1.21E-11,293.1499939,293.1588745,293.158844,293.1578064,292.3916321,292.3916321,292.391449,293.1486206,293.1485901,293.1486206,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487427,293.1487427,293.1487427,0,0,0,0,0,0,2.55E-05,2.55E-05,2.55E-05,4.82E-05,4.82E-05,4.82E-05,0,0,0,0,-1.15E-10,0,-1.16E-10,0,-1.16E-10,1.63E-17,-5.35E-09,1.78E-17,-5.37E-09,2.40E-17,-5.37E-09,0,-3.46E-10,5.81E-17,-1.61E-08,-3.75E-14,-2.86E-12,257.6262813,257.6262813,21577.5839
