,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
99,1.88E+07,296.5689392,295.3825989,295.2537537,295.3357239,295.282196,298.0639648,296.3623352,296.2444153,296.3149109,296.2633667,298.1096191,296.5398254,296.463623,296.5316467,296.462677,-1.52E-05,-3.14E-06,-2.08E-06,-2.65E-06,-2.41E-06,-1.52E-05,-3.14E-06,-2.08E-06,-2.65E-06,-2.41E-06,-1.52E-05,-3.14E-06,-2.08E-06,-2.65E-06,-2.41E-06,293.4047241,293.4171448,293.4171448,293.41745,293.4171753,293.4062195,293.4180908,293.4180908,293.418396,293.4181213,293.4061279,293.4182739,293.4183044,293.4185791,293.4183044,257346.2188,-6.67E-14,-1.19E-11,-6.58E-14,-1.18E-11,-6.31E-14,-1.13E-11,293.1499939,293.1589966,293.1589661,293.1578674,292.3916321,292.3916321,292.391449,293.1486511,293.1486511,293.1486816,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487427,293.1487427,293.1487427,0,0,0,0,0,0,2.58E-05,2.58E-05,2.58E-05,4.76E-05,4.76E-05,4.76E-05,0,0,0,0,-1.11E-10,0,-1.12E-10,0,-1.12E-10,1.63E-17,-5.46E-09,1.78E-17,-5.48E-09,2.40E-17,-5.48E-09,0,-3.34E-10,5.81E-17,-1.64E-08,-3.50E-14,-2.89E-12,257.3462188,257.3462187,21834.93012
100,1.88E+07,296.5688782,295.3838196,295.2547913,295.3368835,295.2832031,298.0685425,296.3652954,296.2473145,296.3178711,296.2662659,298.1143494,296.543335,296.4670715,296.5352173,296.466156,-1.47E-05,-3.03E-06,-2.00E-06,-2.56E-06,-2.33E-06,-1.47E-05,-3.03E-06,-2.01E-06,-2.56E-06,-2.33E-06,-1.47E-05,-3.03E-06,-2.00E-06,-2.56E-06,-2.33E-06,293.404541,293.4171753,293.4171753,293.41745,293.4171753,293.4060364,293.4181213,293.4181213,293.418396,293.4181519,293.4059448,293.4183044,293.4183044,293.4185791,293.418335,257086.2344,-1.11E-13,-1.11E-11,-1.09E-13,-1.10E-11,-1.05E-13,-1.05E-11,293.1499939,293.1590881,293.1590576,293.1579285,292.3916321,292.3916321,292.391449,293.1487122,293.1486816,293.1487427,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487427,293.1487427,293.1487122,0,0,0,0,0,0,2.61E-05,2.61E-05,2.61E-05,4.69E-05,4.70E-05,4.69E-05,0,0,0,0,-1.07E-10,0,-1.08E-10,0,-1.08E-10,1.63E-17,-5.57E-09,1.78E-17,-5.59E-09,2.40E-17,-5.59E-09,0,-3.22E-10,5.81E-17,-1.67E-08,-3.26E-14,-2.92E-12,257.0862344,257.0862344,22092.01635
101,1.88E+07,296.5688782,295.3849792,295.2557983,295.3379822,295.2841797,298.0730896,296.3681946,296.2501526,296.3207703,296.269104,298.1190186,296.5467529,296.470459,296.5386963,296.4695435,-1.42E-05,-2.92E-06,-1.93E-06,-2.47E-06,-2.25E-06,-1.42E-05,-2.92E-06,-1.93E-06,-2.47E-06,-2.25E-06,-1.42E-05,-2.92E-06,-1.93E-06,-2.47E-06,-2.25E-06,293.4043274,293.4171753,293.4171753,293.4174805,293.4172058,293.4058533,293.4181519,293.4181519,293.4184265,293.4181519,293.4057312,293.4183044,293.418335,293.4186096,293.4183655,256846.2344,-1.64E-13,-1.03E-11,-1.61E-13,-1.02E-11,-1.55E-13,-9.77E-12,293.1499939,293.1592102,293.1591797,293.157959,292.3916321,292.3916321,292.391449,293.1487427,293.1487427,293.1487732,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487427,293.1487427,293.1487122,0,0,0,0,0,0,2.63E-05,2.63E-05,2.63E-05,4.63E-05,4.63E-05,4.63E-05,0,0,0,0,-1.03E-10,0,-1.04E-10,0,-1.04E-10,1.63E-17,-5.67E-09,1.78E-17,-5.69E-09,2.40E-17,-5.69E-09,0,-3.11E-10,5.81E-17,-1.71E-08,-3.03E-14,-2.95E-12,256.8462344,256.8462344,22348.86259
102,1.88E+07,296.5688477,295.3860779,295.2567444,295.3390503,295.2851257,298.0775452,296.3710022,296.2528992,296.3235779,296.2718506,298.1236267,296.5501099,296.4737549,296.5420837,296.4728699,-1.37E-05,-2.82E-06,-1.87E-06,-2.38E-06,-2.17E-06,-1.37E-05,-2.82E-06,-1.87E-06,-2.38E-06,-2.17E-06,-1.37E-05,-2.82E-06,-1.87E-06,-2.38E-06,-2.17E-06,293.4041443,293.4172058,293.4172058,293.4174805,293.4172058,293.4056702,293.4181519,293.4181519,293.418457,293.4181824,293.4055481,293.418335,293.4183655,293.4186401,293.4183655,256626.0313,-2.23E-13,-9.61E-12,-2.20E-13,-9.49E-12,-2.11E-13,-9.09E-12,293.1499939,293.1593018,293.1592712,293.15802,292.3916321,292.3916626,292.391449,293.1488037,293.1488037,293.1488342,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487427,293.1487122,293.1487122,0,0,0,0,0,0,2.66E-05,2.66E-05,2.66E-05,4.57E-05,4.57E-05,4.57E-05,0,0,0,0,-9.95E-11,0,-1.00E-10,0,-1.00E-10,1.63E-17,-5.77E-09,1.78E-17,-5.79E-09,2.40E-17,-5.79E-09,0,-3.00E-10,5.81E-17,-1.74E-08,-2.82E-14,-2.98E-12,256.6260313,256.6260313,22605.48862
103,1.88E+07,296.5688782,295.387146,295.2576599,295.3400879,295.2860107,298.0819397,296.3737488,296.2556152,296.3263245,296.2745667,298.1281433,296.5533752,296.4769897,296.5454102,296.4761047,-1.32E-05,-2.71E-06,-1.80E-06,-2.29E-06,-2.09E-06,-1.32E-05,-2.72E-06,-1.80E-06,-2.29E-06,-2.09E-06,-1.32E-05,-2.71E-06,-1.80E-06,-2.29E-06,-2.09E-06,293.4039612,293.4172058,293.4172058,293.4174805,293.4172363,293.4054871,293.4181824,293.4181824,293.418457,293.4182129,293.4053955,293.4183655,293.4183655,293.4186707,293.418396,256425.3906,-2.89E-13,-8.93E-12,-2.85E-13,-8.82E-12,-2.74E-13,-8.45E-12,293.1499939,293.1593933,293.1593933,293.1580505,292.3916626,292.3916626,292.3914795,293.1488647,293.1488342,293.1488647,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487427,293.1487122,293.1487122,0,0,0,0,0,0,2.68E-05,2.68E-05,2.68E-05,4.51E-05,4.51E-05,4.51E-05,0,0,0,0,-9.59E-11,0,-9.64E-11,0,-9.64E-11,1.63E-17,-5.87E-09,1.78E-17,-5.89E-09,2.40E-17,-5.89E-09,0,-2.89E-10,5.81E-17,-1.76E-08,-2.62E-14,-3.01E-12,256.4253906,256.4253906,22861.91401
104,1.88E+07,296.5689087,295.3881836,295.2585449,295.3410645,295.2868958,298.0863037,296.3764038,296.2582397,296.3289795,296.2771912,298.1326294,296.5565796,296.4801331,296.5486755,296.4792786,-1.27E-05,-2.62E-06,-1.73E-06,-2.21E-06,-2.01E-06,-1.27E-05,-2.62E-06,-1.73E-06,-2.21E-06,-2.01E-06,-1.27E-05,-2.62E-06,-1.73E-06,-2.21E-06,-2.01E-06,293.4037781,293.4172058,293.4172058,293.417511,293.4172363,293.405304,293.4181824,293.4181824,293.4184875,293.4182129,293.4052124,293.4183655,293.418396,293.4186707,293.418396,256243.9844,-3.60E-13,-8.29E-12,-3.55E-13,-8.19E-12,-3.40E-13,-7.85E-12,293.1499939,293.1595154,293.1594849,293.1581116,292.3916626,292.3916626,292.3914795,293.1488953,293.1488953,293.1489258,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487427,293.1487122,293.1487122,0,0,0,0,0,0,2.69E-05,2.69E-05,2.69E-05,4.44E-05,4.44E-05,4.44E-05,0,0,0,0,-9.24E-11,0,-9.28E-11,0,-9.28E-11,1.63E-17,-5.96E-09,1.78E-17,-5.98E-09,2.40E-17,-5.98E-09,0,-2.78E-10,5.81E-17,-1.79E-08,-2.43E-14,-3.03E-12,256.2439844,256.2439844,23118.15799
105,1.88E+07,296.5689392,295.3891602,295.2593994,295.34198,295.2877197,298.0905762,296.3789978,296.2608032,296.3315735,296.2797546,298.1370544,296.5596924,296.4832153,296.5518188,296.4823914,-1.22E-05,-2.52E-06,-1.67E-06,-2.13E-06,-1.94E-06,-1.22E-05,-2.52E-06,-1.67E-06,-2.13E-06,-1.94E-06,-1.22E-05,-2.52E-06,-1.67E-06,-2.13E-06,-1.94E-06,293.403595,293.4172363,293.4172363,293.417511,293.4172363,293.4051514,293.4182129,293.4182129,293.4184875,293.4182434,293.4050293,293.418396,293.4184265,293.4187012,293.4184265,256081.4063,-4.34E-13,-7.70E-12,-4.28E-13,-7.60E-12,-4.11E-13,-7.28E-12,293.1499939,293.1596069,293.1595764,293.1581421,292.3916626,292.3916626,292.3914795,293.1489258,293.1489258,293.1489563,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1487122,293.1487122,0,0,0,0,0,0,2.71E-05,2.71E-05,2.71E-05,4.38E-05,4.38E-05,4.38E-05,0,0,0,0,-8.89E-11,0,-8.94E-11,0,-8.94E-11,1.63E-17,-6.05E-09,1.78E-17,-6.07E-09,2.40E-17,-6.07E-09,0,-2.68E-10,5.81E-17,-1.82E-08,-2.26E-14,-3.06E-12,256.0814063,256.0814063,23374.2394
106,1.88E+07,296.5690002,295.3900757,295.2602234,295.342865,295.2884827,298.0948181,296.3815308,296.2633057,296.3341064,296.2822571,298.1414185,296.5627441,296.4862671,296.5549316,296.4854431,-1.18E-05,-2.43E-06,-1.61E-06,-2.05E-06,-1.87E-06,-1.18E-05,-2.43E-06,-1.61E-06,-2.05E-06,-1.87E-06,-1.18E-05,-2.43E-06,-1.61E-06,-2.05E-06,-1.87E-06,293.4034424,293.4172363,293.4172363,293.417511,293.4172363,293.4049683,293.4182129,293.4182129,293.4185181,293.4182434,293.4048767,293.418396,293.4184265,293.4187012,293.4184265,255937.2344,-5.11E-13,-7.13E-12,-5.04E-13,-7.04E-12,-4.84E-13,-6.75E-12,293.1499939,293.1596985,293.159668,293.1582031,292.3916626,292.3916626,292.3914795,293.1489868,293.1489563,293.1490173,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1487122,293.1486816,0,0,0,0,0,0,2.72E-05,2.72E-05,2.72E-05,4.32E-05,4.32E-05,4.32E-05,0,0,0,0,-8.56E-11,0,-8.60E-11,0,-8.60E-11,1.63E-17,-6.14E-09,1.78E-17,-6.16E-09,2.40E-17,-6.16E-09,0,-2.58E-10,5.81E-17,-1.84E-08,-2.09E-14,-3.08E-12,255.9372344,255.9372344,23630.17663
107,1.88E+07,296.5690613,295.3909607,295.2609863,295.3437195,295.2892456,298.098999,296.3840027,296.2657471,296.3365784,296.2846985,298.1456909,296.5657349,296.4891968,296.5579529,296.4884033,-1.13E-05,-2.34E-06,-1.55E-06,-1.97E-06,-1.80E-06,-1.13E-05,-2.34E-06,-1.55E-06,-1.97E-06,-1.80E-06,-1.13E-05,-2.34E-06,-1.55E-06,-1.97E-06,-1.80E-06,293.4032593,293.4172363,293.4172363,293.4175415,293.4172668,293.4048157,293.4182434,293.4182434,293.4185181,293.4182434,293.4047241,293.4184265,293.4184265,293.4187012,293.418457,255810.9688,-5.90E-13,-6.61E-12,-5.83E-13,-6.52E-12,-5.58E-13,-6.25E-12,293.1499939,293.15979,293.1597595,293.1582336,292.3916626,292.3916626,292.3914795,293.1490173,293.1490173,293.1490479,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1487122,293.1486816,0,0,0,0,0,0,2.73E-05,2.73E-05,2.73E-05,4.26E-05,4.26E-05,4.26E-05,0,0,0,0,-8.23E-11,0,-8.27E-11,0,-8.27E-11,1.63E-17,-6.22E-09,1.78E-17,-6.24E-09,2.40E-17,-6.24E-09,0,-2.48E-10,5.81E-17,-1.87E-08,-1.94E-14,-3.10E-12,255.8109688,255.8109687,23885.9876
108,1.88E+07,296.5691528,295.3918152,295.2617188,295.3445129,295.2899475,298.1031189,296.3863831,296.2681274,296.3389893,296.2870789,298.1499329,296.568634,296.4920959,296.5609131,296.4913025,-1.09E-05,-2.25E-06,-1.49E-06,-1.90E-06,-1.73E-06,-1.09E-05,-2.25E-06,-1.49E-06,-1.90E-06,-1.73E-06,-1.09E-05,-2.25E-06,-1.49E-06,-1.90E-06,-1.73E-06,293.4031067,293.4172363,293.4172363,293.4175415,293.4172668,293.4046631,293.4182434,293.4182434,293.4185181,293.4182739,293.4045715,293.4184265,293.418457,293.4187317,293.418457,255702.0781,-6.71E-13,-6.12E-12,-6.62E-13,-6.04E-12,-6.34E-13,-5.79E-12,293.1499939,293.1598816,293.1598511,293.1582947,292.3916626,292.3916626,292.3914795,293.1490784,293.1490479,293.1490784,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486816,293.1486816,0,0,0,0,0,0,2.74E-05,2.74E-05,2.74E-05,4.19E-05,4.19E-05,4.19E-05,0,0,0,0,-7.91E-11,0,-7.96E-11,0,-7.96E-11,1.63E-17,-6.30E-09,1.78E-17,-6.32E-09,2.40E-17,-6.32E-09,0,-2.38E-10,5.81E-17,-1.89E-08,-1.79E-14,-3.11E-12,255.7020781,255.7020781,24141.68968
109,1.88E+07,296.5692749,295.3926086,295.2624512,295.3453064,295.2906494,298.1072083,296.3887329,296.2704773,296.3413086,296.2893982,298.1541138,296.5714722,296.4949341,296.5638123,296.4941711,-1.05E-05,-2.16E-06,-1.43E-06,-1.83E-06,-1.66E-06,-1.05E-05,-2.16E-06,-1.43E-06,-1.83E-06,-1.66E-06,-1.05E-05,-2.16E-06,-1.43E-06,-1.83E-06,-1.66E-06,293.4029541,293.4172668,293.4172363,293.4175415,293.4172668,293.4045105,293.4182434,293.4182434,293.4185486,293.4182739,293.4044189,293.4184265,293.418457,293.4187317,293.4184875,255610,-7.51E-13,-5.66E-12,-7.42E-13,-5.58E-12,-7.11E-13,-5.35E-12,293.1499939,293.1599426,293.1599426,293.1583252,292.3916626,292.3916931,292.3914795,293.1491089,293.1490784,293.1491394,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486816,293.1486816,0,0,0,0,0,0,2.75E-05,2.75E-05,2.75E-05,4.13E-05,4.13E-05,4.13E-05,0,0,0,0,-7.61E-11,0,-7.65E-11,0,-7.65E-11,1.63E-17,-6.37E-09,1.78E-17,-6.40E-09,2.40E-17,-6.39E-09,0,-2.29E-10,5.81E-17,-1.92E-08,-1.66E-14,-3.13E-12,255.61,255.61,24397.29968
110,1.88E+07,296.5693665,295.3933716,295.2631226,295.3460083,295.2912903,298.1112061,296.3909912,296.2727356,296.3435974,296.2916565,298.1582336,296.5742493,296.4977112,296.5666199,296.4969482,-1.01E-05,-2.08E-06,-1.38E-06,-1.75E-06,-1.60E-06,-1.01E-05,-2.08E-06,-1.38E-06,-1.76E-06,-1.60E-06,-1.01E-05,-2.08E-06,-1.38E-06,-1.75E-06,-1.60E-06,293.4028015,293.4172668,293.4172668,293.4175415,293.4172668,293.4043884,293.4182739,293.4182739,293.4185486,293.4182739,293.4042664,293.418457,293.418457,293.4187317,293.4184875,255534.1094,-8.32E-13,-5.22E-12,-8.21E-13,-5.16E-12,-7.87E-13,-4.94E-12,293.1499939,293.1600342,293.1600037,293.1583862,292.3916931,292.3916931,292.3914795,293.1491394,293.1491394,293.1491699,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486816,293.1486816,0,0,0,0,0,0,2.75E-05,2.75E-05,2.75E-05,4.07E-05,4.07E-05,4.07E-05,0,0,0,0,-7.31E-11,0,-7.35E-11,0,-7.35E-11,1.63E-17,-6.45E-09,1.78E-17,-6.47E-09,2.40E-17,-6.47E-09,0,-2.20E-10,5.81E-17,-1.94E-08,-1.53E-14,-3.15E-12,255.5341094,255.5341094,24652.83379
111,1.88E+07,296.5694885,295.3940735,295.2637634,295.3467102,295.2919006,298.1152039,296.3931885,296.2749634,296.3458252,296.2938843,298.162323,296.5769653,296.5004272,296.569397,296.4996643,-9.69E-06,-2.00E-06,-1.32E-06,-1.69E-06,-1.54E-06,-9.69E-06,-2.00E-06,-1.32E-06,-1.69E-06,-1.54E-06,-9.69E-06,-2.00E-06,-1.32E-06,-1.69E-06,-1.54E-06,293.402771,293.4172668,293.4172668,293.4175415,293.4172974,293.4043579,293.4182739,293.4182739,293.4185486,293.4183044,293.4042664,293.418457,293.4184875,293.4187622,293.4184875,255473.8281,-9.11E-13,-4.83E-12,-8.99E-13,-4.77E-12,-8.62E-13,-4.57E-12,293.1499939,293.1600647,293.1600342,293.1583862,292.3916931,292.3916931,292.3914795,293.1491394,293.1491394,293.1491699,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486816,293.1486816,0,0,0,0,0,0,2.75E-05,2.75E-05,2.75E-05,4.01E-05,4.01E-05,4.01E-05,0,0,0,0,-7.02E-11,0,-7.06E-11,0,-7.06E-11,1.63E-17,-6.52E-09,1.78E-17,-6.54E-09,2.40E-17,-6.54E-09,0,-2.11E-10,5.81E-17,-1.96E-08,-1.42E-14,-3.16E-12,255.4738281,255.4738281,24908.30762
112,1.88E+07,296.5696411,295.3947449,295.2643738,295.3473511,295.2924805,298.1191101,296.3953552,296.2771301,296.3479919,296.296051,298.1663208,296.5796204,296.5030823,296.5720825,296.5023499,-9.30E-06,-1.92E-06,-1.27E-06,-1.62E-06,-1.48E-06,-9.31E-06,-1.92E-06,-1.27E-06,-1.62E-06,-1.48E-06,-9.30E-06,-1.92E-06,-1.27E-06,-1.62E-06,-1.48E-06,293.402771,293.4172668,293.4172668,293.417572,293.4172974,293.4043579,293.4183044,293.4183044,293.4185791,293.4183044,293.4042358,293.4184875,293.4184875,293.4187622,293.4185181,255428.4688,-9.89E-13,-4.45E-12,-9.76E-13,-4.40E-12,-9.36E-13,-4.21E-12,293.1499939,293.1600647,293.1600342,293.1583862,292.3916931,292.3916931,292.3914795,293.1491699,293.1491394,293.1491699,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486816,293.1486816,0,0,0,0,0,0,2.75E-05,2.75E-05,2.75E-05,3.94E-05,3.94E-05,3.94E-05,0,0,0,0,-6.75E-11,0,-6.78E-11,0,-6.78E-11,1.63E-17,-6.59E-09,1.78E-17,-6.61E-09,2.40E-17,-6.61E-09,0,-2.03E-10,5.81E-17,-1.98E-08,-1.31E-14,-3.17E-12,255.4284688,255.4284688,25163.73609
113,1.88E+07,296.5697632,295.3953857,295.2649536,295.3479614,295.2930298,298.1229858,296.3974304,296.2792358,296.3500977,296.2981567,298.1702881,296.5822144,296.5056763,296.5747375,296.5049438,-8.98E-06,-1.85E-06,-1.23E-06,-1.56E-06,-1.42E-06,-8.98E-06,-1.85E-06,-1.23E-06,-1.56E-06,-1.42E-06,-8.98E-06,-1.85E-06,-1.23E-06,-1.56E-06,-1.42E-06,293.4041138,293.4173279,293.4173279,293.4176331,293.4173584,293.4057617,293.418396,293.4183655,293.4186707,293.418396,293.4056396,293.4185791,293.4185791,293.4188843,293.4186096,255397.375,-1.06E-12,-4.15E-12,-1.04E-12,-4.09E-12,-1.00E-12,-3.92E-12,293.1499939,293.1592407,293.1592407,293.157959,292.3917542,292.3917847,292.39151,293.1488037,293.1488037,293.1488342,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487427,293.1487122,293.1487122,0,0,0,0,0,0,2.75E-05,2.75E-05,2.75E-05,3.89E-05,3.89E-05,3.89E-05,0,0,0,0,-6.54E-11,0,-6.57E-11,0,-6.57E-11,1.63E-17,-6.65E-09,1.78E-17,-6.67E-09,2.40E-17,-6.67E-09,0,-1.97E-10,5.81E-17,-2.00E-08,-1.22E-14,-3.19E-12,255.397375,255.397375,25419.13346
114,1.88E+07,296.5699158,295.3959961,295.2655029,295.3485413,295.2935486,298.1268005,296.3994751,296.281311,296.3521423,296.3002014,298.1741943,296.5847473,296.5082092,296.577301,296.5075073,-8.62E-06,-1.78E-06,-1.18E-06,-1.50E-06,-1.37E-06,-8.63E-06,-1.78E-06,-1.18E-06,-1.50E-06,-1.37E-06,-8.62E-06,-1.78E-06,-1.18E-06,-1.50E-06,-1.37E-06,293.4054871,293.4173889,293.4173889,293.4176941,293.4174194,293.4071655,293.4184875,293.418457,293.4187622,293.4184875,293.407074,293.4186707,293.4187012,293.4189758,293.4187012,255379.8438,-1.13E-12,-3.83E-12,-1.11E-12,-3.78E-12,-1.07E-12,-3.62E-12,293.1499939,293.1584167,293.1583862,293.1575317,292.3918457,292.3918457,292.391571,293.148468,293.1484375,293.148468,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487427,293.1487427,0,0,0,0,0,0,2.75E-05,2.75E-05,2.75E-05,3.83E-05,3.83E-05,3.83E-05,0,0,0,0,-6.31E-11,0,-6.35E-11,0,-6.34E-11,1.63E-17,-6.71E-09,1.78E-17,-6.74E-09,2.40E-17,-6.74E-09,0,-1.90E-10,5.81E-17,-2.02E-08,-1.12E-14,-3.20E-12,255.3798438,255.3798438,25674.51331
115,1.88E+07,296.5700684,295.3965454,295.2660217,295.3490906,295.2940369,298.1305847,296.4014587,296.2833252,296.3541565,296.3022156,298.1780396,296.5872192,296.5107117,296.579834,296.5100098,-8.27E-06,-1.70E-06,-1.13E-06,-1.44E-06,-1.31E-06,-8.27E-06,-1.70E-06,-1.13E-06,-1.44E-06,-1.31E-06,-8.27E-06,-1.70E-06,-1.13E-06,-1.44E-06,-1.31E-06,293.4068298,293.41745,293.41745,293.4177551,293.4174805,293.4085693,293.4185791,293.4185486,293.4188538,293.4185791,293.4084473,293.4187622,293.4187927,293.4190674,293.4187927,255375.1875,-1.20E-12,-3.52E-12,-1.19E-12,-3.48E-12,-1.14E-12,-3.33E-12,293.1499939,293.1576233,293.1575928,293.157074,292.3919067,292.3919067,292.3916016,293.1481018,293.1481018,293.1481323,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1488037,293.1487732,0,0,0,0,0,0,2.75E-05,2.75E-05,2.75E-05,3.77E-05,3.77E-05,3.77E-05,0,0,0,0,-6.08E-11,0,-6.12E-11,0,-6.11E-11,1.63E-17,-6.77E-09,1.78E-17,-6.80E-09,2.40E-17,-6.80E-09,0,-1.83E-10,5.81E-17,-2.04E-08,-1.03E-14,-3.21E-12,255.3751875,255.3751875,25929.88849
116,1.88E+07,296.5702515,295.3970642,295.26651,295.3496094,295.2944946,298.1343079,296.4033813,296.2853088,296.3561096,296.3041687,298.1818542,296.5896301,296.5131226,296.5823059,296.5124512,-7.93E-06,-1.63E-06,-1.08E-06,-1.38E-06,-1.26E-06,-7.93E-06,-1.63E-06,-1.08E-06,-1.38E-06,-1.26E-06,-7.93E-06,-1.63E-06,-1.08E-06,-1.38E-06,-1.26E-06,293.4081421,293.417511,293.417511,293.4178162,293.4175415,293.4099121,293.4186401,293.4186401,293.4189453,293.4186707,293.40979,293.4188538,293.4188843,293.4191589,293.4188843,255382.7188,-1.27E-12,-3.24E-12,-1.25E-12,-3.19E-12,-1.20E-12,-3.06E-12,293.1499939,293.1568298,293.1567993,293.1566467,292.3919678,292.3919678,292.3916321,293.1477661,293.1477661,293.1477966,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1488037,293.1488342,293.1488037,0,0,0,0,0,0,2.74E-05,2.74E-05,2.74E-05,3.71E-05,3.71E-05,3.71E-05,0,0,0,0,-5.86E-11,0,-5.89E-11,0,-5.89E-11,1.63E-17,-6.83E-09,1.78E-17,-6.86E-09,2.40E-17,-6.86E-09,0,-1.76E-10,5.81E-17,-2.05E-08,-9.49E-15,-3.22E-12,255.3827188,255.3827188,26185.27121
117,1.88E+07,296.5704346,295.3975525,295.2669678,295.3500671,295.2949219,298.13797,296.4052429,296.2872314,296.3580017,296.3060913,298.1855774,296.59198,296.5155334,296.5847168,296.5148621,-7.60E-06,-1.57E-06,-1.04E-06,-1.32E-06,-1.20E-06,-7.60E-06,-1.57E-06,-1.04E-06,-1.32E-06,-1.20E-06,-7.60E-06,-1.57E-06,-1.04E-06,-1.32E-06,-1.20E-06,293.4093628,293.417572,293.4175415,293.4178467,293.417572,293.4111633,293.4187317,293.4187317,293.4190063,293.4187317,293.4110413,293.4189453,293.4189453,293.4192505,293.4189758,255401.7188,-1.34E-12,-2.97E-12,-1.32E-12,-2.93E-12,-1.27E-12,-2.81E-12,293.1499939,293.1560669,293.1560364,293.15625,292.3920288,292.3920288,292.3916626,293.1474609,293.1474304,293.1474915,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1488342,293.1488647,293.1488342,0,0,0,0,0,0,2.73E-05,2.73E-05,2.73E-05,3.65E-05,3.65E-05,3.65E-05,0,0,0,0,-5.63E-11,0,-5.67E-11,0,-5.66E-11,1.63E-17,-6.89E-09,1.78E-17,-6.91E-09,2.40E-17,-6.91E-09,0,-1.70E-10,5.81E-17,-2.07E-08,-8.71E-15,-3.22E-12,255.4017188,255.4017188,26440.67293
118,1.88E+07,296.5706177,295.3980103,295.267395,295.3505249,295.2953186,298.1416016,296.407074,296.289093,296.3598633,296.3079529,298.1893005,296.5942993,296.5178528,296.5870667,296.5172119,-7.27E-06,-1.50E-06,-9.93E-07,-1.27E-06,-1.15E-06,-7.28E-06,-1.50E-06,-9.93E-07,-1.27E-06,-1.15E-06,-7.27E-06,-1.50E-06,-9.93E-07,-1.27E-06,-1.15E-06,293.410553,293.4176331,293.4176025,293.4179077,293.4176331,293.412384,293.4188232,293.4187927,293.4190979,293.4188232,293.412262,293.4190369,293.4190369,293.4193115,293.4190369,255431.5625,-1.40E-12,-2.72E-12,-1.39E-12,-2.69E-12,-1.33E-12,-2.57E-12,293.1499939,293.1553345,293.155304,293.1558228,292.3920898,292.3920898,292.3916931,293.1471558,293.1471252,293.1471863,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1488342,293.1488953,293.1488647,0,0,0,0,0,0,2.73E-05,2.73E-05,2.73E-05,3.59E-05,3.59E-05,3.59E-05,0,0,0,0,-5.41E-11,0,-5.45E-11,0,-5.44E-11,1.63E-17,-6.94E-09,1.78E-17,-6.97E-09,2.40E-17,-6.97E-09,0,-1.63E-10,5.81E-17,-2.09E-08,-7.98E-15,-3.23E-12,255.4315625,255.4315625,26696.10449
119,1.88E+07,296.5708008,295.3984375,295.2677917,295.3509521,295.2957153,298.1452026,296.4088745,296.2909241,296.3616638,296.3097839,298.1929321,296.5965576,296.5201416,296.5893555,296.5195007,-6.96E-06,-1.43E-06,-9.50E-07,-1.21E-06,-1.10E-06,-6.96E-06,-1.43E-06,-9.50E-07,-1.21E-06,-1.10E-06,-6.96E-06,-1.43E-06,-9.50E-07,-1.21E-06,-1.10E-06,293.4116821,293.4176941,293.4176636,293.4179688,293.4176941,293.4135742,293.4188843,293.4188538,293.4191589,293.4188843,293.4134216,293.4190979,293.4190979,293.4194031,293.4191284,255471.5469,-1.46E-12,-2.49E-12,-1.45E-12,-2.46E-12,-1.39E-12,-2.36E-12,293.1499939,293.1546021,293.1546021,293.155426,292.3921509,292.3921509,292.3916931,293.1468506,293.1468201,293.1468811,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1488647,293.1488953,293.1488953,0,0,0,0,0,0,2.72E-05,2.72E-05,2.72E-05,3.53E-05,3.53E-05,3.53E-05,0,0,0,0,-5.20E-11,0,-5.23E-11,0,-5.23E-11,1.63E-17,-7.00E-09,1.78E-17,-7.02E-09,2.40E-17,-7.02E-09,0,-1.57E-10,5.81E-17,-2.10E-08,-7.31E-15,-3.24E-12,255.4715469,255.4715469,26951.57604
120,1.88E+07,296.5710144,295.3988342,295.2681885,295.3513184,295.296051,298.1487427,296.4105835,296.2927246,296.3634338,296.311554,298.1965332,296.5987549,296.5223694,296.5916138,296.521759,-6.66E-06,-1.37E-06,-9.08E-07,-1.16E-06,-1.06E-06,-6.66E-06,-1.37E-06,-9.08E-07,-1.16E-06,-1.06E-06,-6.66E-06,-1.37E-06,-9.08E-07,-1.16E-06,-1.06E-06,293.4127502,293.4177246,293.4176941,293.4179993,293.4177246,293.4146729,293.4189453,293.4189453,293.41922,293.4189453,293.4145508,293.4191895,293.4191895,293.4194641,293.4191895,255521.0156,-1.52E-12,-2.28E-12,-1.50E-12,-2.25E-12,-1.44E-12,-2.16E-12,293.1499939,293.1539307,293.1539001,293.1550598,292.3921814,292.3921814,292.3917236,293.1465454,293.1465454,293.1465759,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1488953,293.1489258,293.1489258,0,0,0,0,0,0,2.70E-05,2.70E-05,2.70E-05,3.47E-05,3.47E-05,3.47E-05,0,0,0,0,-4.99E-11,0,-5.02E-11,0,-5.02E-11,1.63E-17,-7.05E-09,1.78E-17,-7.07E-09,2.40E-17,-7.07E-09,0,-1.50E-10,5.81E-17,-2.12E-08,-6.68E-15,-3.25E-12,255.5210156,255.5210156,27207.09706
121,1.88E+07,296.5711975,295.3992004,295.2685242,295.3516846,295.2963867,298.1522522,296.412262,296.2944641,296.3651428,296.3132935,298.2001038,296.6008911,296.5245667,296.593811,296.5239563,-6.36E-06,-1.31E-06,-8.68E-07,-1.11E-06,-1.01E-06,-6.36E-06,-1.31E-06,-8.68E-07,-1.11E-06,-1.01E-06,-6.36E-06,-1.31E-06,-8.68E-07,-1.11E-06,-1.01E-06,293.4137878,293.4177856,293.4177246,293.4180603,293.4177551,293.415741,293.4190369,293.4190063,293.4193115,293.4190369,293.4155884,293.4192505,293.4192505,293.4195557,293.419281,255579.3125,-1.58E-12,-2.08E-12,-1.56E-12,-2.05E-12,-1.49E-12,-1.97E-12,293.1499939,293.1532898,293.1532593,293.1546936,292.3922424,292.3922424,292.3917542,293.1462708,293.1462708,293.1463013,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1488953,293.1489563,293.1489563,0,0,0,0,0,0,2.69E-05,2.69E-05,2.69E-05,3.41E-05,3.41E-05,3.41E-05,0,0,0,0,-4.78E-11,0,-4.81E-11,0,-4.81E-11,1.63E-17,-7.09E-09,1.78E-17,-7.12E-09,2.40E-17,-7.12E-09,0,-1.44E-10,5.81E-17,-2.13E-08,-6.10E-15,-3.25E-12,255.5793125,255.5793125,27462.67637
122,1.88E+07,296.5714111,295.3994751,295.2687988,295.3519287,295.2966003,298.1557007,296.4138489,296.2961121,296.3667603,296.3149414,298.2036133,296.6029663,296.5266724,296.5959167,296.526062,-6.07E-06,-1.25E-06,-8.29E-07,-1.06E-06,-9.63E-07,-6.07E-06,-1.25E-06,-8.29E-07,-1.06E-06,-9.63E-07,-6.07E-06,-1.25E-06,-8.29E-07,-1.06E-06,-9.63E-07,293.4147644,293.4178162,293.4177856,293.4180908,293.4178162,293.416748,293.4190979,293.4190674,293.4193726,293.4190979,293.4165955,293.4193115,293.4193115,293.4196167,293.419342,255645.8125,-1.63E-12,-1.90E-12,-1.61E-12,-1.87E-12,-1.54E-12,-1.79E-12,293.1400146,293.1526489,293.1526184,293.1543274,292.3923035,292.3923035,292.3917847,293.1460266,293.1459961,293.1460571,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1489258,293.1489868,293.1489868,0,0,0,0,0,0,2.68E-05,2.68E-05,2.68E-05,3.35E-05,3.35E-05,3.35E-05,0,0,0,0,-4.58E-11,0,-4.61E-11,0,-4.61E-11,1.63E-17,-7.14E-09,1.78E-17,-7.16E-09,2.40E-17,-7.16E-09,0,-1.38E-10,5.81E-17,-2.15E-08,-5.57E-15,-3.26E-12,255.6458125,255.6458125,27718.32218
123,1.88E+07,296.5716248,295.3996582,295.2690125,295.3521423,295.2967834,298.1591187,296.4153442,296.297699,296.3682861,296.3164978,298.2070618,296.6049194,296.528656,296.5979309,296.5281067,-5.80E-06,-1.19E-06,-7.91E-07,-1.01E-06,-9.19E-07,-5.80E-06,-1.19E-06,-7.91E-07,-1.01E-06,-9.19E-07,-5.80E-06,-1.19E-06,-7.91E-07,-1.01E-06,-9.19E-07,293.4156799,293.4178467,293.4178162,293.4181213,293.4178467,293.4176941,293.4191589,293.4191284,293.4194336,293.4191589,293.417572,293.4193726,293.4193726,293.4196777,293.4194031,255719.875,-1.68E-12,-1.73E-12,-1.66E-12,-1.71E-12,-1.59E-12,-1.63E-12,293.1300049,293.1520386,293.1520386,293.1539917,292.392334,292.392334,292.3918152,293.1457825,293.145752,293.145813,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1489258,293.1490173,293.1490173,0,0,0,0,0,0,2.67E-05,2.67E-05,2.67E-05,3.29E-05,3.29E-05,3.29E-05,0,0,0,0,-4.39E-11,0,-4.41E-11,0,-4.41E-11,1.63E-17,-7.18E-09,1.78E-17,-7.21E-09,2.40E-17,-7.21E-09,0,-1.32E-10,5.81E-17,-2.16E-08,-5.07E-15,-3.26E-12,255.719875,255.719875,27974.04206
124,1.88E+07,296.5718384,295.3997803,295.269165,295.3522644,295.2969055,298.1625061,296.416748,296.2991943,296.3697205,296.3179626,298.2104797,296.606781,296.5305786,296.599823,296.5300293,-5.53E-06,-1.14E-06,-7.54E-07,-9.62E-07,-8.76E-07,-5.53E-06,-1.14E-06,-7.54E-07,-9.62E-07,-8.76E-07,-5.53E-06,-1.14E-06,-7.54E-07,-9.62E-07,-8.76E-07,293.4165649,293.4179077,293.4178467,293.4181519,293.4178772,293.4186096,293.41922,293.4191589,293.4194641,293.4191895,293.418457,293.4194336,293.4194336,293.4197388,293.4194641,255800.9063,-1.72E-12,-1.57E-12,-1.70E-12,-1.55E-12,-1.63E-12,-1.49E-12,293.1199951,293.1514893,293.1514587,293.153656,292.392395,292.392395,292.3918152,293.1455383,293.1455078,293.1455688,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1489563,293.1490479,293.1490479,0,0,0,0,0,0,2.65E-05,2.65E-05,2.65E-05,3.24E-05,3.24E-05,3.24E-05,0,0,0,0,-4.19E-11,0,-4.22E-11,0,-4.22E-11,1.63E-17,-7.23E-09,1.78E-17,-7.25E-09,2.40E-17,-7.25E-09,0,-1.26E-10,5.81E-17,-2.17E-08,-4.61E-15,-3.27E-12,255.8009063,255.8009063,28229.84296
125,1.88E+07,296.5720825,295.3998413,295.2692261,295.3523254,295.296936,298.1658325,296.4180908,296.3005981,296.3710632,296.3193665,298.2138367,296.608551,296.5324402,296.6016541,296.5318909,-5.27E-06,-1.09E-06,-7.19E-07,-9.17E-07,-8.35E-07,-5.27E-06,-1.09E-06,-7.19E-07,-9.17E-07,-8.35E-07,-5.27E-06,-1.08E-06,-7.19E-07,-9.17E-07,-8.35E-07,293.4173889,293.4179382,293.4178772,293.4182129,293.4179077,293.4194641,293.4192505,293.41922,293.4195251,293.4192505,293.419342,293.4194946,293.4194946,293.4197998,293.4195251,255888.3125,-1.76E-12,-1.43E-12,-1.74E-12,-1.41E-12,-1.67E-12,-1.35E-12,293.1099854,293.1509399,293.1509094,293.1533508,292.3924255,292.3924255,292.3918457,293.1452942,293.1452942,293.1453247,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1489563,293.1490479,293.1490479,0,0,0,0,0,0,2.63E-05,2.63E-05,2.63E-05,3.18E-05,3.18E-05,3.18E-05,0,0,0,0,-4.01E-11,0,-4.03E-11,0,-4.03E-11,1.63E-17,-7.27E-09,1.78E-17,-7.29E-09,2.40E-17,-7.29E-09,0,-1.21E-10,5.81E-17,-2.18E-08,-4.18E-15,-3.27E-12,255.8883125,255.8883125,28485.73128
126,1.88E+07,296.5722961,295.3998108,295.2692566,295.3522949,295.2969055,298.1691284,296.4193115,296.3019409,296.372345,296.3206787,298.2171631,296.61026,296.5341797,296.6034241,296.5336609,-5.01E-06,-1.03E-06,-6.84E-07,-8.73E-07,-7.95E-07,-5.01E-06,-1.03E-06,-6.84E-07,-8.73E-07,-7.95E-07,-5.01E-06,-1.03E-06,-6.84E-07,-8.73E-07,-7.95E-07,293.4181824,293.4179688,293.4179077,293.4182434,293.4179382,293.4202881,293.4193115,293.419281,293.4195862,293.4193115,293.4201355,293.4195557,293.4195557,293.4198608,293.4195557,255981.5,-1.80E-12,-1.29E-12,-1.78E-12,-1.28E-12,-1.70E-12,-1.22E-12,293.1000061,293.1503906,293.1503906,293.1530457,292.3924561,292.3924561,292.3918762,293.1450806,293.1450806,293.1451111,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1489868,293.1490784,293.1490784,0,0,0,0,0,0,2.62E-05,2.62E-05,2.62E-05,3.12E-05,3.12E-05,3.12E-05,0,0,0,0,-3.83E-11,0,-3.85E-11,0,-3.85E-11,1.63E-17,-7.30E-09,1.78E-17,-7.33E-09,2.40E-17,-7.33E-09,0,-1.15E-10,5.81E-17,-2.20E-08,-3.79E-15,-3.28E-12,255.9815,255.9815,28741.71278
127,1.88E+07,296.5725403,295.3996887,295.269165,295.3521729,295.296814,298.1723633,296.4204712,296.3031921,296.3735352,296.3219299,298.220459,296.6118774,296.5358582,296.605072,296.5353394,-4.77E-06,-9.83E-07,-6.51E-07,-8.31E-07,-7.56E-07,-4.77E-06,-9.83E-07,-6.51E-07,-8.31E-07,-7.56E-07,-4.77E-06,-9.83E-07,-6.51E-07,-8.31E-07,-7.56E-07,293.4189148,293.4179993,293.4179382,293.4182739,293.4179688,293.421051,293.419342,293.4193115,293.4196167,293.419342,293.4208984,293.4195862,293.4195862,293.4198914,293.4196167,256079.9063,-1.83E-12,-1.17E-12,-1.81E-12,-1.16E-12,-1.73E-12,-1.11E-12,293.0899963,293.1499023,293.1498718,293.152771,292.3925171,292.3925171,292.3918762,293.1448669,293.1448669,293.144928,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1489868,293.1491089,293.1491089,0,0,0,0,0,0,2.60E-05,2.60E-05,2.60E-05,3.07E-05,3.07E-05,3.07E-05,0,0,0,0,-3.65E-11,0,-3.67E-11,0,-3.67E-11,1.63E-17,-7.34E-09,1.78E-17,-7.37E-09,2.40E-17,-7.36E-09,0,-1.10E-10,5.81E-17,-2.21E-08,-3.43E-15,-3.28E-12,256.0799063,256.0799063,28997.79268
128,1.88E+07,296.5727539,295.3995056,295.269043,295.3519897,295.2966309,298.1755981,296.4215393,296.3043823,296.3746643,296.3231201,298.2236938,296.6134033,296.5374756,296.6066589,296.5369568,-4.53E-06,-9.34E-07,-6.19E-07,-7.89E-07,-7.19E-07,-4.53E-06,-9.34E-07,-6.19E-07,-7.90E-07,-7.19E-07,-4.53E-06,-9.34E-07,-6.19E-07,-7.89E-07,-7.19E-07,293.4196167,293.4180298,293.4179688,293.4183044,293.4179993,293.4217834,293.4194031,293.4193726,293.4196777,293.4194031,293.4216309,293.4196472,293.4196472,293.4199524,293.4196472,256183.0156,-1.86E-12,-1.06E-12,-1.84E-12,-1.04E-12,-1.76E-12,-1.00E-12,293.0799866,293.1494446,293.1494141,293.1524963,292.3925476,292.3925476,292.3919067,293.1446838,293.1446838,293.1447144,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1489868,293.1491089,293.1491089,0,0,0,0,0,0,2.58E-05,2.58E-05,2.58E-05,3.01E-05,3.01E-05,3.01E-05,0,0,0,0,-3.48E-11,0,-3.50E-11,0,-3.50E-11,1.63E-17,-7.37E-09,1.78E-17,-7.40E-09,2.40E-17,-7.40E-09,0,-1.05E-10,5.81E-17,-2.22E-08,-3.10E-15,-3.28E-12,256.1830156,256.1830156,29253.9757
129,1.88E+07,296.572998,295.3992004,295.2687988,295.3517456,295.2963562,298.178772,296.4225464,296.305481,296.3757019,296.3241882,298.2268677,296.6148682,296.5390015,296.6081543,296.5384827,-4.31E-06,-8.87E-07,-5.88E-07,-7.50E-07,-6.83E-07,-4.31E-06,-8.87E-07,-5.88E-07,-7.50E-07,-6.83E-07,-4.31E-06,-8.87E-07,-5.88E-07,-7.50E-07,-6.83E-07,293.4202881,293.4180603,293.4179993,293.418335,293.4180298,293.4224548,293.4194336,293.4194031,293.4197083,293.4194336,293.4223022,293.4196777,293.4196777,293.4199829,293.4197083,256290.2813,-1.89E-12,-9.53E-13,-1.87E-12,-9.41E-13,-1.79E-12,-9.02E-13,293.0700073,293.1489868,293.1489563,293.1522217,292.3925781,292.3925781,292.3919067,293.1445007,293.1444702,293.1445313,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490173,293.1491394,293.1491394,0,0,0,0,0,0,2.56E-05,2.56E-05,2.56E-05,2.96E-05,2.96E-05,2.96E-05,0,0,0,0,-3.31E-11,0,-3.33E-11,0,-3.33E-11,1.63E-17,-7.41E-09,1.78E-17,-7.43E-09,2.40E-17,-7.43E-09,0,-9.97E-11,5.81E-17,-2.23E-08,-2.80E-15,-3.29E-12,256.2902813,256.2902813,29510.26598
130,1.88E+07,296.5732422,295.3988647,295.2685242,295.3513794,295.2960205,298.1819153,296.4234924,296.3065186,296.3766785,296.3252258,298.2300415,296.6162415,296.5404663,296.6095886,296.5399475,-4.05E-06,-8.34E-07,-5.52E-07,-7.05E-07,-6.42E-07,-4.05E-06,-8.34E-07,-5.52E-07,-7.05E-07,-6.42E-07,-4.05E-06,-8.34E-07,-5.52E-07,-7.05E-07,-6.42E-07,293.420166,293.4180603,293.4179993,293.4183044,293.4180298,293.4223328,293.4194336,293.4194031,293.4197083,293.4194336,293.4221802,293.4196777,293.4196777,293.4199829,293.4197083,256401.7188,-1.93E-12,-8.43E-13,-1.90E-12,-8.32E-13,-1.82E-12,-7.97E-13,293.0599976,293.1490784,293.1490479,293.1522827,292.3925781,292.3925781,292.3919067,293.1445313,293.1445313,293.1445618,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490173,293.1491394,293.1491394,0,0,0,0,0,0,2.54E-05,2.54E-05,2.54E-05,2.90E-05,2.90E-05,2.90E-05,0,0,0,0,-3.11E-11,0,-3.13E-11,0,-3.13E-11,1.63E-17,-7.44E-09,1.78E-17,-7.47E-09,2.40E-17,-7.46E-09,0,-9.37E-11,5.81E-17,-2.24E-08,-2.47E-15,-3.29E-12,256.4017188,256.4017188,29766.6677
131,1.88E+07,296.5734558,295.398407,295.268158,295.3509521,295.2956238,298.1850281,296.4243469,296.3074951,296.3775635,296.3261719,298.2331543,296.6175232,296.5418396,296.6109314,296.5413513,-3.84E-06,-7.91E-07,-5.24E-07,-6.68E-07,-6.09E-07,-3.84E-06,-7.91E-07,-5.24E-07,-6.68E-07,-6.09E-07,-3.84E-06,-7.91E-07,-5.24E-07,-6.68E-07,-6.08E-07,293.420166,293.4180603,293.4179993,293.418335,293.4180298,293.4223328,293.4194336,293.4194031,293.4197083,293.4194336,293.4221802,293.4196777,293.4196777,293.4199829,293.4197083,256516.0781,-1.94E-12,-7.58E-13,-1.92E-12,-7.48E-13,-1.84E-12,-7.17E-13,293.0499878,293.1490784,293.1490479,293.1522522,292.3925781,292.3925781,292.3919067,293.1445313,293.1445313,293.1445618,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490173,293.1491394,293.1491394,0,0,0,0,0,0,2.52E-05,2.52E-05,2.52E-05,2.85E-05,2.85E-05,2.85E-05,0,0,0,0,-2.95E-11,0,-2.97E-11,0,-2.97E-11,1.63E-17,-7.47E-09,1.78E-17,-7.50E-09,2.40E-17,-7.49E-09,0,-8.88E-11,5.81E-17,-2.25E-08,-2.22E-15,-3.29E-12,256.5160781,256.5160781,30023.18378
