,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
132,1.88E+07,296.5737,295.3979187,295.2677307,295.3504639,295.295166,298.1880798,296.4251099,296.3084106,296.378418,296.3270569,298.2362366,296.6187744,296.5431519,296.6121826,296.5426636,-3.63E-06,-7.48E-07,-4.96E-07,-6.32E-07,-5.76E-07,-3.63E-06,-7.48E-07,-4.96E-07,-6.32E-07,-5.76E-07,-3.63E-06,-7.48E-07,-4.96E-07,-6.32E-07,-5.76E-07,293.420166,293.4180603,293.4179993,293.418335,293.4180298,293.4223328,293.4194336,293.4194031,293.4197083,293.4194336,293.4221802,293.4196777,293.4196777,293.4199829,293.4197083,256627.9375,-1.96E-12,-6.78E-13,-1.94E-12,-6.70E-13,-1.86E-12,-6.42E-13,293.0400085,293.1490479,293.1490479,293.1522522,292.3925781,292.3925781,292.3919373,293.1445313,293.1445313,293.1445618,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490173,293.1491394,293.1491394,0,0,0,0,0,0,2.50E-05,2.50E-05,2.50E-05,2.79E-05,2.79E-05,2.79E-05,0,0,0,0,-2.79E-11,0,-2.81E-11,0,-2.81E-11,1.63E-17,-7.50E-09,1.78E-17,-7.52E-09,2.40E-17,-7.52E-09,0,-8.40E-11,5.81E-17,-2.25E-08,-1.99E-15,-3.29E-12,256.6279375,256.6279375,30279.81171
133,1.88E+07,296.5739441,295.3973084,295.2672424,295.3499146,295.2946167,298.1911011,296.4258118,296.3092346,296.3791504,296.3278809,298.2392578,296.6199036,296.5444031,296.6134033,296.5439148,-3.43E-06,-7.07E-07,-4.69E-07,-5.98E-07,-5.44E-07,-3.43E-06,-7.07E-07,-4.69E-07,-5.98E-07,-5.44E-07,-3.43E-06,-7.07E-07,-4.68E-07,-5.98E-07,-5.44E-07,293.420166,293.4180603,293.4179993,293.418335,293.4180298,293.4223328,293.4194336,293.4194031,293.4197083,293.4194336,293.4221802,293.4196777,293.4196777,293.4199829,293.4197083,256695.2969,-1.98E-12,-6.06E-13,-1.95E-12,-5.98E-13,-1.87E-12,-5.73E-13,293.0299988,293.1490479,293.1490173,293.1522522,292.3925781,292.3925781,292.3919373,293.1445313,293.1445313,293.1445618,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490173,293.1491394,293.1491394,0,0,0,0,0,0,2.48E-05,2.48E-05,2.48E-05,2.74E-05,2.74E-05,2.74E-05,0,0,0,0,-2.64E-11,0,-2.65E-11,0,-2.65E-11,1.63E-17,-7.52E-09,1.78E-17,-7.55E-09,2.40E-17,-7.55E-09,0,-7.94E-11,5.81E-17,-2.26E-08,-1.78E-15,-3.29E-12,256.6952969,256.6952969,30536.50701
134,1.88E+07,296.5741882,295.3966675,295.2666626,295.3492737,295.2940369,298.1941223,296.4264526,296.3100281,296.3798523,296.3286438,298.2422485,296.6210022,296.5455627,296.6145325,296.545105,-3.24E-06,-6.68E-07,-4.42E-07,-5.64E-07,-5.14E-07,-3.24E-06,-6.68E-07,-4.42E-07,-5.64E-07,-5.14E-07,-3.24E-06,-6.68E-07,-4.42E-07,-5.64E-07,-5.14E-07,293.420166,293.4180603,293.4179993,293.418335,293.4180298,293.4223328,293.4194336,293.4194031,293.4197083,293.4194336,293.4221802,293.4197083,293.4196777,293.4199829,293.4197083,256680.8438,-1.99E-12,-5.40E-13,-1.96E-12,-5.33E-13,-1.88E-12,-5.11E-13,293.019989,293.1490479,293.1490173,293.1522522,292.3925781,292.3926086,292.3919373,293.1445313,293.1445313,293.1445618,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490173,293.1491394,293.1491394,0,0,0,0,0,0,2.45E-05,2.45E-05,2.45E-05,2.69E-05,2.69E-05,2.69E-05,0,0,0,0,-2.49E-11,0,-2.51E-11,0,-2.51E-11,1.63E-17,-7.55E-09,1.78E-17,-7.58E-09,2.40E-17,-7.57E-09,0,-7.50E-11,5.81E-17,-2.27E-08,-1.59E-15,-3.30E-12,256.6808438,256.6808438,30793.18785
135,1.88E+07,296.5744324,295.3959351,295.2660522,295.3485718,295.2933655,298.1970825,296.4270325,296.31073,296.3804626,296.3293457,298.2452087,296.6220093,296.5466919,296.6156006,296.5462341,-3.06E-06,-6.30E-07,-4.17E-07,-5.32E-07,-4.85E-07,-3.06E-06,-6.30E-07,-4.17E-07,-5.32E-07,-4.85E-07,-3.06E-06,-6.30E-07,-4.17E-07,-5.32E-07,-4.85E-07,293.420166,293.4180603,293.4179993,293.418335,293.4180298,293.4223328,293.4194336,293.4194031,293.4197083,293.4194336,293.4221802,293.4197083,293.4197083,293.4199829,293.4197083,256585.4219,-1.99E-12,-4.80E-13,-1.97E-12,-4.74E-13,-1.89E-12,-4.54E-13,293.0100098,293.1490479,293.1490173,293.1522522,292.3926086,292.3926086,292.3919373,293.1445313,293.1445313,293.1445618,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490173,293.1491394,293.1491394,0,0,0,0,0,0,2.43E-05,2.43E-05,2.43E-05,2.64E-05,2.64E-05,2.64E-05,0,0,0,0,-2.35E-11,0,-2.36E-11,0,-2.36E-11,1.63E-17,-7.57E-09,1.78E-17,-7.60E-09,2.40E-17,-7.60E-09,0,-7.07E-11,5.81E-17,-2.28E-08,-1.41E-15,-3.30E-12,256.5854219,256.5854219,31049.77328
136,1.88E+07,296.574646,295.3951416,295.2653503,295.3478088,295.2926331,298.2000122,296.4275513,296.3113709,296.3810425,296.3299866,298.2481384,296.6229553,296.5477295,296.6165771,296.5472717,-2.88E-06,-5.93E-07,-3.93E-07,-5.01E-07,-4.56E-07,-2.88E-06,-5.93E-07,-3.93E-07,-5.01E-07,-4.56E-07,-2.88E-06,-5.93E-07,-3.93E-07,-5.01E-07,-4.56E-07,293.420166,293.4180603,293.4179993,293.418335,293.4180298,293.4223328,293.4194641,293.4194031,293.4197083,293.4194336,293.4221802,293.4197083,293.4197083,293.4199829,293.4197083,256415.2031,-2.00E-12,-4.26E-13,-1.97E-12,-4.21E-13,-1.89E-12,-4.03E-13,293,293.1490479,293.1490173,293.1522522,292.3926086,292.3926086,292.3919373,293.1445313,293.1445313,293.1445618,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490173,293.1491394,293.1491394,0,0,0,0,0,0,2.41E-05,2.41E-05,2.41E-05,2.59E-05,2.59E-05,2.59E-05,0,0,0,0,-2.21E-11,0,-2.23E-11,0,-2.23E-11,1.63E-17,-7.59E-09,1.78E-17,-7.62E-09,2.40E-17,-7.62E-09,0,-6.66E-11,5.81E-17,-2.28E-08,-1.25E-15,-3.30E-12,256.4152031,256.4152031,31306.18848
137,1.88E+07,296.5748901,295.3942871,295.2645874,295.3469849,295.2918396,298.2029114,296.428009,296.3119507,296.3815308,296.3305359,298.2510071,296.6238403,296.5487061,296.6174927,296.5482483,-2.71E-06,-5.58E-07,-3.69E-07,-4.71E-07,-4.29E-07,-2.71E-06,-5.58E-07,-3.69E-07,-4.71E-07,-4.29E-07,-2.71E-06,-5.58E-07,-3.69E-07,-4.71E-07,-4.29E-07,293.420166,293.4180603,293.4179993,293.418335,293.4180298,293.4223328,293.4194641,293.4194031,293.4197083,293.4194336,293.4221802,293.4197083,293.4197083,293.4200134,293.4197083,250224.0156,-2.00E-12,-3.77E-13,-1.98E-12,-3.72E-13,-1.89E-12,-3.56E-13,292.9899902,293.1490479,293.1490173,293.1522522,292.3926086,292.3926086,292.3919373,293.1445313,293.1445313,293.1445618,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490173,293.1491394,293.1491394,0,0,0,0,0,0,2.38E-05,2.38E-05,2.38E-05,2.54E-05,2.54E-05,2.54E-05,0,0,0,0,-2.08E-11,0,-2.09E-11,0,-2.09E-11,1.63E-17,-7.61E-09,1.78E-17,-7.64E-09,2.40E-17,-7.64E-09,0,-6.26E-11,5.81E-17,-2.29E-08,-1.10E-15,-3.30E-12,250.2240156,250.2240156,31556.41249
138,1.88E+07,296.5751343,295.3933716,295.2637939,295.3460693,295.2909851,298.2057495,296.4283752,296.3125,296.381958,296.3310547,298.2538757,296.6246643,296.5496216,296.6183777,296.5491943,-2.54E-06,-5.23E-07,-3.47E-07,-4.42E-07,-4.03E-07,-2.54E-06,-5.23E-07,-3.47E-07,-4.42E-07,-4.03E-07,-2.54E-06,-5.23E-07,-3.47E-07,-4.42E-07,-4.03E-07,293.420166,293.4180603,293.4179993,293.418335,293.4180298,293.4223328,293.4194641,293.4194031,293.4197083,293.4194336,293.4221802,293.4197083,293.4197083,293.4200134,293.4197083,243591.7813,-2.00E-12,-3.32E-13,-1.97E-12,-3.28E-13,-1.89E-12,-3.14E-13,292.980011,293.1490479,293.1490173,293.1522522,292.3926086,292.3926086,292.3919373,293.1445313,293.1445313,293.1445618,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490173,293.1491394,293.1491394,0,0,0,0,0,0,2.36E-05,2.36E-05,2.36E-05,2.49E-05,2.49E-05,2.49E-05,0,0,0,0,-1.95E-11,0,-1.96E-11,0,-1.96E-11,1.63E-17,-7.63E-09,1.78E-17,-7.66E-09,2.40E-17,-7.66E-09,0,-5.88E-11,5.81E-17,-2.30E-08,-9.73E-16,-3.30E-12,243.5917813,243.5917813,31800.00428
139,1.88E+07,296.5753479,295.392395,295.2629395,295.3451233,295.2901001,298.2085876,296.4287109,296.3129578,296.3823242,296.3315125,298.2566834,296.6254272,296.5504761,296.6191711,296.5500488,-2.38E-06,-4.90E-07,-3.25E-07,-4.14E-07,-3.77E-07,-2.38E-06,-4.90E-07,-3.25E-07,-4.14E-07,-3.77E-07,-2.38E-06,-4.90E-07,-3.25E-07,-4.14E-07,-3.77E-07,293.420166,293.4180603,293.4179993,293.418335,293.4180298,293.4223328,293.4194641,293.4194031,293.4197083,293.4194336,293.4221802,293.4197083,293.4197083,293.4200134,293.4197083,236954.9531,-2.00E-12,-2.91E-13,-1.97E-12,-2.88E-13,-1.89E-12,-2.76E-13,292.9700012,293.1490479,293.1490173,293.1522522,292.3926086,292.3926086,292.3919373,293.1445313,293.1445313,293.1445618,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490173,293.1491394,293.1491394,0,0,0,0,0,0,2.33E-05,2.33E-05,2.33E-05,2.44E-05,2.44E-05,2.44E-05,0,0,0,0,-1.83E-11,0,-1.84E-11,0,-1.84E-11,1.63E-17,-7.65E-09,1.78E-17,-7.68E-09,2.40E-17,-7.68E-09,0,-5.51E-11,5.81E-17,-2.30E-08,-8.55E-16,-3.30E-12,236.9549531,236.9549531,32036.95923
140,1.88E+07,296.575592,295.3913269,295.2619934,295.3441162,295.2891235,298.2113953,296.4289551,296.313385,296.3826599,296.3319092,298.2594604,296.6260986,296.5513,296.6199036,296.5508728,-2.23E-06,-4.59E-07,-3.04E-07,-3.88E-07,-3.53E-07,-2.23E-06,-4.59E-07,-3.04E-07,-3.88E-07,-3.53E-07,-2.23E-06,-4.59E-07,-3.04E-07,-3.88E-07,-3.53E-07,293.420166,293.4180603,293.4179993,293.418335,293.4180298,293.4223328,293.4194641,293.4194031,293.4197083,293.4194336,293.4221802,293.4197083,293.4197083,293.4200134,293.4197083,230336.5313,-1.99E-12,-2.55E-13,-1.97E-12,-2.52E-13,-1.88E-12,-2.41E-13,292.9599915,293.1490173,293.1489868,293.1522522,292.3926086,292.3926086,292.3919373,293.1445313,293.1445313,293.1445618,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490173,293.1491394,293.1491394,0,0,0,0,0,0,2.31E-05,2.31E-05,2.31E-05,2.40E-05,2.40E-05,2.40E-05,0,0,0,0,-1.71E-11,0,-1.72E-11,0,-1.72E-11,1.63E-17,-7.67E-09,1.78E-17,-7.70E-09,2.40E-17,-7.70E-09,0,-5.15E-11,5.81E-17,-2.31E-08,-7.47E-16,-3.30E-12,230.3365313,230.3365313,32267.29576
141,1.88E+07,296.5758057,295.3902283,295.2610168,295.3430481,295.2881165,298.2141724,296.4291687,296.3137207,296.3829041,296.3322449,298.2621765,296.6267395,296.5520325,296.620575,296.5516052,-2.08E-06,-4.28E-07,-2.83E-07,-3.62E-07,-3.29E-07,-2.08E-06,-4.28E-07,-2.84E-07,-3.62E-07,-3.29E-07,-2.08E-06,-4.28E-07,-2.83E-07,-3.62E-07,-3.29E-07,293.4201355,293.4180603,293.4179993,293.418335,293.4180298,293.4223328,293.4194641,293.4194031,293.4197083,293.4194336,293.4221802,293.4197083,293.4197083,293.4200134,293.4197083,223756.5,-1.98E-12,-2.22E-13,-1.96E-12,-2.19E-13,-1.88E-12,-2.10E-13,292.9500122,293.1490173,293.1489868,293.1522522,292.3926086,292.3926086,292.3919373,293.1445313,293.1445313,293.1445618,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490173,293.1491394,293.1491394,0,0,0,0,0,0,2.28E-05,2.28E-05,2.28E-05,2.35E-05,2.35E-05,2.35E-05,0,0,0,0,-1.59E-11,0,-1.61E-11,0,-1.61E-11,1.63E-17,-7.68E-09,1.78E-17,-7.71E-09,2.40E-17,-7.71E-09,0,-4.81E-11,5.81E-17,-2.31E-08,-6.51E-16,-3.30E-12,223.7565,223.7565,32491.05226
142,1.88E+07,296.5760498,295.3890686,295.2599792,295.3419189,295.2870483,298.2168884,296.4293213,296.3140259,296.3831177,296.3325195,298.2648926,296.6273193,296.5527039,296.6211853,296.5523071,-1.93E-06,-3.99E-07,-2.64E-07,-3.37E-07,-3.07E-07,-1.93E-06,-3.99E-07,-2.64E-07,-3.37E-07,-3.07E-07,-1.93E-06,-3.99E-07,-2.64E-07,-3.37E-07,-3.07E-07,293.4201355,293.4180603,293.4179993,293.418335,293.4180298,293.4223328,293.4194641,293.4194031,293.4197083,293.4194336,293.4221802,293.4197083,293.4197083,293.4200134,293.4197083,217232.125,-1.98E-12,-1.92E-13,-1.95E-12,-1.90E-13,-1.87E-12,-1.82E-13,292.9400024,293.1490173,293.1489868,293.1522522,292.3926086,292.3926392,292.3919373,293.1445313,293.1445313,293.1445923,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490173,293.1491394,293.1491394,0,0,0,0,0,0,2.26E-05,2.26E-05,2.26E-05,2.31E-05,2.31E-05,2.30E-05,0,0,0,0,-1.49E-11,0,-1.50E-11,0,-1.50E-11,1.63E-17,-7.70E-09,1.78E-17,-7.73E-09,2.40E-17,-7.73E-09,0,-4.48E-11,5.81E-17,-2.32E-08,-5.65E-16,-3.30E-12,217.232125,217.232125,32708.28438
143,1.88E+07,296.5762634,295.3878479,295.2589111,295.3407288,295.2859192,298.2196045,296.4294128,296.3143005,296.3832397,296.3327637,298.2675781,296.6278076,296.5533447,296.6217346,296.552948,-1.80E-06,-3.70E-07,-2.45E-07,-3.13E-07,-2.85E-07,-1.80E-06,-3.70E-07,-2.45E-07,-3.13E-07,-2.85E-07,-1.80E-06,-3.70E-07,-2.45E-07,-3.13E-07,-2.85E-07,293.4201355,293.4180603,293.4179993,293.418335,293.4180298,293.4223022,293.4194641,293.4194031,293.4197083,293.4194336,293.4221802,293.4197083,293.4197083,293.4200134,293.4197083,210778.3594,-1.96E-12,-1.66E-13,-1.94E-12,-1.64E-13,-1.86E-12,-1.57E-13,292.9299927,293.1490173,293.1489868,293.1522522,292.3926392,292.3926392,292.3919373,293.1445313,293.1445313,293.1445923,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490173,293.1491394,293.1491394,0,0,0,0,0,0,2.23E-05,2.23E-05,2.23E-05,2.26E-05,2.26E-05,2.26E-05,0,0,0,0,-1.38E-11,0,-1.39E-11,0,-1.39E-11,1.63E-17,-7.71E-09,1.78E-17,-7.74E-09,2.40E-17,-7.74E-09,0,-4.16E-11,5.81E-17,-2.32E-08,-4.87E-16,-3.30E-12,210.7783594,210.7783594,32919.06274
144,1.88E+07,296.5764771,295.3865662,295.257782,295.3395081,295.2847595,298.22229,296.4294434,296.3144836,296.3833313,296.3329468,298.2702026,296.6282654,296.5539246,296.6222534,296.5535278,-1.66E-06,-3.43E-07,-2.27E-07,-2.90E-07,-2.64E-07,-1.66E-06,-3.43E-07,-2.27E-07,-2.90E-07,-2.64E-07,-1.66E-06,-3.43E-07,-2.27E-07,-2.90E-07,-2.64E-07,293.4201355,293.4180603,293.4179993,293.418335,293.4180298,293.4223022,293.4194641,293.4194031,293.4197083,293.4194336,293.4221497,293.4197083,293.4197083,293.4200134,293.4197083,204408.0313,-1.95E-12,-1.42E-13,-1.93E-12,-1.41E-13,-1.84E-12,-1.35E-13,292.9200134,293.1490173,293.1489868,293.1522522,292.3926392,292.3926392,292.3919373,293.1445313,293.1445313,293.1445923,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490173,293.1491394,293.1491394,0,0,0,0,0,0,2.21E-05,2.21E-05,2.21E-05,2.22E-05,2.22E-05,2.22E-05,0,0,0,0,-1.28E-11,0,-1.29E-11,0,-1.29E-11,1.63E-17,-7.73E-09,1.78E-17,-7.76E-09,2.40E-17,-7.75E-09,0,-3.85E-11,5.81E-17,-2.32E-08,-4.18E-16,-3.30E-12,204.4080313,204.4080313,33123.47078
145,1.88E+07,296.5766907,295.3852539,295.2565918,295.3381958,295.2835388,298.2249451,296.4294128,296.3146362,296.3833923,296.3330688,298.2728271,296.6286926,296.5544434,296.6226807,296.5540466,-1.54E-06,-3.17E-07,-2.10E-07,-2.68E-07,-2.44E-07,-1.54E-06,-3.17E-07,-2.10E-07,-2.68E-07,-2.44E-07,-1.54E-06,-3.17E-07,-2.10E-07,-2.68E-07,-2.44E-07,293.4201355,293.4180603,293.4179993,293.418335,293.4180298,293.4223022,293.4194641,293.4194031,293.4197083,293.4194336,293.4221497,293.4197083,293.4197083,293.4200134,293.4197083,198132.2031,-1.93E-12,-1.22E-13,-1.91E-12,-1.20E-13,-1.83E-12,-1.15E-13,292.9100037,293.1490173,293.1489868,293.1522522,292.3926392,292.3926392,292.3919373,293.1445313,293.1445313,293.1445923,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490173,293.1491394,293.1491699,0,0,0,0,0,0,2.18E-05,2.18E-05,2.18E-05,2.17E-05,2.17E-05,2.17E-05,0,0,0,0,-1.18E-11,0,-1.19E-11,0,-1.19E-11,1.63E-17,-7.74E-09,1.78E-17,-7.77E-09,2.40E-17,-7.77E-09,0,-3.56E-11,5.81E-17,-2.33E-08,-3.56E-16,-3.30E-12,198.1322031,198.1322031,33321.60298
146,1.88E+07,296.5769043,295.3838806,295.2553406,295.336853,295.2822571,298.2275696,296.4293213,296.3147278,296.3833618,296.3331604,298.2753906,296.6290283,296.5549011,296.6230774,296.5545044,-1.41E-06,-2.91E-07,-1.93E-07,-2.46E-07,-2.24E-07,-1.41E-06,-2.91E-07,-1.93E-07,-2.46E-07,-2.24E-07,-1.41E-06,-2.91E-07,-1.93E-07,-2.46E-07,-2.24E-07,293.4201355,293.4180603,293.4179993,293.418335,293.4180298,293.4223022,293.4194641,293.4194031,293.4197083,293.4194336,293.4221497,293.4197083,293.4197083,293.4200134,293.4197083,191960.2969,-1.92E-12,-1.03E-13,-1.89E-12,-1.02E-13,-1.81E-12,-9.74E-14,292.8999939,293.1490173,293.1489868,293.1522522,292.3926392,292.3926392,292.3919373,293.1445313,293.1445313,293.1445923,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490173,293.1491394,293.1491699,0,0,0,0,0,0,2.15E-05,2.15E-05,2.15E-05,2.13E-05,2.13E-05,2.13E-05,0,0,0,0,-1.09E-11,0,-1.09E-11,0,-1.09E-11,1.63E-17,-7.75E-09,1.78E-17,-7.78E-09,2.40E-17,-7.78E-09,0,-3.27E-11,5.81E-17,-2.33E-08,-3.02E-16,-3.30E-12,191.9602969,191.9602969,33513.56328
147,1.88E+07,296.5770874,295.3824463,295.2540588,295.3354797,295.2809448,298.2301636,296.4291687,296.3147888,296.3832703,296.3331909,298.2779236,296.6293335,296.5553284,296.6234131,296.5549316,-1.30E-06,-2.67E-07,-1.77E-07,-2.26E-07,-2.06E-07,-1.30E-06,-2.67E-07,-1.77E-07,-2.26E-07,-2.06E-07,-1.30E-06,-2.67E-07,-1.77E-07,-2.26E-07,-2.06E-07,293.4201355,293.4180603,293.4179993,293.418335,293.4180298,293.4223022,293.4194641,293.4194031,293.4197083,293.4194336,293.4221497,293.4197083,293.4197083,293.4200134,293.4197083,185900.2969,-1.90E-12,-8.65E-14,-1.87E-12,-8.54E-14,-1.80E-12,-8.19E-14,292.8900146,293.1490173,293.1489868,293.1522522,292.3926392,292.3926392,292.3919373,293.1445313,293.1445313,293.1445923,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490173,293.1491394,293.1491699,0,0,0,0,0,0,2.13E-05,2.13E-05,2.13E-05,2.09E-05,2.09E-05,2.09E-05,0,0,0,0,-9.96E-12,0,-1.00E-11,0,-1.00E-11,1.63E-17,-7.76E-09,1.78E-17,-7.79E-09,2.40E-17,-7.79E-09,0,-3.00E-11,5.81E-17,-2.33E-08,-2.54E-16,-3.30E-12,185.9002969,185.9002969,33699.46357
148,1.88E+07,296.577301,295.3809509,295.2527466,295.3340454,295.2795715,298.2327271,296.4289246,296.3147888,296.3831177,296.3331604,298.2804565,296.6295471,296.5556946,296.6236877,296.5552979,-1.18E-06,-2.44E-07,-1.62E-07,-2.06E-07,-1.88E-07,-1.18E-06,-2.44E-07,-1.62E-07,-2.06E-07,-1.88E-07,-1.18E-06,-2.44E-07,-1.62E-07,-2.06E-07,-1.88E-07,293.420105,293.4180603,293.4179993,293.418335,293.4180298,293.4223022,293.4194641,293.4194031,293.4197083,293.4194336,293.4221497,293.4197083,293.4197083,293.4200134,293.4197083,179958.9063,-1.88E-12,-7.21E-14,-1.86E-12,-7.12E-14,-1.78E-12,-6.82E-14,292.8800049,293.1490173,293.1489868,293.1522522,292.3926392,292.3926392,292.3919373,293.1445313,293.1445313,293.1445923,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490173,293.1491699,293.1491699,0,0,0,0,0,0,2.10E-05,2.10E-05,2.10E-05,2.04E-05,2.04E-05,2.04E-05,0,0,0,0,-9.09E-12,0,-9.15E-12,0,-9.15E-12,1.63E-17,-7.77E-09,1.78E-17,-7.80E-09,2.40E-17,-7.80E-09,0,-2.74E-11,5.81E-17,-2.34E-08,-2.12E-16,-3.31E-12,179.9589063,179.9589063,33879.42248
149,1.88E+07,296.5774841,295.379425,295.2513733,295.33255,295.2781677,298.23526,296.4286499,296.3147278,296.3829041,296.3330688,298.2829285,296.6297607,296.5560303,296.6239319,296.5556335,-1.08E-06,-2.22E-07,-1.47E-07,-1.87E-07,-1.71E-07,-1.08E-06,-2.22E-07,-1.47E-07,-1.87E-07,-1.71E-07,-1.08E-06,-2.22E-07,-1.47E-07,-1.87E-07,-1.71E-07,293.420105,293.4180603,293.4179993,293.418335,293.4180298,293.4223022,293.4194641,293.4194031,293.4197083,293.4194336,293.4221497,293.4197083,293.4197083,293.4200134,293.4197083,174141.6563,-1.86E-12,-5.95E-14,-1.83E-12,-5.88E-14,-1.76E-12,-5.63E-14,292.8699951,293.1490173,293.1489868,293.1522522,292.3926392,292.3926392,292.3919373,293.1445618,293.1445313,293.1445923,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490173,293.1491699,293.1491699,0,0,0,0,0,0,2.07E-05,2.07E-05,2.07E-05,2.00E-05,2.00E-05,2.00E-05,0,0,0,0,-8.26E-12,0,-8.32E-12,0,-8.31E-12,1.63E-17,-7.78E-09,1.78E-17,-7.81E-09,2.40E-17,-7.80E-09,0,-2.49E-11,5.81E-17,-2.34E-08,-1.75E-16,-3.31E-12,174.1416563,174.1416563,34053.56413
150,1.88E+07,296.5776672,295.3778381,295.249939,295.3310242,295.2767029,298.2377625,296.4283142,296.3146057,296.3826599,296.3329163,298.2853699,296.6298828,296.5563049,296.624115,296.5559082,-9.72E-07,-2.00E-07,-1.33E-07,-1.69E-07,-1.54E-07,-9.72E-07,-2.00E-07,-1.33E-07,-1.69E-07,-1.54E-07,-9.72E-07,-2.00E-07,-1.33E-07,-1.69E-07,-1.54E-07,293.420105,293.4180603,293.4179993,293.418335,293.4180298,293.4223022,293.4194641,293.4194031,293.4197083,293.4194336,293.4221497,293.4197083,293.4197083,293.4200134,293.4197083,168453.0625,-1.84E-12,-4.86E-14,-1.81E-12,-4.80E-14,-1.74E-12,-4.59E-14,292.8599854,293.1490173,293.1489868,293.1522522,292.3926392,292.3926392,292.3919678,293.1445618,293.1445313,293.1445923,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490173,293.1491699,293.1491699,0,0,0,0,0,0,2.05E-05,2.05E-05,2.05E-05,1.96E-05,1.96E-05,1.96E-05,0,0,0,0,-7.46E-12,0,-7.51E-12,0,-7.51E-12,1.63E-17,-7.78E-09,1.78E-17,-7.81E-09,2.40E-17,-7.81E-09,0,-2.25E-11,5.81E-17,-2.34E-08,-1.42E-16,-3.31E-12,168.4530625,168.4530625,34222.0172
151,1.88E+07,296.5778503,295.3762207,295.2484741,295.3294373,295.2752075,298.2402344,296.4279175,296.3144226,296.3823242,296.3327332,298.2878113,296.6299744,296.5565186,296.6242371,296.5561218,-8.72E-07,-1.80E-07,-1.19E-07,-1.52E-07,-1.38E-07,-8.72E-07,-1.80E-07,-1.19E-07,-1.52E-07,-1.38E-07,-8.72E-07,-1.80E-07,-1.19E-07,-1.52E-07,-1.38E-07,293.420105,293.4180603,293.4179993,293.418335,293.4180298,293.4223022,293.4194641,293.4194031,293.4197083,293.4194336,293.4221497,293.4197083,293.4197083,293.4200134,293.4197083,162896.6875,-1.81E-12,-3.91E-14,-1.79E-12,-3.86E-14,-1.71E-12,-3.70E-14,292.8500061,293.1490173,293.1489868,293.1522522,292.3926392,292.3926392,292.3919678,293.1445618,293.1445313,293.1445923,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490173,293.1491699,293.1491699,0,0,0,0,0,0,2.02E-05,2.02E-05,2.02E-05,1.92E-05,1.92E-05,1.92E-05,0,0,0,0,-6.69E-12,0,-6.74E-12,0,-6.74E-12,1.63E-17,-7.79E-09,1.78E-17,-7.82E-09,2.40E-17,-7.82E-09,0,-2.02E-11,5.81E-17,-2.34E-08,-1.15E-16,-3.31E-12,162.8966875,162.8966875,34384.91388
152,1.88E+07,296.5780334,295.3745422,295.2469788,295.3278198,295.2736816,298.2427063,296.4274597,296.314209,296.3819275,296.3324585,298.2901917,296.6300354,296.5567017,296.6243286,296.5563049,-7.76E-07,-1.60E-07,-1.06E-07,-1.35E-07,-1.23E-07,-7.76E-07,-1.60E-07,-1.06E-07,-1.35E-07,-1.23E-07,-7.76E-07,-1.60E-07,-1.06E-07,-1.35E-07,-1.23E-07,293.420105,293.4180603,293.4179993,293.418335,293.4180298,293.4222717,293.4194641,293.4194031,293.4197083,293.4194336,293.4221497,293.4197083,293.4197083,293.4200134,293.4197083,157475.2813,-1.79E-12,-3.10E-14,-1.76E-12,-3.06E-14,-1.69E-12,-2.93E-14,292.8399963,293.1490173,293.1489868,293.1522522,292.3926392,292.3926392,292.3919678,293.1445618,293.1445313,293.1445923,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490173,293.1491699,293.1491699,0,0,0,0,0,0,1.99E-05,1.99E-05,1.99E-05,1.88E-05,1.88E-05,1.88E-05,0,0,0,0,-5.96E-12,0,-6.00E-12,0,-6.00E-12,1.63E-17,-7.80E-09,1.78E-17,-7.83E-09,2.40E-17,-7.82E-09,0,-1.80E-11,5.81E-17,-2.34E-08,-9.09E-17,-3.31E-12,157.4752813,157.4752813,34542.38917
153,1.88E+07,296.5782166,295.3728638,295.2454529,295.3261719,295.2720947,298.2451172,296.4269409,296.3139038,296.3815002,296.3321533,298.292572,296.6300354,296.5568237,296.6243591,296.556427,-6.85E-07,-1.41E-07,-9.34E-08,-1.19E-07,-1.09E-07,-6.85E-07,-1.41E-07,-9.34E-08,-1.19E-07,-1.09E-07,-6.85E-07,-1.41E-07,-9.34E-08,-1.19E-07,-1.09E-07,293.420105,293.4180603,293.4179993,293.418335,293.4180298,293.4222717,293.4194641,293.4194031,293.4197083,293.4194336,293.4221497,293.4197083,293.4197083,293.4200134,293.4197083,152190.8125,-1.76E-12,-2.41E-14,-1.74E-12,-2.38E-14,-1.67E-12,-2.28E-14,292.8299866,293.1490173,293.1489868,293.1522522,292.3926392,292.3926697,292.3919678,293.1445618,293.1445313,293.1445923,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490173,293.1491699,293.1491699,0,0,0,0,0,0,1.96E-05,1.96E-05,1.96E-05,1.84E-05,1.84E-05,1.84E-05,0,0,0,0,-5.26E-12,0,-5.29E-12,0,-5.29E-12,1.63E-17,-7.80E-09,1.78E-17,-7.83E-09,2.40E-17,-7.83E-09,0,-1.58E-11,5.81E-17,-2.35E-08,-7.07E-17,-3.31E-12,152.1908125,152.1908125,34694.57998
154,1.88E+07,296.5783691,295.3710938,295.243866,295.3244629,295.2704773,298.2475281,296.4263916,296.3135681,296.381012,296.3317871,298.2948914,296.6299438,296.5569153,296.6243591,296.5565186,-5.97E-07,-1.23E-07,-8.15E-08,-1.04E-07,-9.46E-08,-5.97E-07,-1.23E-07,-8.15E-08,-1.04E-07,-9.46E-08,-5.97E-07,-1.23E-07,-8.15E-08,-1.04E-07,-9.46E-08,293.420105,293.4180603,293.4179993,293.418335,293.4180298,293.4222717,293.4194641,293.4194031,293.4197083,293.4194336,293.4221191,293.4197083,293.4197083,293.4200134,293.4197083,147044.5938,-1.73E-12,-1.83E-14,-1.71E-12,-1.81E-14,-1.64E-12,-1.73E-14,292.8200073,293.1490173,293.1489868,293.1522522,292.3926392,292.3926697,292.3919678,293.1445618,293.1445313,293.1445923,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490173,293.1491699,293.1491699,0,0,0,0,0,0,1.94E-05,1.94E-05,1.94E-05,1.81E-05,1.81E-05,1.81E-05,0,0,0,0,-4.58E-12,0,-4.61E-12,0,-4.61E-12,1.63E-17,-7.81E-09,1.78E-17,-7.84E-09,2.40E-17,-7.83E-09,0,-1.38E-11,5.81E-17,-2.35E-08,-5.37E-17,-3.31E-12,147.0445938,147.0445938,34841.62457
155,1.88E+07,296.5785217,295.3692932,295.242218,295.3227234,295.2688293,298.2499084,296.4257813,296.3132019,296.3804932,296.3313904,298.2972107,296.6298218,296.5569763,296.6242676,296.5565796,-5.13E-07,-1.06E-07,-7.00E-08,-8.93E-08,-8.13E-08,-5.13E-07,-1.06E-07,-7.00E-08,-8.93E-08,-8.13E-08,-5.13E-07,-1.06E-07,-7.00E-08,-8.93E-08,-8.13E-08,293.420105,293.4180603,293.4179993,293.418335,293.4180298,293.4222717,293.4194641,293.4194031,293.4197083,293.4194336,293.4221191,293.4197083,293.4197083,293.4200134,293.4197083,142037.3438,-1.71E-12,-1.35E-14,-1.69E-12,-1.33E-14,-1.61E-12,-1.28E-14,292.8099976,293.1490173,293.1489868,293.1522522,292.3926697,292.3926697,292.3919678,293.1445618,293.1445313,293.1445923,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490173,293.1491699,293.1491699,0,0,0,0,0,0,1.91E-05,1.91E-05,1.91E-05,1.77E-05,1.77E-05,1.77E-05,0,0,0,0,-3.94E-12,0,-3.96E-12,0,-3.96E-12,1.63E-17,-7.81E-09,1.78E-17,-7.84E-09,2.40E-17,-7.84E-09,0,-1.19E-11,5.81E-17,-2.35E-08,-3.97E-17,-3.31E-12,142.0373438,142.0373438,34983.66192
156,1.88E+07,296.5786743,295.3674622,295.2405701,295.3209229,295.2671204,298.2522888,296.4251099,296.3127747,296.3799133,296.3309326,298.299469,296.6296387,296.5569763,296.6241455,296.5565796,-4.32E-07,-8.91E-08,-5.90E-08,-7.53E-08,-6.85E-08,-4.32E-07,-8.91E-08,-5.90E-08,-7.53E-08,-6.85E-08,-4.32E-07,-8.91E-08,-5.90E-08,-7.53E-08,-6.85E-08,293.420105,293.4180603,293.4179993,293.418335,293.4180298,293.4222717,293.4194641,293.4194031,293.4197083,293.4194336,293.4221191,293.4197083,293.4197083,293.4200134,293.4197083,137169.2188,-1.68E-12,-9.61E-15,-1.66E-12,-9.49E-15,-1.59E-12,-9.09E-15,292.7999878,293.1490173,293.1489868,293.1522522,292.3926697,292.3926697,292.3919678,293.1445618,293.1445313,293.1445923,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490479,293.1491699,293.1491699,0,0,0,0,0,0,1.88E-05,1.88E-05,1.88E-05,1.73E-05,1.73E-05,1.73E-05,0,0,0,0,-3.32E-12,0,-3.34E-12,0,-3.34E-12,1.63E-17,-7.81E-09,1.78E-17,-7.84E-09,2.40E-17,-7.84E-09,0,-1.00E-11,5.81E-17,-2.35E-08,-2.82E-17,-3.31E-12,137.1692188,137.1692188,35120.83113
157,1.88E+07,296.5788269,295.3656006,295.2388611,295.3190918,295.2653809,298.2546082,296.424408,296.3122864,296.3792725,296.3304138,298.3017273,296.629425,296.5569153,296.6239624,296.5565186,-3.55E-07,-7.32E-08,-4.85E-08,-6.19E-08,-5.64E-08,-3.55E-07,-7.32E-08,-4.85E-08,-6.19E-08,-5.64E-08,-3.55E-07,-7.32E-08,-4.85E-08,-6.19E-08,-5.63E-08,293.4200745,293.4180603,293.4179993,293.418335,293.4180298,293.4222717,293.4194641,293.4194031,293.4197083,293.4194336,293.4221191,293.4197083,293.4197083,293.4200134,293.4197083,132439.9063,-1.65E-12,-6.50E-15,-1.63E-12,-6.42E-15,-1.56E-12,-6.15E-15,292.7900085,293.1490173,293.1489868,293.1522522,292.3926697,292.3926697,292.3919678,293.1445618,293.1445313,293.1445923,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490479,293.1491699,293.1491699,0,0,0,0,0,0,1.86E-05,1.86E-05,1.86E-05,1.70E-05,1.70E-05,1.70E-05,0,0,0,0,-2.73E-12,0,-2.75E-12,0,-2.75E-12,1.63E-17,-7.82E-09,1.78E-17,-7.85E-09,2.40E-17,-7.84E-09,0,-8.22E-12,5.81E-17,-2.35E-08,-1.91E-17,-3.31E-12,132.4399063,132.4399063,35253.27104
158,1.88E+07,296.5789795,295.363678,295.2371216,295.3172302,295.2636108,298.256897,296.423645,296.3117676,296.3786011,296.3298645,298.3039551,296.6291504,296.5568237,296.6237183,296.556427,-2.81E-07,-5.79E-08,-3.83E-08,-4.89E-08,-4.45E-08,-2.81E-07,-5.79E-08,-3.83E-08,-4.89E-08,-4.45E-08,-2.81E-07,-5.79E-08,-3.83E-08,-4.89E-08,-4.45E-08,293.4200134,293.4180603,293.4179993,293.418335,293.4180298,293.4221802,293.4194641,293.4194031,293.4197083,293.4194336,293.4220276,293.4197083,293.4197083,293.4199829,293.4197083,127866.3281,-1.62E-12,-4.06E-15,-1.60E-12,-4.01E-15,-1.53E-12,-3.84E-15,292.7799988,293.1490784,293.1490479,293.1522827,292.3926697,292.3926697,292.3919678,293.1445923,293.1445618,293.1446228,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490479,293.1491699,293.1491699,0,0,0,0,0,0,1.83E-05,1.83E-05,1.83E-05,1.66E-05,1.66E-05,1.66E-05,0,0,0,0,-2.16E-12,0,-2.17E-12,0,-2.17E-12,1.63E-17,-7.82E-09,1.78E-17,-7.85E-09,2.40E-17,-7.85E-09,0,-6.50E-12,5.81E-17,-2.35E-08,-1.19E-17,-3.31E-12,127.8663281,127.8663281,35381.13737
159,1.88E+07,296.5791016,295.3617249,295.2353516,295.3153381,295.2618103,298.2591858,296.4228516,296.3111877,296.3778687,296.3292847,298.3061523,296.6288147,296.5566711,296.6234436,296.5562439,-2.12E-07,-4.38E-08,-2.90E-08,-3.70E-08,-3.37E-08,-2.13E-07,-4.38E-08,-2.90E-08,-3.70E-08,-3.37E-08,-2.12E-07,-4.38E-08,-2.90E-08,-3.70E-08,-3.37E-08,293.4200134,293.4180603,293.4179993,293.418335,293.4180298,293.4221802,293.4194641,293.4194031,293.4197083,293.4194336,293.4220276,293.4197083,293.4197083,293.4199829,293.4197083,123411.9063,-1.59E-12,-2.32E-15,-1.57E-12,-2.29E-15,-1.51E-12,-2.20E-15,292.769989,293.1490784,293.1490479,293.1522827,292.3926697,292.3926697,292.3919678,293.1445923,293.1445618,293.1446228,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490479,293.1491699,293.1491699,0,0,0,0,0,0,1.80E-05,1.80E-05,1.80E-05,1.62E-05,1.62E-05,1.62E-05,0,0,0,0,-1.63E-12,0,-1.64E-12,0,-1.64E-12,1.63E-17,-7.82E-09,1.78E-17,-7.85E-09,2.40E-17,-7.85E-09,0,-4.91E-12,5.81E-17,-2.35E-08,-6.81E-18,-3.31E-12,123.4119063,123.4119063,35504.54928
160,1.88E+07,296.5792236,295.3597412,295.233551,295.3134155,295.2599792,298.2614441,296.4219971,296.3105774,296.3771057,296.3286438,298.3083191,296.628418,296.5564575,296.6231079,296.5560608,-1.43E-07,-2.95E-08,-1.96E-08,-2.49E-08,-2.27E-08,-1.43E-07,-2.95E-08,-1.96E-08,-2.50E-08,-2.27E-08,-1.43E-07,-2.95E-08,-1.96E-08,-2.49E-08,-2.27E-08,293.4198914,293.4180603,293.4179993,293.418335,293.4180298,293.4220581,293.4194336,293.4194031,293.4197083,293.4194336,293.4219055,293.4196777,293.4196777,293.4199829,293.4197083,119109.8438,-1.56E-12,-1.06E-15,-1.54E-12,-1.04E-15,-1.48E-12,-9.99E-16,292.7600098,293.1491699,293.1491394,293.1523438,292.3926697,292.3926697,292.3919678,293.1446228,293.1445923,293.1446533,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490479,293.1491699,293.1491699,0,0,0,0,0,0,1.78E-05,1.78E-05,1.78E-05,1.59E-05,1.59E-05,1.59E-05,0,0,0,0,-1.10E-12,0,-1.11E-12,0,-1.11E-12,1.63E-17,-7.82E-09,1.78E-17,-7.85E-09,2.40E-17,-7.85E-09,0,-3.31E-12,5.81E-17,-2.35E-08,-3.10E-18,-3.31E-12,119.1098438,119.1098438,35623.65912
161,1.88E+07,296.5793457,295.3577271,295.23172,295.3114624,295.2580872,298.2637024,296.4211121,296.3099365,296.3762817,296.3279419,298.3104553,296.6279907,296.5562134,296.6227112,296.5557861,-8.22E-08,-1.69E-08,-1.12E-08,-1.43E-08,-1.30E-08,-8.23E-08,-1.69E-08,-1.12E-08,-1.43E-08,-1.30E-08,-8.22E-08,-1.69E-08,-1.12E-08,-1.43E-08,-1.30E-08,293.4198914,293.4180603,293.4179993,293.418335,293.4180298,293.4220581,293.4194336,293.4194031,293.4197083,293.4194336,293.4219055,293.4196777,293.4196777,293.4199829,293.4197083,114924.1953,-1.53E-12,-3.48E-16,-1.51E-12,-3.44E-16,-1.45E-12,-3.28E-16,292.75,293.1491699,293.1491089,293.1523132,292.3926697,292.3926697,292.3919678,293.1446228,293.1445923,293.1446533,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490479,293.1491699,293.1491699,0,0,0,0,0,0,1.75E-05,1.75E-05,1.75E-05,1.56E-05,1.56E-05,1.56E-05,0,0,0,0,-6.31E-13,0,-6.35E-13,0,-6.34E-13,1.63E-17,-7.82E-09,1.78E-17,-7.85E-09,2.40E-17,-7.85E-09,0,-1.90E-12,5.81E-17,-2.35E-08,-1.02E-18,-3.31E-12,114.9241953,114.9241953,35738.58331
162,1.88E+07,296.5794678,295.3556519,295.2298279,295.3094482,295.2561646,298.2658997,296.420166,296.3092346,296.3754272,296.32724,298.3125916,296.6275024,296.5559082,296.6222839,296.555481,-1.82E-08,-3.75E-09,-2.48E-09,-3.17E-09,-2.88E-09,-1.82E-08,-3.75E-09,-2.48E-09,-3.17E-09,-2.89E-09,-1.82E-08,-3.75E-09,-2.48E-09,-3.17E-09,-2.89E-09,293.4197693,293.4180603,293.4179993,293.4183044,293.4180298,293.421936,293.4194336,293.4194031,293.4197083,293.4194336,293.4217834,293.4196777,293.4196777,293.4199829,293.4197083,110886.5625,-1.50E-12,-1.70E-17,-1.48E-12,-1.68E-17,-1.42E-12,-1.61E-17,292.7399902,293.1492615,293.1492004,293.1523743,292.3926392,292.3926697,292.3919678,293.1446533,293.1446533,293.1446838,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490479,293.1491699,293.1491699,0,0,0,0,0,0,1.72E-05,1.72E-05,1.72E-05,1.52E-05,1.52E-05,1.52E-05,0,0,0,0,-1.40E-13,0,-1.41E-13,0,-1.41E-13,1.63E-17,-7.82E-09,1.78E-17,-7.85E-09,2.40E-17,-7.85E-09,0,-4.21E-13,5.81E-17,-2.35E-08,-5.00E-20,-3.31E-12,110.8865625,110.8865625,35849.46988
163,1.88E+07,296.5795898,295.3535767,295.2279358,295.3074036,295.2542419,298.2680969,296.4191895,296.3084717,296.3745422,296.3264771,298.3146973,296.6269836,296.5555725,296.6218262,296.5551453,3.61E-08,7.43E-09,4.92E-09,6.28E-09,5.72E-09,3.60E-08,7.42E-09,4.92E-09,6.27E-09,5.71E-09,3.61E-08,7.45E-09,4.93E-09,6.29E-09,5.73E-09,293.4197693,293.4180603,293.4179993,293.4183044,293.4180298,293.421936,293.4194336,293.4194031,293.4197083,293.4194336,293.4217834,293.4196777,293.4196777,293.4199829,293.4197083,106961.7031,-1.47E-12,-6.69E-17,-1.45E-12,-6.59E-17,-1.39E-12,-6.35E-17,292.730011,293.149231,293.1492004,293.1523743,292.3926697,292.3926697,292.3919678,293.1446533,293.1446533,293.1446838,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490479,293.1491699,293.1491699,0,0,0,0,0,0,1.70E-05,1.70E-05,1.70E-05,1.49E-05,1.49E-05,1.49E-05,6.04E-08,6.03E-08,6.05E-08,4.61E-15,1.04E-12,4.58E-15,1.04E-12,7.77E-15,1.05E-12,4.63E-15,-7.82E-09,4.59E-15,-7.85E-09,7.79E-15,-7.85E-09,1.70E-14,3.13E-12,1.70E-14,-2.35E-08,-1.96E-19,-3.31E-12,106.9617031,106.9617031,35956.43158
164,1.88E+07,296.5796814,295.3514404,295.2259827,295.3053284,295.2522583,298.2702637,296.4181824,296.3077087,296.3735962,296.3256531,298.3167725,296.6264038,296.5552063,296.6212769,296.5547485,9.52E-08,1.96E-08,1.30E-08,1.66E-08,1.51E-08,9.52E-08,1.96E-08,1.30E-08,1.66E-08,1.51E-08,9.52E-08,1.96E-08,1.30E-08,1.66E-08,1.51E-08,293.4196472,293.4180298,293.4179993,293.4183044,293.4180298,293.4217834,293.4194336,293.4193726,293.4197083,293.4194031,293.4216614,293.4196777,293.4196777,293.4199829,293.4196777,103179.5859,-1.44E-12,-4.67E-16,-1.42E-12,-4.60E-16,-1.36E-12,-4.41E-16,292.7200012,293.149353,293.1493225,293.1524658,292.3926392,292.3926697,292.3919678,293.1446838,293.1446838,293.1447449,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490173,293.1491699,293.1491699,0,0,0,0,0,0,1.67E-05,1.67E-05,1.67E-05,1.46E-05,1.46E-05,1.46E-05,1.60E-07,1.60E-07,1.60E-07,1.24E-14,2.74E-12,1.23E-14,2.75E-12,2.05E-14,2.76E-12,1.71E-14,-7.82E-09,1.69E-14,-7.85E-09,2.83E-14,-7.85E-09,4.53E-14,8.25E-12,6.23E-14,-2.35E-08,-1.37E-18,-3.31E-12,103.1795859,103.1795859,36059.61117
