,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
165,1.88E+07,296.5797729,295.3492737,295.2240295,295.3032227,295.2502441,298.2724304,296.4171143,296.3068848,296.3726196,296.3247986,298.3188171,296.6257935,296.5547791,296.6207275,296.5543213,1.43E-07,2.95E-08,1.95E-08,2.49E-08,2.27E-08,1.43E-07,2.95E-08,1.95E-08,2.49E-08,2.27E-08,1.43E-07,2.95E-08,1.95E-08,2.49E-08,2.27E-08,293.4196472,293.4180298,293.4179993,293.4183044,293.4180298,293.421814,293.4194336,293.4193726,293.4197083,293.4194031,293.4216614,293.4196777,293.4196777,293.4199829,293.4196777,99505.96875,-1.41E-12,-1.05E-15,-1.39E-12,-1.04E-15,-1.33E-12,-9.97E-16,292.7099915,293.149353,293.1493225,293.1524353,292.3926392,292.3926697,292.3919678,293.1446838,293.1446838,293.1447449,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490479,293.1491699,293.1491699,0,0,0,0,0,0,1.65E-05,1.65E-05,1.65E-05,1.43E-05,1.43E-05,1.43E-05,2.40E-07,2.40E-07,2.40E-07,1.87E-14,4.12E-12,1.85E-14,4.13E-12,3.08E-14,4.15E-12,3.57E-14,-7.81E-09,3.55E-14,-7.84E-09,5.91E-14,-7.84E-09,6.79E-14,1.24E-11,1.30E-13,-2.35E-08,-3.09E-18,-3.31E-12,99.50596875,99.50596875,36159.11713
166,1.88E+07,296.5798645,295.3470764,295.2220154,295.3010864,295.2481995,298.2745667,296.4160156,296.3060303,296.3716125,296.3239441,298.3208313,296.6251526,296.5542908,296.6201172,296.553833,1.98E-07,4.07E-08,2.70E-08,3.44E-08,3.14E-08,1.98E-07,4.07E-08,2.70E-08,3.44E-08,3.14E-08,1.98E-07,4.07E-08,2.70E-08,3.44E-08,3.14E-08,293.4194946,293.4180298,293.4179993,293.4183044,293.4180298,293.4216309,293.4194336,293.4193726,293.4196777,293.4194031,293.4215088,293.4196777,293.4196777,293.4199524,293.4196777,95969.15625,-1.38E-12,-2.01E-15,-1.36E-12,-1.99E-15,-1.30E-12,-1.90E-15,292.7000122,293.1494751,293.1494141,293.1525269,292.3926392,292.3926392,292.3919678,293.1447449,293.1447449,293.1447754,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490173,293.1491699,293.1491699,0,0,0,0,0,0,1.62E-05,1.62E-05,1.62E-05,1.40E-05,1.40E-05,1.40E-05,3.31E-07,3.31E-07,3.31E-07,2.61E-14,5.70E-12,2.58E-14,5.71E-12,4.28E-14,5.73E-12,6.19E-14,-7.81E-09,6.13E-14,-7.84E-09,1.02E-13,-7.84E-09,9.48E-14,1.71E-11,2.25E-13,-2.35E-08,-5.90E-18,-3.31E-12,95.96915625,95.96915625,36255.08629
167,1.88E+07,296.5799561,295.3448486,295.2199707,295.2989197,295.2461548,298.2766724,296.414917,296.3051453,296.3705444,296.3230286,298.3228455,296.6244507,296.5538025,296.6194458,296.5533142,2.40E-07,4.94E-08,3.27E-08,4.17E-08,3.80E-08,2.40E-07,4.94E-08,3.27E-08,4.17E-08,3.80E-08,2.40E-07,4.94E-08,3.27E-08,4.17E-08,3.80E-08,293.4194946,293.4180298,293.4179993,293.4183044,293.4180298,293.4216614,293.4194336,293.4193726,293.4196777,293.4194031,293.4215088,293.4196777,293.4196777,293.4199524,293.4196777,92536.10156,-1.35E-12,-2.95E-15,-1.33E-12,-2.91E-15,-1.27E-12,-2.80E-15,292.6900024,293.1494446,293.1494141,293.1525269,292.3926392,292.3926392,292.3919678,293.1447449,293.1447449,293.1447754,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490173,293.1491699,293.1491699,0,0,0,0,0,0,1.60E-05,1.60E-05,1.60E-05,1.37E-05,1.37E-05,1.37E-05,4.01E-07,4.01E-07,4.02E-07,3.15E-14,6.90E-12,3.13E-14,6.91E-12,5.19E-14,6.94E-12,9.33E-14,-7.80E-09,9.25E-14,-7.83E-09,1.54E-13,-7.83E-09,1.15E-13,2.08E-11,3.40E-13,-2.35E-08,-8.66E-18,-3.31E-12,92.53610156,92.53610156,36347.62239
168,1.88E+07,296.5800476,295.3425903,295.2178955,295.2967224,295.2440491,298.2787476,296.4137268,296.3042297,296.3694763,296.322052,298.3248291,296.6237183,296.5532532,296.6187744,296.5527649,2.90E-07,5.98E-08,3.96E-08,5.05E-08,4.60E-08,2.90E-07,5.98E-08,3.96E-08,5.05E-08,4.60E-08,2.90E-07,5.98E-08,3.96E-08,5.05E-08,4.60E-08,293.4193115,293.4180298,293.4179688,293.4183044,293.4180298,293.4214783,293.4194031,293.4193726,293.4196777,293.4194031,293.4213257,293.4196472,293.4196472,293.4199524,293.4196777,89233.48438,-1.32E-12,-4.33E-15,-1.30E-12,-4.27E-15,-1.24E-12,-4.10E-15,292.6799927,293.1495972,293.1495667,293.1526184,292.3926392,292.3926392,292.3919373,293.1448059,293.1447754,293.1448364,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490173,293.1491699,293.1491699,0,0,0,0,0,0,1.57E-05,1.57E-05,1.57E-05,1.34E-05,1.34E-05,1.34E-05,4.86E-07,4.86E-07,4.86E-07,3.88E-14,8.36E-12,3.88E-14,8.37E-12,6.31E-14,8.40E-12,1.32E-13,-7.79E-09,1.31E-13,-7.82E-09,2.17E-13,-7.82E-09,1.41E-13,2.51E-11,4.80E-13,-2.34E-08,-1.27E-17,-3.31E-12,89.23348438,89.23348438,36436.85588
169,1.88E+07,296.5801086,295.3403015,295.2158203,295.2944946,295.2419128,298.2808228,296.4125366,296.3032532,296.3683472,296.3210754,298.3267822,296.6229248,296.5526733,296.618042,296.5521851,3.26E-07,6.73E-08,4.46E-08,5.68E-08,5.18E-08,3.26E-07,6.73E-08,4.45E-08,5.68E-08,5.18E-08,3.27E-07,6.73E-08,4.46E-08,5.69E-08,5.18E-08,293.419342,293.4180298,293.4179688,293.4183044,293.4180298,293.4214783,293.4194031,293.4193726,293.4196777,293.4194031,293.4213257,293.4196472,293.4196472,293.4199524,293.4196777,86029.60156,-1.28E-12,-5.48E-15,-1.27E-12,-5.41E-15,-1.21E-12,-5.19E-15,292.6700134,293.1495667,293.1495361,293.1525879,292.3926392,292.3926392,292.3919373,293.1448059,293.1447754,293.1448364,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490173,293.1491699,293.1491699,0,0,0,0,0,0,1.54E-05,1.54E-05,1.54E-05,1.31E-05,1.31E-05,1.31E-05,5.47E-07,5.47E-07,5.47E-07,4.34E-14,9.40E-12,4.34E-14,9.42E-12,7.07E-14,9.46E-12,1.76E-13,-7.78E-09,1.75E-13,-7.81E-09,2.88E-13,-7.81E-09,1.58E-13,2.83E-11,6.38E-13,-2.34E-08,-1.61E-17,-3.31E-12,86.02960156,86.02960156,36522.88548
170,1.88E+07,296.5801697,295.3379822,295.2136841,295.2922363,295.2397461,298.2828674,296.4113159,296.3022766,296.3671875,296.3200378,298.3287048,296.6221313,296.5520325,296.6172791,296.5515442,3.73E-07,7.69E-08,5.09E-08,6.50E-08,5.91E-08,3.73E-07,7.69E-08,5.09E-08,6.50E-08,5.91E-08,3.73E-07,7.69E-08,5.09E-08,6.50E-08,5.91E-08,293.4191589,293.4180298,293.4179688,293.4183044,293.4179993,293.4212952,293.4194031,293.4193726,293.4196777,293.4194031,293.4211426,293.4196472,293.4196472,293.4199524,293.4196472,82949.50781,-1.25E-12,-7.16E-15,-1.24E-12,-7.07E-15,-1.19E-12,-6.77E-15,292.6600037,293.1497192,293.1496887,293.1526794,292.3926392,292.3926392,292.3919373,293.1448669,293.1448364,293.1448975,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490173,293.1491699,293.1491699,0,0,0,0,0,0,1.52E-05,1.52E-05,1.52E-05,1.28E-05,1.28E-05,1.28E-05,6.25E-07,6.25E-07,6.25E-07,5.06E-14,1.07E-11,5.06E-14,1.08E-11,8.11E-14,1.08E-11,2.26E-13,-7.77E-09,2.25E-13,-7.80E-09,3.69E-13,-7.80E-09,1.82E-13,3.23E-11,8.20E-13,-2.34E-08,-2.10E-17,-3.31E-12,82.94950781,82.94950781,36605.83499
171,1.88E+07,296.5802002,295.3356323,295.2115173,295.289917,295.2375488,298.2849121,296.4100342,296.301239,296.3659973,296.3190002,298.3306274,296.6212769,296.5513611,296.6164551,296.5508728,4.04E-07,8.33E-08,5.52E-08,7.04E-08,6.41E-08,4.04E-07,8.33E-08,5.52E-08,7.04E-08,6.41E-08,4.04E-07,8.33E-08,5.52E-08,7.04E-08,6.41E-08,293.4191589,293.4180298,293.4179688,293.4183044,293.4179993,293.4212952,293.4194031,293.4193726,293.4196777,293.4194031,293.4211426,293.4196472,293.4196472,293.4199524,293.4196472,79962.95313,-1.22E-12,-8.41E-15,-1.21E-12,-8.30E-15,-1.16E-12,-7.96E-15,292.6499939,293.1497192,293.1496887,293.1526794,292.3926392,292.3926392,292.3919373,293.1448364,293.1448364,293.1448975,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490173,293.1491699,293.1491699,0,0,0,0,0,0,1.49E-05,1.49E-05,1.49E-05,1.25E-05,1.25E-05,1.25E-05,6.77E-07,6.77E-07,6.77E-07,5.52E-14,1.16E-11,5.48E-14,1.17E-11,8.79E-14,1.17E-11,2.81E-13,-7.76E-09,2.80E-13,-7.79E-09,4.57E-13,-7.79E-09,1.98E-13,3.50E-11,1.02E-12,-2.33E-08,-2.47E-17,-3.31E-12,79.96295313,79.96295313,36685.79794
172,1.88E+07,296.5802612,295.333252,295.2093506,295.2876282,295.2353516,298.2869263,296.4087219,296.3001709,296.3647766,296.3179016,298.3325195,296.6203918,296.5506897,296.6156006,296.5501709,4.47E-07,9.21E-08,6.10E-08,7.79E-08,7.09E-08,4.47E-07,9.21E-08,6.10E-08,7.79E-08,7.09E-08,4.47E-07,9.21E-08,6.10E-08,7.79E-08,7.09E-08,293.4189758,293.4180298,293.4179688,293.4182739,293.4179993,293.4211121,293.4194031,293.419342,293.4196472,293.4193726,293.4209595,293.4196472,293.4196472,293.4199219,293.4196472,77093.46094,-1.19E-12,-1.03E-14,-1.18E-12,-1.02E-14,-1.13E-12,-9.73E-15,292.6400146,293.1498718,293.1498413,293.152771,292.3926392,292.3926392,292.3919373,293.1448975,293.1448975,293.1449585,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490173,293.1491699,293.1491699,0,0,0,0,0,0,1.47E-05,1.47E-05,1.47E-05,1.22E-05,1.22E-05,1.22E-05,7.49E-07,7.49E-07,7.49E-07,6.22E-14,1.29E-11,6.18E-14,1.29E-11,9.76E-14,1.29E-11,3.43E-13,-7.75E-09,3.42E-13,-7.78E-09,5.54E-13,-7.78E-09,2.22E-13,3.87E-11,1.24E-12,-2.33E-08,-3.02E-17,-3.31E-12,77.09346094,77.09346094,36762.8914
173,1.88E+07,296.5802917,295.3308411,295.2071228,295.2852478,295.2330933,298.2889404,296.4074097,296.2990723,296.3635254,296.3167725,298.3344116,296.6194458,296.5499268,296.6147461,296.549408,4.74E-07,9.76E-08,6.46E-08,8.25E-08,7.51E-08,4.74E-07,9.76E-08,6.46E-08,8.25E-08,7.51E-08,4.74E-07,9.76E-08,6.47E-08,8.25E-08,7.51E-08,293.4189758,293.4180298,293.4179688,293.4182739,293.4179993,293.4211121,293.4194031,293.419342,293.4196472,293.4193726,293.4209595,293.4196472,293.4196472,293.4199219,293.4196472,74312.24219,-1.16E-12,-1.15E-14,-1.15E-12,-1.14E-14,-1.10E-12,-1.09E-14,292.6300049,293.1498413,293.1498108,293.152771,292.3926392,292.3926392,292.3919373,293.1448975,293.1448975,293.1449585,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490173,293.1491699,293.1491699,0,0,0,0,0,0,1.45E-05,1.45E-05,1.45E-05,1.20E-05,1.20E-05,1.20E-05,7.93E-07,7.93E-07,7.94E-07,6.54E-14,1.36E-11,6.50E-14,1.37E-11,1.03E-13,1.37E-11,4.09E-13,-7.73E-09,4.07E-13,-7.76E-09,6.58E-13,-7.76E-09,2.34E-13,4.10E-11,1.47E-12,-2.33E-08,-3.38E-17,-3.31E-12,74.31224219,74.31224219,36837.20364
174,1.88E+07,296.5803223,295.3283997,295.204895,295.2828674,295.2308044,298.2908936,296.4060364,296.2979431,296.3622437,296.3156128,298.3362732,296.6184998,296.5491638,296.6138,296.548645,5.13E-07,1.06E-07,7.00E-08,8.93E-08,8.13E-08,5.13E-07,1.06E-07,7.00E-08,8.93E-08,8.13E-08,5.13E-07,1.06E-07,7.00E-08,8.93E-08,8.13E-08,293.4187622,293.4179993,293.4179688,293.4182739,293.4179993,293.4208984,293.4193726,293.419342,293.4196472,293.4193726,293.4207459,293.4196167,293.4196167,293.4199219,293.4196472,71641.33594,-1.13E-12,-1.35E-14,-1.12E-12,-1.34E-14,-1.07E-12,-1.28E-14,292.6199951,293.1500244,293.1499634,293.1528931,292.3926392,292.3926392,292.3919373,293.1449585,293.1449585,293.1450195,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490173,293.1491394,293.1491699,0,0,0,0,0,0,1.42E-05,1.42E-05,1.42E-05,1.17E-05,1.17E-05,1.17E-05,8.60E-07,8.60E-07,8.59E-07,7.26E-14,1.48E-11,7.18E-14,1.48E-11,1.13E-13,1.49E-11,4.82E-13,-7.72E-09,4.79E-13,-7.75E-09,7.71E-13,-7.75E-09,2.57E-13,4.44E-11,1.73E-12,-2.32E-08,-3.97E-17,-3.31E-12,71.64133594,71.64133594,36908.84498
175,1.88E+07,296.5803528,295.3259277,295.2026367,295.2804871,295.2285156,298.2928772,296.4046326,296.296814,296.3609314,296.3144531,298.3380737,296.6175232,296.5483704,296.612854,296.547821,5.35E-07,1.10E-07,7.30E-08,9.32E-08,8.48E-08,5.35E-07,1.10E-07,7.30E-08,9.32E-08,8.49E-08,5.35E-07,1.10E-07,7.30E-08,9.32E-08,8.49E-08,293.4187927,293.4179993,293.4179688,293.4182739,293.4179993,293.420929,293.4193726,293.419342,293.4196472,293.4193726,293.4207764,293.4196167,293.4196167,293.4199219,293.4196472,69053.47656,-1.10E-12,-1.47E-14,-1.09E-12,-1.45E-14,-1.04E-12,-1.39E-14,292.6099854,293.1499939,293.1499634,293.1528625,292.3926392,292.3926392,292.3919373,293.1449585,293.1449585,293.1450195,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490173,293.1491394,293.1491699,0,0,0,0,0,0,1.40E-05,1.40E-05,1.40E-05,1.14E-05,1.14E-05,1.14E-05,8.96E-07,8.96E-07,8.97E-07,7.53E-14,1.54E-11,7.48E-14,1.54E-11,1.17E-13,1.55E-11,5.57E-13,-7.70E-09,5.54E-13,-7.73E-09,8.88E-13,-7.73E-09,2.67E-13,4.64E-11,2.00E-12,-2.32E-08,-4.32E-17,-3.31E-12,69.05347656,69.05347656,36977.89846
176,1.88E+07,296.5803528,295.3234253,295.2003479,295.2780457,295.2261963,298.2947998,296.4031982,296.2956238,296.3595886,296.3132324,298.3399048,296.6164856,296.5475464,296.6118774,296.5469666,5.71E-07,1.18E-07,7.80E-08,9.95E-08,9.06E-08,5.71E-07,1.18E-07,7.80E-08,9.95E-08,9.06E-08,5.71E-07,1.18E-07,7.80E-08,9.95E-08,9.06E-08,293.4185791,293.4179993,293.4179688,293.4182739,293.4179993,293.4207153,293.4193726,293.419342,293.4196472,293.4193726,293.4205627,293.4196167,293.4196167,293.4199219,293.4196167,66569.29688,-1.08E-12,-1.68E-14,-1.06E-12,-1.66E-14,-1.02E-12,-1.59E-14,292.6000061,293.150177,293.150116,293.1529846,292.3926086,292.3926086,292.3919373,293.14505,293.1450195,293.1450806,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490173,293.1491394,293.1491699,0,0,0,0,0,0,1.37E-05,1.37E-05,1.37E-05,1.12E-05,1.12E-05,1.12E-05,9.57E-07,9.57E-07,9.57E-07,8.19E-14,1.65E-11,8.14E-14,1.65E-11,1.26E-13,1.65E-11,6.39E-13,-7.69E-09,6.35E-13,-7.72E-09,1.01E-12,-7.72E-09,2.89E-13,4.95E-11,2.29E-12,-2.31E-08,-4.93E-17,-3.31E-12,66.56929688,66.56929688,37044.46775
177,1.88E+07,296.5803833,295.3209229,295.1980286,295.2756042,295.2238464,298.2967529,296.4017639,296.2944031,296.3582153,296.3119812,298.3417053,296.615448,296.5466919,296.6108704,296.5460815,5.89E-07,1.21E-07,8.04E-08,1.03E-07,9.35E-08,5.89E-07,1.21E-07,8.04E-08,1.03E-07,9.35E-08,5.90E-07,1.21E-07,8.05E-08,1.03E-07,9.35E-08,293.4185791,293.4179993,293.4179688,293.4182739,293.4179993,293.4207153,293.4193726,293.419342,293.4196472,293.4193726,293.4205627,293.4196167,293.4196167,293.4199219,293.4196167,64163.01953,-1.04E-12,-1.79E-14,-1.03E-12,-1.76E-14,-9.88E-13,-1.69E-14,292.5899963,293.1501465,293.150116,293.1529846,292.3926086,292.3926086,292.3919373,293.1450195,293.1450195,293.1450806,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490173,293.1491394,293.1491699,0,0,0,0,0,0,1.35E-05,1.35E-05,1.35E-05,1.09E-05,1.09E-05,1.09E-05,9.87E-07,9.87E-07,9.88E-07,8.44E-14,1.70E-11,8.39E-14,1.70E-11,1.30E-13,1.71E-11,7.23E-13,-7.67E-09,7.19E-13,-7.70E-09,1.14E-12,-7.70E-09,2.99E-13,5.11E-11,2.59E-12,-2.31E-08,-5.24E-17,-3.31E-12,64.16301953,64.16301953,37108.63077
178,1.88E+07,296.5803833,295.3183594,295.1956787,295.2731018,295.2214661,298.298645,296.4002686,296.2931519,296.3568115,296.31073,298.3434753,296.6143494,296.5457764,296.6098328,296.5451965,6.14E-07,1.27E-07,8.39E-08,1.07E-07,9.74E-08,6.15E-07,1.27E-07,8.39E-08,1.07E-07,9.74E-08,6.15E-07,1.27E-07,8.39E-08,1.07E-07,9.74E-08,293.4185791,293.4179993,293.4179688,293.4182739,293.4179993,293.4207153,293.4193726,293.419342,293.4196472,293.4193726,293.4205627,293.4196167,293.4196167,293.4199219,293.4196167,61843.28906,-1.02E-12,-1.94E-14,-1.00E-12,-1.92E-14,-9.62E-13,-1.84E-14,292.5799866,293.1501465,293.150116,293.1529846,292.3926086,292.3926392,292.3919373,293.1450195,293.1450195,293.1450806,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490173,293.1491394,293.1491699,0,0,0,0,0,0,1.33E-05,1.33E-05,1.33E-05,1.07E-05,1.07E-05,1.07E-05,1.03E-06,1.03E-06,1.03E-06,8.80E-14,1.77E-11,8.75E-14,1.77E-11,1.36E-13,1.78E-11,8.11E-13,-7.65E-09,8.06E-13,-7.68E-09,1.28E-12,-7.68E-09,3.11E-13,5.32E-11,2.90E-12,-2.30E-08,-5.70E-17,-3.31E-12,61.84328906,61.84328906,37170.47406
179,1.88E+07,296.5803528,295.3157959,295.1933289,295.2705994,295.2190857,298.3005371,296.3987427,296.2919006,296.3553772,296.3094177,298.3452454,296.6132202,296.5448608,296.6087341,296.5442505,6.37E-07,1.31E-07,8.70E-08,1.11E-07,1.01E-07,6.37E-07,1.31E-07,8.70E-08,1.11E-07,1.01E-07,6.37E-07,1.31E-07,8.70E-08,1.11E-07,1.01E-07,293.4185791,293.4179993,293.4179688,293.4182739,293.4179993,293.4207153,293.4193726,293.419342,293.4196472,293.4193726,293.4205627,293.4196167,293.4196167,293.4199219,293.4196167,59607.35547,-9.89E-13,-2.09E-14,-9.76E-13,-2.06E-14,-9.35E-13,-1.98E-14,292.5700073,293.1501465,293.150116,293.1529846,292.3926086,292.3926392,292.3919373,293.1450195,293.1450195,293.1450806,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490173,293.1491394,293.1491699,0,0,0,0,0,0,1.30E-05,1.30E-05,1.30E-05,1.05E-05,1.05E-05,1.05E-05,1.07E-06,1.07E-06,1.07E-06,9.13E-14,1.84E-11,9.08E-14,1.84E-11,1.41E-13,1.85E-11,9.02E-13,-7.63E-09,8.97E-13,-7.66E-09,1.42E-12,-7.66E-09,3.23E-13,5.52E-11,3.22E-12,-2.30E-08,-6.13E-17,-3.31E-12,59.60735547,59.60735547,37230.08142
180,1.88E+07,296.5803528,295.3132019,295.190918,295.2680664,295.2166443,298.3024292,296.3972168,296.2905884,296.3539124,296.3081055,298.3469849,296.6120911,296.5439148,296.6076355,296.5432739,6.59E-07,1.36E-07,8.99E-08,1.15E-07,1.04E-07,6.59E-07,1.36E-07,8.99E-08,1.15E-07,1.04E-07,6.59E-07,1.36E-07,8.99E-08,1.15E-07,1.04E-07,293.4185791,293.4179993,293.4179688,293.4182739,293.4179993,293.4207153,293.4193726,293.419342,293.4196472,293.4193726,293.4205627,293.4196167,293.4196167,293.4199219,293.4196167,57452.47266,-9.61E-13,-2.23E-14,-9.49E-13,-2.20E-14,-9.09E-13,-2.11E-14,292.5599976,293.1501465,293.150116,293.1529846,292.3926086,292.3926392,292.3919373,293.1450195,293.1450195,293.1450806,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490173,293.1491394,293.1491699,0,0,0,0,0,0,1.28E-05,1.28E-05,1.28E-05,1.02E-05,1.02E-05,1.02E-05,1.10E-06,1.10E-06,1.10E-06,9.44E-14,1.90E-11,9.38E-14,1.90E-11,1.46E-13,1.91E-11,9.97E-13,-7.62E-09,9.91E-13,-7.65E-09,1.57E-12,-7.64E-09,3.34E-13,5.71E-11,3.55E-12,-2.29E-08,-6.55E-17,-3.31E-12,57.45247266,57.45247266,37287.53389
181,1.88E+07,296.5803223,295.3105774,295.1885071,295.2655029,295.2142029,298.3042908,296.3956604,296.2892761,296.352417,296.3067322,298.3486938,296.6109009,296.5429077,296.6065063,296.5422668,6.79E-07,1.40E-07,9.27E-08,1.18E-07,1.08E-07,6.79E-07,1.40E-07,9.27E-08,1.18E-07,1.08E-07,6.79E-07,1.40E-07,9.27E-08,1.18E-07,1.08E-07,293.4185791,293.4179993,293.4179688,293.4182739,293.4179993,293.4207153,293.4193726,293.419342,293.4196472,293.4193726,293.4205627,293.4196167,293.4196167,293.4199219,293.4196167,55375.92188,-9.34E-13,-2.37E-14,-9.22E-13,-2.34E-14,-8.84E-13,-2.24E-14,292.5499878,293.1501465,293.150116,293.1529846,292.3926086,292.3926392,292.3919373,293.1450195,293.1450195,293.1450806,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490173,293.1491394,293.1491699,0,0,0,0,0,0,1.26E-05,1.26E-05,1.26E-05,9.99E-06,9.99E-06,9.99E-06,1.14E-06,1.14E-06,1.14E-06,9.73E-14,1.96E-11,9.67E-14,1.96E-11,1.50E-13,1.97E-11,1.09E-12,-7.60E-09,1.09E-12,-7.63E-09,1.72E-12,-7.62E-09,3.44E-13,5.88E-11,3.90E-12,-2.28E-08,-6.96E-17,-3.31E-12,55.37592188,55.37592188,37342.90981
182,1.88E+07,296.5802917,295.3078613,295.1860046,295.2628784,295.2116699,298.3061218,296.3939819,296.2878723,296.3508606,296.3052979,298.3504028,296.6096191,296.5418396,296.6052551,296.5411987,7.06E-07,1.46E-07,9.64E-08,1.23E-07,1.12E-07,7.06E-07,1.46E-07,9.64E-08,1.23E-07,1.12E-07,7.06E-07,1.46E-07,9.64E-08,1.23E-07,1.12E-07,293.4183655,293.4179993,293.4179382,293.4182739,293.4179993,293.4204712,293.4193726,293.4193115,293.4196167,293.419342,293.4203186,293.4195862,293.4195862,293.4198914,293.4196167,53381.45703,-9.09E-13,-2.57E-14,-8.98E-13,-2.53E-14,-8.60E-13,-2.43E-14,292.5316772,293.1503296,293.1502991,293.1530762,292.3926086,292.3926086,292.3919373,293.1451111,293.1450806,293.1451416,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490173,293.1491394,293.1491394,0,0,0,0,0,0,1.24E-05,1.24E-05,1.24E-05,9.75E-06,9.75E-06,9.75E-06,1.18E-06,1.18E-06,1.18E-06,1.03E-13,2.03E-11,1.03E-13,2.04E-11,1.57E-13,2.04E-11,1.20E-12,-7.58E-09,1.19E-12,-7.61E-09,1.87E-12,-7.60E-09,3.63E-13,6.12E-11,4.26E-12,-2.28E-08,-7.53E-17,-3.31E-12,53.38145703,53.38145703,37396.29127
183,1.88E+07,296.5802307,295.3050842,295.1834717,295.2601624,295.2090759,298.3079529,296.3922729,296.2864075,296.3492126,296.3038025,298.3520813,296.6082764,296.5407104,296.6039734,296.5400391,7.15E-07,1.47E-07,9.75E-08,1.24E-07,1.13E-07,7.15E-07,1.47E-07,9.75E-08,1.24E-07,1.13E-07,7.15E-07,1.47E-07,9.75E-08,1.24E-07,1.13E-07,293.4183655,293.4179993,293.4179688,293.4182739,293.4179993,293.4205017,293.4193726,293.4193115,293.4196167,293.419342,293.4203491,293.4196167,293.4196167,293.4198914,293.4196167,51447.30078,-8.81E-13,-2.63E-14,-8.70E-13,-2.59E-14,-8.34E-13,-2.48E-14,292.5133362,293.1503296,293.1502991,293.1530762,292.3926086,292.3926086,292.3919373,293.1451111,293.1450806,293.1451416,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490173,293.1491394,293.1491699,0,0,0,0,0,0,1.22E-05,1.22E-05,1.22E-05,9.55E-06,9.55E-06,9.55E-06,1.20E-06,1.20E-06,1.20E-06,1.04E-13,2.06E-11,1.04E-13,2.06E-11,1.58E-13,2.07E-11,1.30E-12,-7.56E-09,1.29E-12,-7.58E-09,2.03E-12,-7.58E-09,3.67E-13,6.19E-11,4.63E-12,-2.27E-08,-7.70E-17,-3.31E-12,51.44730078,51.44730078,37447.73857
184,1.88E+07,296.5802002,295.3022461,295.1808167,295.2573853,295.2064209,298.3097839,296.3904724,296.2848511,296.3475037,296.3022156,298.3537598,296.6068726,296.5394897,296.6026001,296.5387878,7.40E-07,1.52E-07,1.01E-07,1.29E-07,1.17E-07,7.40E-07,1.52E-07,1.01E-07,1.29E-07,1.17E-07,7.39E-07,1.52E-07,1.01E-07,1.29E-07,1.17E-07,293.4181213,293.4179993,293.4179382,293.4182739,293.4179688,293.4202576,293.419342,293.4193115,293.4196167,293.419342,293.420105,293.4195862,293.4195862,293.4198914,293.4196167,49589.47656,-8.57E-13,-2.81E-14,-8.46E-13,-2.78E-14,-8.11E-13,-2.66E-14,292.4949951,293.1505127,293.1504822,293.1531982,292.3926086,292.3926086,292.3919373,293.1451721,293.1451721,293.1452026,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490173,293.1491394,293.1491394,0,0,0,0,0,0,1.19E-05,1.19E-05,1.19E-05,9.32E-06,9.32E-06,9.32E-06,1.24E-06,1.24E-06,1.24E-06,1.10E-13,2.13E-11,1.10E-13,2.13E-11,1.65E-13,2.14E-11,1.41E-12,-7.53E-09,1.40E-12,-7.56E-09,2.20E-12,-7.56E-09,3.85E-13,6.40E-11,5.01E-12,-2.27E-08,-8.25E-17,-3.31E-12,49.58947656,49.58947656,37497.32804
185,1.88E+07,296.5801392,295.2993469,295.1781311,295.2545471,295.2036743,298.3115845,296.3886108,296.2832336,296.3457031,296.3005676,298.3554077,296.6053772,296.538208,296.6011353,296.5374756,7.45E-07,1.53E-07,1.02E-07,1.30E-07,1.18E-07,7.45E-07,1.53E-07,1.02E-07,1.30E-07,1.18E-07,7.45E-07,1.53E-07,1.02E-07,1.30E-07,1.18E-07,293.4181519,293.4179993,293.4179382,293.4182739,293.4179688,293.4202576,293.419342,293.4193115,293.4196167,293.419342,293.420105,293.4195862,293.4195862,293.4198914,293.4196167,47788.65234,-8.30E-13,-2.85E-14,-8.20E-13,-2.82E-14,-7.86E-13,-2.70E-14,292.4766541,293.1505127,293.1504822,293.1531982,292.3926086,292.3926086,292.3919373,293.1451721,293.1451721,293.1452026,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490173,293.1491394,293.1491394,0,0,0,0,0,0,1.17E-05,1.17E-05,1.17E-05,9.12E-06,9.12E-06,9.12E-06,1.25E-06,1.25E-06,1.25E-06,1.11E-13,2.14E-11,1.10E-13,2.15E-11,1.66E-13,2.16E-11,1.52E-12,-7.51E-09,1.52E-12,-7.54E-09,2.36E-12,-7.54E-09,3.88E-13,6.45E-11,5.40E-12,-2.26E-08,-8.37E-17,-3.31E-12,47.78865234,47.78865234,37545.1167
186,1.88E+07,296.5800476,295.2963562,295.1753845,295.2516479,295.2008972,298.313385,296.3866577,296.2815552,296.3438721,296.2988586,298.3570251,296.6038208,296.5368347,296.5996094,296.5361328,7.58E-07,1.56E-07,1.03E-07,1.32E-07,1.20E-07,7.58E-07,1.56E-07,1.03E-07,1.32E-07,1.20E-07,7.58E-07,1.56E-07,1.03E-07,1.32E-07,1.20E-07,293.4181519,293.4179993,293.4179382,293.4182739,293.4179688,293.4202576,293.419342,293.4193115,293.4196167,293.419342,293.420105,293.4195862,293.4195862,293.4198914,293.4196167,46051.53906,-8.06E-13,-2.96E-14,-7.95E-13,-2.92E-14,-7.62E-13,-2.80E-14,292.4583435,293.1505127,293.1504822,293.1531982,292.3926086,292.3926086,292.3919373,293.1451721,293.1451721,293.1452026,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490173,293.1491394,293.1491394,0,0,0,0,0,0,1.15E-05,1.15E-05,1.15E-05,8.91E-06,8.91E-06,8.91E-06,1.27E-06,1.27E-06,1.27E-06,1.13E-13,2.18E-11,1.12E-13,2.19E-11,1.69E-13,2.19E-11,1.64E-12,-7.49E-09,1.63E-12,-7.52E-09,2.53E-12,-7.52E-09,3.95E-13,6.57E-11,5.80E-12,-2.25E-08,-8.67E-17,-3.31E-12,46.05153906,46.05153906,37591.16824
187,1.88E+07,296.5799866,295.293335,295.1725769,295.2486572,295.1980591,298.315155,296.3846741,296.2798157,296.3419495,296.2970886,298.3586426,296.6022034,296.5354309,296.598053,296.5346985,7.70E-07,1.59E-07,1.05E-07,1.34E-07,1.22E-07,7.70E-07,1.59E-07,1.05E-07,1.34E-07,1.22E-07,7.70E-07,1.59E-07,1.05E-07,1.34E-07,1.22E-07,293.4181519,293.4179993,293.4179382,293.4182739,293.4179688,293.4202576,293.419342,293.4193115,293.4196167,293.419342,293.420105,293.4195862,293.4195862,293.4198914,293.4196167,44376.41016,-7.81E-13,-3.05E-14,-7.71E-13,-3.01E-14,-7.39E-13,-2.88E-14,292.4400024,293.1505127,293.1504822,293.1531982,292.3926086,292.3926086,292.3919373,293.1451721,293.1451721,293.1452026,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490173,293.1491394,293.1491394,0,0,0,0,0,0,1.13E-05,1.13E-05,1.13E-05,8.71E-06,8.71E-06,8.71E-06,1.29E-06,1.29E-06,1.29E-06,1.15E-13,2.22E-11,1.14E-13,2.22E-11,1.72E-13,2.23E-11,1.75E-12,-7.47E-09,1.74E-12,-7.50E-09,2.70E-12,-7.49E-09,4.01E-13,6.67E-11,6.20E-12,-2.25E-08,-8.94E-17,-3.31E-12,44.37641016,44.37641016,37635.54465
188,1.88E+07,296.579895,295.2902222,295.1696777,295.245636,295.1951294,298.3168945,296.3825989,296.2780151,296.3399658,296.2952576,298.36026,296.6005249,296.5339355,296.596405,296.5331726,7.81E-07,1.61E-07,1.07E-07,1.36E-07,1.24E-07,7.81E-07,1.61E-07,1.07E-07,1.36E-07,1.24E-07,7.81E-07,1.61E-07,1.07E-07,1.36E-07,1.24E-07,293.4181519,293.4179993,293.4179382,293.4182739,293.4179688,293.4202576,293.419342,293.4193115,293.4196167,293.419342,293.420105,293.4195862,293.4195862,293.4198914,293.4196167,42761.30078,-7.58E-13,-3.14E-14,-7.48E-13,-3.10E-14,-7.17E-13,-2.97E-14,292.4216614,293.1505127,293.1504517,293.1531982,292.3926086,292.3926086,292.3919373,293.1451721,293.1451721,293.1452026,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490173,293.1491394,293.1491394,0,0,0,0,0,0,1.11E-05,1.11E-05,1.11E-05,8.51E-06,8.51E-06,8.51E-06,1.31E-06,1.31E-06,1.31E-06,1.17E-13,2.25E-11,1.15E-13,2.25E-11,1.74E-13,2.26E-11,1.87E-12,-7.45E-09,1.86E-12,-7.47E-09,2.88E-12,-7.47E-09,4.06E-13,6.76E-11,6.60E-12,-2.24E-08,-9.20E-17,-3.31E-12,42.76130078,42.76130078,37678.30595
189,1.88E+07,296.5798035,295.2870483,295.166748,295.2425537,295.1921692,298.318634,296.3804932,296.2761536,296.3379211,296.2933655,298.3618164,296.5987854,296.5324097,296.5946655,296.5316162,7.91E-07,1.63E-07,1.08E-07,1.38E-07,1.25E-07,7.91E-07,1.63E-07,1.08E-07,1.38E-07,1.25E-07,7.91E-07,1.63E-07,1.08E-07,1.38E-07,1.25E-07,293.4181519,293.4179993,293.4179382,293.4182739,293.4179993,293.4202576,293.419342,293.4193115,293.4196167,293.419342,293.420105,293.4195862,293.4195862,293.4198914,293.4196167,41204.47266,-7.34E-13,-3.22E-14,-7.25E-13,-3.18E-14,-6.95E-13,-3.04E-14,292.4033203,293.1505127,293.1504517,293.1531982,292.3926086,292.3926086,292.3919373,293.1451721,293.1451721,293.1452026,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490173,293.1491394,293.1491394,0,0,0,0,0,0,1.09E-05,1.09E-05,1.09E-05,8.31E-06,8.31E-06,8.31E-06,1.32E-06,1.32E-06,1.32E-06,1.18E-13,2.28E-11,1.17E-13,2.28E-11,1.77E-13,2.29E-11,1.99E-12,-7.42E-09,1.97E-12,-7.45E-09,3.06E-12,-7.45E-09,4.11E-13,6.85E-11,7.01E-12,-2.23E-08,-9.44E-17,-3.31E-12,41.20447266,41.20447266,37719.51042
190,1.88E+07,296.5797119,295.283844,295.1637573,295.2393799,295.1891479,298.3203735,296.3782959,296.274231,296.3358154,296.2914124,298.3634033,296.5969849,296.5307922,296.5928955,296.5299988,8.00E-07,1.65E-07,1.09E-07,1.39E-07,1.27E-07,8.00E-07,1.65E-07,1.09E-07,1.39E-07,1.27E-07,8.00E-07,1.65E-07,1.09E-07,1.39E-07,1.27E-07,293.4181519,293.4179993,293.4179382,293.4182739,293.4179993,293.4202576,293.419342,293.4193115,293.4196167,293.419342,293.420105,293.4195862,293.4195862,293.4198914,293.4196167,39703.93359,-7.12E-13,-3.29E-14,-7.03E-13,-3.25E-14,-6.73E-13,-3.11E-14,292.3850098,293.1505127,293.1504517,293.1531982,292.3926086,292.3926086,292.3919373,293.1451721,293.1451721,293.1452026,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490173,293.1491394,293.1491394,0,0,0,0,0,0,1.07E-05,1.07E-05,1.07E-05,8.12E-06,8.12E-06,8.12E-06,1.34E-06,1.34E-06,1.34E-06,1.19E-13,2.30E-11,1.18E-13,2.31E-11,1.79E-13,2.32E-11,2.10E-12,-7.40E-09,2.09E-12,-7.43E-09,3.23E-12,-7.43E-09,4.16E-13,6.93E-11,7.43E-12,-2.23E-08,-9.65E-17,-3.31E-12,39.70393359,39.70393359,37759.21435
191,1.88E+07,296.5795898,295.2805481,295.1607056,295.2361755,295.1860657,298.3220825,296.3760681,296.2722473,296.3336487,296.2893982,298.3649597,296.5950928,296.5291443,296.5910645,296.5283203,8.08E-07,1.66E-07,1.10E-07,1.41E-07,1.28E-07,8.08E-07,1.66E-07,1.10E-07,1.41E-07,1.28E-07,8.08E-07,1.66E-07,1.10E-07,1.41E-07,1.28E-07,293.4181519,293.4179993,293.4179382,293.4182739,293.4179993,293.4202576,293.419342,293.4193115,293.4196167,293.419342,293.420105,293.4195862,293.4195862,293.4198914,293.4196167,38257.87109,-6.89E-13,-3.35E-14,-6.81E-13,-3.31E-14,-6.52E-13,-3.17E-14,292.3666687,293.1505127,293.1504517,293.1531982,292.3926086,292.3926086,292.3919373,293.1451721,293.1451721,293.1452026,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490173,293.1491394,293.1491699,0,0,0,0,0,0,1.05E-05,1.05E-05,1.05E-05,7.93E-06,7.93E-06,7.93E-06,1.35E-06,1.35E-06,1.35E-06,1.21E-13,2.33E-11,1.19E-13,2.33E-11,1.80E-13,2.34E-11,2.23E-12,-7.38E-09,2.21E-12,-7.41E-09,3.41E-12,-7.40E-09,4.20E-13,6.99E-11,7.85E-12,-2.22E-08,-9.84E-17,-3.31E-12,38.25787109,38.25787109,37797.47222
192,1.88E+07,296.5794678,295.2772217,295.1575928,295.2329102,295.1829224,298.3237915,296.3737488,296.2702026,296.3314514,296.2873535,298.3664856,296.5931702,296.5274353,296.5891724,296.5265808,8.14E-07,1.68E-07,1.11E-07,1.42E-07,1.29E-07,8.14E-07,1.68E-07,1.11E-07,1.42E-07,1.29E-07,8.14E-07,1.68E-07,1.11E-07,1.42E-07,1.29E-07,293.4181519,293.4179993,293.4179688,293.4182739,293.4179993,293.4202576,293.419342,293.4193115,293.4196167,293.419342,293.420105,293.4195862,293.4195862,293.4198914,293.4196167,36864.41016,-6.68E-13,-3.41E-14,-6.59E-13,-3.37E-14,-6.32E-13,-3.23E-14,292.3483276,293.1505127,293.1504517,293.1531982,292.3926086,292.3926086,292.3919373,293.1451721,293.1451721,293.1452026,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490173,293.1491394,293.1491699,0,0,0,0,0,0,1.03E-05,1.03E-05,1.03E-05,7.75E-06,7.75E-06,7.75E-06,1.36E-06,1.36E-06,1.36E-06,1.22E-13,2.35E-11,1.20E-13,2.35E-11,1.82E-13,2.36E-11,2.35E-12,-7.35E-09,2.33E-12,-7.38E-09,3.60E-12,-7.38E-09,4.24E-13,7.05E-11,8.27E-12,-2.21E-08,-1.00E-16,-3.31E-12,36.86441016,36.86441016,37834.33663
193,1.88E+07,296.5793457,295.2738342,295.1544189,295.2295837,295.1797485,298.32547,296.3713989,296.2680969,296.3291626,296.2852173,298.3680115,296.5911865,296.5256348,296.5872192,296.5247803,8.30E-07,1.71E-07,1.13E-07,1.45E-07,1.32E-07,8.30E-07,1.71E-07,1.13E-07,1.45E-07,1.32E-07,8.30E-07,1.71E-07,1.13E-07,1.45E-07,1.32E-07,293.4181213,293.4179993,293.4179382,293.4182739,293.4179688,293.4202576,293.419342,293.4193115,293.4196167,293.419342,293.420105,293.4195862,293.4195862,293.4198914,293.4195862,35528.34375,-6.48E-13,-3.54E-14,-6.40E-13,-3.50E-14,-6.13E-13,-3.35E-14,292.3299866,293.1506958,293.1506653,293.1533203,292.3926086,292.3926086,292.3919373,293.1452637,293.1452332,293.1452942,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490173,293.1491394,293.1491394,0,0,0,0,0,0,1.01E-05,1.01E-05,1.01E-05,7.55E-06,7.55E-06,7.55E-06,1.39E-06,1.39E-06,1.39E-06,1.26E-13,2.39E-11,1.26E-13,2.40E-11,1.86E-13,2.40E-11,2.47E-12,-7.33E-09,2.46E-12,-7.36E-09,3.78E-12,-7.36E-09,4.38E-13,7.19E-11,8.71E-12,-2.20E-08,-1.04E-16,-3.31E-12,35.52834375,35.52834375,37869.86498
194,1.88E+07,296.5791931,295.2703857,295.1512146,295.2262268,295.1764832,298.3271484,296.368988,296.2659607,296.3268433,296.2830505,298.3695068,296.5891418,296.5238342,296.5852051,296.5229492,8.37E-07,1.73E-07,1.14E-07,1.46E-07,1.33E-07,8.37E-07,1.73E-07,1.14E-07,1.46E-07,1.33E-07,8.37E-07,1.73E-07,1.14E-07,1.46E-07,1.33E-07,293.4181213,293.4179993,293.4179382,293.4182434,293.4179688,293.4202271,293.419342,293.419281,293.4195862,293.4193115,293.4200745,293.4195557,293.4195557,293.4198608,293.4195862,34241.01953,-6.28E-13,-3.61E-14,-6.20E-13,-3.56E-14,-5.94E-13,-3.41E-14,292.311676,293.1509094,293.1508484,293.1534424,292.3925781,292.3925781,292.3919373,293.1453247,293.1453247,293.1453857,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490173,293.1491394,293.1491394,0,0,0,0,0,0,9.91E-06,9.91E-06,9.91E-06,7.37E-06,7.37E-06,7.37E-06,1.40E-06,1.40E-06,1.40E-06,1.31E-13,2.41E-11,1.29E-13,2.42E-11,1.89E-13,2.42E-11,2.60E-12,-7.31E-09,2.59E-12,-7.33E-09,3.97E-12,-7.33E-09,4.48E-13,7.25E-11,9.16E-12,-2.20E-08,-1.06E-16,-3.31E-12,34.24101953,34.24101953,37904.106
195,1.88E+07,296.5790405,295.2668762,295.1479492,295.2228088,295.1731873,298.3287964,296.3665161,296.2637634,296.3244629,296.2808228,298.3710022,296.5870667,296.5219421,296.5831604,296.5210266,8.42E-07,1.74E-07,1.15E-07,1.47E-07,1.34E-07,8.42E-07,1.74E-07,1.15E-07,1.47E-07,1.34E-07,8.42E-07,1.74E-07,1.15E-07,1.47E-07,1.34E-07,293.4180908,293.4179688,293.4179382,293.4182434,293.4179688,293.4201965,293.4193115,293.419281,293.4195862,293.4193115,293.4200439,293.4195557,293.4195557,293.4198608,293.4195862,33000.61719,-6.08E-13,-3.65E-14,-6.00E-13,-3.60E-14,-5.75E-13,-3.45E-14,292.293335,293.151123,293.151062,293.153595,292.3925781,292.3925781,292.3919067,293.1454163,293.1454163,293.1454468,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490173,293.1491394,293.1491394,0,0,0,0,0,0,9.73E-06,9.73E-06,9.73E-06,7.20E-06,7.20E-06,7.20E-06,1.41E-06,1.41E-06,1.41E-06,1.34E-13,2.43E-11,1.33E-13,2.43E-11,1.92E-13,2.44E-11,2.74E-12,-7.28E-09,2.72E-12,-7.31E-09,4.16E-12,-7.31E-09,4.59E-13,7.30E-11,9.62E-12,-2.19E-08,-1.07E-16,-3.31E-12,33.00061719,33.00061719,37937.10662
196,1.88E+07,296.5788879,295.2633362,295.1446228,295.2193298,295.1698608,298.3304443,296.3640137,296.2615051,296.3220215,296.2785339,298.372467,296.5848999,296.5200195,296.5810547,296.5190735,8.46E-07,1.74E-07,1.15E-07,1.47E-07,1.34E-07,8.46E-07,1.74E-07,1.15E-07,1.47E-07,1.34E-07,8.46E-07,1.74E-07,1.15E-07,1.47E-07,1.34E-07,293.4180908,293.4179688,293.4179382,293.4182434,293.4179688,293.420166,293.4193115,293.419281,293.4195862,293.419281,293.4200134,293.4195251,293.4195557,293.4198303,293.4195557,31805.46289,-5.88E-13,-3.68E-14,-5.80E-13,-3.63E-14,-5.56E-13,-3.48E-14,292.2749939,293.1513062,293.1512756,293.153717,292.3925781,292.3925781,292.3919067,293.1455078,293.1455078,293.1455383,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490173,293.1491394,293.1491394,0,0,0,0,0,0,9.54E-06,9.54E-06,9.54E-06,7.03E-06,7.03E-06,7.03E-06,1.42E-06,1.42E-06,1.42E-06,1.37E-13,2.44E-11,1.36E-13,2.44E-11,1.93E-13,2.45E-11,2.87E-12,-7.26E-09,2.86E-12,-7.29E-09,4.36E-12,-7.28E-09,4.67E-13,7.33E-11,1.01E-11,-2.18E-08,-1.08E-16,-3.31E-12,31.80546289,31.80546289,37968.91208
197,1.88E+07,296.5787048,295.2597351,295.1412659,295.2157898,295.1664429,298.3320923,296.3614502,296.2592163,296.3195496,296.2762146,298.3739319,296.5827026,296.5180359,296.5788879,296.5170593,8.48E-07,1.75E-07,1.16E-07,1.48E-07,1.34E-07,8.48E-07,1.75E-07,1.16E-07,1.48E-07,1.34E-07,8.48E-07,1.75E-07,1.16E-07,1.48E-07,1.34E-07,293.4180908,293.4179688,293.4179077,293.4182434,293.4179382,293.420166,293.419281,293.4192505,293.4195557,293.419281,293.4199829,293.4195251,293.4195251,293.4198303,293.4195557,30653.95703,-5.68E-13,-3.70E-14,-5.61E-13,-3.65E-14,-5.38E-13,-3.50E-14,292.2566528,293.1515198,293.1514893,293.1538696,292.3925476,292.3925476,292.3919067,293.1455994,293.1455688,293.1456299,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1490173,293.1491089,293.1491394,0,0,0,0,0,0,9.36E-06,9.36E-06,9.36E-06,6.87E-06,6.87E-06,6.87E-06,1.42E-06,1.42E-06,1.42E-06,1.40E-13,2.44E-11,1.40E-13,2.45E-11,1.95E-13,2.46E-11,3.02E-12,-7.23E-09,3.00E-12,-7.26E-09,4.55E-12,-7.26E-09,4.76E-13,7.35E-11,1.06E-11,-2.18E-08,-1.09E-16,-3.31E-12,30.65395703,30.65395703,37999.56604
