,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
198,1.88E+07,296.5785217,295.256073,295.1378479,295.2122192,295.1630249,298.3337097,296.3588257,296.2568665,296.3170166,296.2738342,298.3753662,296.5804749,296.5159912,296.5766602,296.5150146,8.50E-07,1.75E-07,1.16E-07,1.48E-07,1.35E-07,8.50E-07,1.75E-07,1.16E-07,1.48E-07,1.35E-07,8.50E-07,1.75E-07,1.16E-07,1.48E-07,1.35E-07,293.4180603,293.4179382,293.4179077,293.4182129,293.4179382,293.4201355,293.419281,293.4192505,293.4195557,293.419281,293.4199829,293.4195251,293.4195251,293.4197998,293.4195251,29544.54492,-5.50E-13,-3.72E-14,-5.43E-13,-3.67E-14,-5.20E-13,-3.51E-14,292.2383423,293.1517334,293.1517029,293.1539917,292.3925476,292.3925476,292.3919067,293.1456604,293.1456604,293.1457214,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1489868,293.1491089,293.1491089,0,0,0,0,0,0,9.18E-06,9.18E-06,9.18E-06,6.71E-06,6.71E-06,6.71E-06,1.42E-06,1.42E-06,1.42E-06,1.44E-13,2.45E-11,1.44E-13,2.45E-11,1.96E-13,2.46E-11,3.16E-12,-7.21E-09,3.14E-12,-7.24E-09,4.75E-12,-7.23E-09,4.84E-13,7.36E-11,1.10E-11,-2.17E-08,-1.09E-16,-3.31E-12,29.54454492,29.54454492,38029.11058
199,1.88E+07,296.5783386,295.2523804,295.1343994,295.2085876,295.1595154,298.3352966,296.3561707,296.2544556,296.3144531,296.2714233,298.3768005,296.5781555,296.513916,296.5744019,296.5129089,8.51E-07,1.75E-07,1.16E-07,1.48E-07,1.35E-07,8.51E-07,1.75E-07,1.16E-07,1.48E-07,1.35E-07,8.51E-07,1.75E-07,1.16E-07,1.48E-07,1.35E-07,293.4180603,293.4179382,293.4179077,293.4182129,293.4179382,293.420105,293.4192505,293.41922,293.4195251,293.4192505,293.4199524,293.4194946,293.4194946,293.4197998,293.4195251,28475.72266,-5.31E-13,-3.72E-14,-5.24E-13,-3.68E-14,-5.03E-13,-3.52E-14,292.2200012,293.151947,293.1519165,293.1541443,292.3925476,292.3925476,292.3919067,293.145752,293.145752,293.145813,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1489868,293.1491089,293.1491089,0,0,0,0,0,0,9.00E-06,9.00E-06,9.00E-06,6.55E-06,6.55E-06,6.55E-06,1.43E-06,1.43E-06,1.43E-06,1.47E-13,2.45E-11,1.47E-13,2.46E-11,1.98E-13,2.46E-11,3.31E-12,-7.18E-09,3.29E-12,-7.21E-09,4.95E-12,-7.21E-09,4.92E-13,7.37E-11,1.15E-11,-2.16E-08,-1.09E-16,-3.31E-12,28.47572266,28.47572266,38057.5863
200,1.88E+07,296.578125,295.2486267,295.1308899,295.2049255,295.1559753,298.3369141,296.3534546,296.2520142,296.3118286,296.2689514,298.3782349,296.5758362,296.5117798,296.5720825,296.5107727,8.51E-07,1.75E-07,1.16E-07,1.48E-07,1.35E-07,8.51E-07,1.75E-07,1.16E-07,1.48E-07,1.35E-07,8.51E-07,1.75E-07,1.16E-07,1.48E-07,1.35E-07,293.4180298,293.4179382,293.4179077,293.4182129,293.4179382,293.4200745,293.4192505,293.41922,293.4195251,293.4192505,293.4199219,293.4194946,293.4194946,293.4197693,293.4194946,27446.0293,-5.13E-13,-3.73E-14,-5.07E-13,-3.68E-14,-4.86E-13,-3.53E-14,292.2016602,293.1521606,293.1521301,293.1542664,292.3925171,292.3925171,292.3919067,293.1458435,293.1458435,293.145874,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1489868,293.1491089,293.1491089,0,0,0,0,0,0,8.83E-06,8.83E-06,8.83E-06,6.39E-06,6.39E-06,6.39E-06,1.43E-06,1.43E-06,1.43E-06,1.50E-13,2.45E-11,1.50E-13,2.46E-11,2.00E-13,2.47E-11,3.46E-12,-7.16E-09,3.44E-12,-7.19E-09,5.15E-12,-7.18E-09,4.99E-13,7.38E-11,1.20E-11,-2.15E-08,-1.09E-16,-3.31E-12,27.4460293,27.4460293,38085.03233
201,1.88E+07,296.5779114,295.2448425,295.1273193,295.2012024,295.1524048,298.338501,296.350708,296.2495422,296.3091431,296.266449,298.3796387,296.5734253,296.509613,296.5697327,296.5085754,8.51E-07,1.75E-07,1.16E-07,1.48E-07,1.35E-07,8.51E-07,1.75E-07,1.16E-07,1.48E-07,1.35E-07,8.51E-07,1.75E-07,1.16E-07,1.48E-07,1.35E-07,293.4180298,293.4179382,293.4178772,293.4182129,293.4179077,293.4200439,293.4192505,293.4191895,293.4194946,293.41922,293.4198914,293.4194641,293.4194641,293.4197693,293.4194946,26454.05469,-4.96E-13,-3.73E-14,-4.90E-13,-3.68E-14,-4.69E-13,-3.52E-14,292.1833191,293.1523743,293.1523132,293.1544189,292.3925171,292.3925171,292.3918762,293.1459351,293.1459045,293.1459656,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1489868,293.1491089,293.1491089,0,0,0,0,0,0,8.66E-06,8.66E-06,8.66E-06,6.24E-06,6.24E-06,6.24E-06,1.43E-06,1.43E-06,1.43E-06,1.53E-13,2.45E-11,1.52E-13,2.46E-11,2.01E-13,2.46E-11,3.61E-12,-7.13E-09,3.59E-12,-7.16E-09,5.35E-12,-7.16E-09,5.07E-13,7.38E-11,1.25E-11,-2.15E-08,-1.09E-16,-3.31E-12,26.45405469,26.45405469,38111.48639
202,1.88E+07,296.5776672,295.2409973,295.1237183,295.1974182,295.1487732,298.3400574,296.3479004,296.2470093,296.3064575,296.2638855,298.381012,296.5710144,296.5074158,296.5673218,296.5063171,8.50E-07,1.75E-07,1.16E-07,1.48E-07,1.35E-07,8.50E-07,1.75E-07,1.16E-07,1.48E-07,1.35E-07,8.50E-07,1.75E-07,1.16E-07,1.48E-07,1.35E-07,293.4179993,293.4179077,293.4178772,293.4181824,293.4179077,293.4200439,293.41922,293.4191895,293.4194946,293.41922,293.4198914,293.4194641,293.4194641,293.4197388,293.4194641,25498.42773,-4.79E-13,-3.72E-14,-4.73E-13,-3.67E-14,-4.53E-13,-3.52E-14,292.1650085,293.1525574,293.1525269,293.154541,292.3925171,292.3925171,292.3918762,293.1459961,293.1459961,293.1460571,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1489868,293.1490784,293.1491089,0,0,0,0,0,0,8.49E-06,8.49E-06,8.49E-06,6.10E-06,6.10E-06,6.10E-06,1.42E-06,1.42E-06,1.42E-06,1.56E-13,2.45E-11,1.55E-13,2.46E-11,2.02E-13,2.46E-11,3.77E-12,-7.11E-09,3.74E-12,-7.14E-09,5.55E-12,-7.13E-09,5.13E-13,7.37E-11,1.31E-11,-2.14E-08,-1.09E-16,-3.31E-12,25.49842773,25.49842773,38136.98481
203,1.88E+07,296.5774536,295.2371216,295.1200867,295.1936035,295.1451111,298.3416138,296.3450623,296.2444458,296.3036804,296.2612915,298.3823853,296.5685425,296.5051575,296.5648804,296.5040588,8.49E-07,1.75E-07,1.16E-07,1.48E-07,1.35E-07,8.49E-07,1.75E-07,1.16E-07,1.48E-07,1.35E-07,8.49E-07,1.75E-07,1.16E-07,1.48E-07,1.35E-07,293.4179993,293.4179077,293.4178772,293.4181824,293.4179077,293.4200134,293.41922,293.4191895,293.4194946,293.4191895,293.4198608,293.4194336,293.4194336,293.4197388,293.4194641,24577.82227,-4.63E-13,-3.71E-14,-4.57E-13,-3.66E-14,-4.38E-13,-3.51E-14,292.1466675,293.152771,293.1527405,293.1546936,292.3924866,292.3924866,292.3918762,293.1460876,293.1460876,293.1461182,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1489868,293.1490784,293.1490784,0,0,0,0,0,0,8.32E-06,8.32E-06,8.32E-06,5.95E-06,5.95E-06,5.95E-06,1.42E-06,1.42E-06,1.42E-06,1.59E-13,2.45E-11,1.58E-13,2.45E-11,2.03E-13,2.46E-11,3.92E-12,-7.09E-09,3.90E-12,-7.11E-09,5.75E-12,-7.11E-09,5.20E-13,7.36E-11,1.36E-11,-2.13E-08,-1.09E-16,-3.31E-12,24.57782227,24.57782227,38161.56264
204,1.88E+07,296.577179,295.2331848,295.116394,295.1897583,295.1413879,298.3431702,296.3421936,296.2418213,296.3008728,296.2586365,298.3837585,296.5660095,296.5028381,296.5624084,296.501709,8.47E-07,1.74E-07,1.16E-07,1.47E-07,1.34E-07,8.47E-07,1.75E-07,1.16E-07,1.47E-07,1.34E-07,8.47E-07,1.74E-07,1.16E-07,1.47E-07,1.34E-07,293.4179688,293.4179077,293.4178772,293.4181824,293.4179077,293.4199829,293.4191895,293.4191589,293.4194641,293.4191895,293.4198303,293.4194336,293.4194336,293.4197388,293.4194336,23690.95703,-4.47E-13,-3.69E-14,-4.41E-13,-3.64E-14,-4.23E-13,-3.49E-14,292.1283264,293.1529846,293.1529541,293.1548157,292.3924866,292.3924866,292.3918762,293.1461792,293.1461792,293.1462097,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1489868,293.1490784,293.1490784,0,0,0,0,0,0,8.16E-06,8.16E-06,8.16E-06,5.81E-06,5.81E-06,5.81E-06,1.42E-06,1.42E-06,1.42E-06,1.61E-13,2.44E-11,1.60E-13,2.45E-11,2.04E-13,2.45E-11,4.09E-12,-7.06E-09,4.06E-12,-7.09E-09,5.96E-12,-7.09E-09,5.25E-13,7.34E-11,1.41E-11,-2.12E-08,-1.08E-16,-3.31E-12,23.69095703,23.69095703,38185.25359
205,1.88E+07,296.5769348,295.2292175,295.1126709,295.1858826,295.1376343,298.344696,296.3392639,296.2391663,296.2980347,296.2559509,298.3851013,296.563446,296.5004883,296.5598755,296.4993591,8.45E-07,1.74E-07,1.15E-07,1.47E-07,1.34E-07,8.45E-07,1.74E-07,1.15E-07,1.47E-07,1.34E-07,8.44E-07,1.74E-07,1.15E-07,1.47E-07,1.34E-07,293.4179688,293.4179077,293.4178467,293.4181824,293.4178772,293.4199829,293.4191895,293.4191589,293.4194641,293.4191895,293.4197998,293.4194031,293.4194031,293.4197083,293.4194336,22836.59375,-4.31E-13,-3.67E-14,-4.26E-13,-3.62E-14,-4.08E-13,-3.47E-14,292.1099854,293.1531982,293.1531372,293.1549683,292.3924561,292.3924866,292.3918762,293.1462708,293.1462402,293.1463013,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1489868,293.1490784,293.1490784,0,0,0,0,0,0,8.00E-06,8.00E-06,8.00E-06,5.67E-06,5.67E-06,5.67E-06,1.41E-06,1.41E-06,1.41E-06,1.63E-13,2.44E-11,1.63E-13,2.44E-11,2.05E-13,2.45E-11,4.25E-12,-7.04E-09,4.22E-12,-7.06E-09,6.16E-12,-7.06E-09,5.31E-13,7.32E-11,1.46E-11,-2.12E-08,-1.08E-16,-3.31E-12,22.83659375,22.83659375,38208.09019
206,1.88E+07,296.5766602,295.2251892,295.1088867,295.1819153,295.1338501,298.3462219,296.3363037,296.2364807,296.295166,296.2532349,298.3864441,296.5608521,296.4981079,296.557312,296.4969482,8.42E-07,1.73E-07,1.15E-07,1.47E-07,1.33E-07,8.42E-07,1.73E-07,1.15E-07,1.47E-07,1.33E-07,8.42E-07,1.73E-07,1.15E-07,1.47E-07,1.33E-07,293.4179382,293.4178772,293.4178467,293.4181519,293.4178772,293.4199524,293.4191589,293.4191284,293.4194336,293.4191589,293.4197998,293.4194031,293.4194031,293.4197083,293.4194031,22013.53711,-4.16E-13,-3.64E-14,-4.11E-13,-3.60E-14,-3.94E-13,-3.45E-14,292.0916748,293.1533813,293.1533508,293.1550903,292.3924561,292.3924561,292.3918762,293.1463318,293.1463318,293.1463928,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1489563,293.1490784,293.1490784,0,0,0,0,0,0,7.84E-06,7.84E-06,7.84E-06,5.54E-06,5.54E-06,5.54E-06,1.41E-06,1.41E-06,1.41E-06,1.66E-13,2.43E-11,1.65E-13,2.43E-11,2.05E-13,2.44E-11,4.41E-12,-7.01E-09,4.39E-12,-7.04E-09,6.36E-12,-7.04E-09,5.35E-13,7.30E-11,1.52E-11,-2.11E-08,-1.07E-16,-3.31E-12,22.01353711,22.01353711,38230.10372
207,1.88E+07,296.5763855,295.2211304,295.105072,295.177948,295.1300049,298.3477478,296.3332825,296.2337341,296.2922363,296.2504883,298.3877563,296.558197,296.495697,296.5546875,296.4945068,8.38E-07,1.73E-07,1.14E-07,1.46E-07,1.33E-07,8.38E-07,1.73E-07,1.14E-07,1.46E-07,1.33E-07,8.38E-07,1.73E-07,1.14E-07,1.46E-07,1.33E-07,293.4179382,293.4178772,293.4178467,293.4181519,293.4178772,293.4199219,293.4191589,293.4191284,293.4194336,293.4191589,293.4197693,293.4193726,293.4194031,293.4196777,293.4194031,21220.62695,-4.01E-13,-3.61E-14,-3.96E-13,-3.57E-14,-3.80E-13,-3.42E-14,292.0733337,293.153595,293.1535645,293.1552124,292.3924561,292.3924561,292.3918457,293.1464233,293.1464233,293.1464539,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1489563,293.1490479,293.1490784,0,0,0,0,0,0,7.68E-06,7.68E-06,7.68E-06,5.41E-06,5.41E-06,5.41E-06,1.40E-06,1.40E-06,1.40E-06,1.68E-13,2.42E-11,1.67E-13,2.42E-11,2.05E-13,2.43E-11,4.58E-12,-6.99E-09,4.56E-12,-7.02E-09,6.57E-12,-7.01E-09,5.40E-13,7.27E-11,1.57E-11,-2.10E-08,-1.06E-16,-3.31E-12,21.22062695,21.22062695,38251.32435
208,1.88E+07,296.5760803,295.217041,295.1012268,295.1739197,295.1261292,298.3492432,296.3302307,296.230957,296.2893066,296.2476807,298.3890686,296.5555115,296.4932556,296.5520325,296.4920044,8.34E-07,1.72E-07,1.14E-07,1.45E-07,1.32E-07,8.34E-07,1.72E-07,1.14E-07,1.45E-07,1.32E-07,8.34E-07,1.72E-07,1.14E-07,1.45E-07,1.32E-07,293.4179077,293.4178772,293.4178467,293.4181519,293.4178772,293.4198914,293.4191589,293.4191284,293.4194031,293.4191284,293.4197388,293.4193726,293.4193726,293.4196777,293.4194031,20456.75195,-3.87E-13,-3.58E-14,-3.82E-13,-3.54E-14,-3.66E-13,-3.39E-14,292.0549927,293.1537781,293.1537476,293.155365,292.3924255,292.3924561,292.3918457,293.1465149,293.1464844,293.1465454,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1489563,293.1490479,293.1490479,0,0,0,0,0,0,7.53E-06,7.53E-06,7.53E-06,5.28E-06,5.28E-06,5.28E-06,1.40E-06,1.40E-06,1.40E-06,1.69E-13,2.41E-11,1.69E-13,2.41E-11,2.06E-13,2.42E-11,4.75E-12,-6.96E-09,4.73E-12,-6.99E-09,6.77E-12,-6.99E-09,5.44E-13,7.24E-11,1.63E-11,-2.09E-08,-1.05E-16,-3.31E-12,20.45675195,20.45675195,38271.7811
209,1.88E+07,296.5757751,295.2129211,295.0973206,295.1698608,295.1221924,298.3507385,296.327179,296.2281494,296.2862854,296.2448425,298.3903503,296.5527954,296.4907532,296.5493469,296.4894714,8.30E-07,1.71E-07,1.13E-07,1.45E-07,1.32E-07,8.30E-07,1.71E-07,1.13E-07,1.45E-07,1.32E-07,8.30E-07,1.71E-07,1.13E-07,1.45E-07,1.32E-07,293.4179077,293.4178772,293.4178162,293.4181519,293.4178467,293.4198914,293.4191284,293.4190979,293.4194031,293.4191284,293.4197388,293.419342,293.4193726,293.4196472,293.4193726,19720.83594,-3.73E-13,-3.54E-14,-3.69E-13,-3.50E-14,-3.53E-13,-3.35E-14,292.0366516,293.1539917,293.1539612,293.1554871,292.3924255,292.3924255,292.3918457,293.1465759,293.1465759,293.1466064,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1489563,293.1490479,293.1490479,0,0,0,0,0,0,7.38E-06,7.38E-06,7.38E-06,5.15E-06,5.15E-06,5.15E-06,1.39E-06,1.39E-06,1.39E-06,1.72E-13,2.40E-11,1.71E-13,2.40E-11,2.06E-13,2.40E-11,4.92E-12,-6.94E-09,4.90E-12,-6.97E-09,6.98E-12,-6.96E-09,5.49E-13,7.20E-11,1.68E-11,-2.09E-08,-1.04E-16,-3.31E-12,19.72083594,19.72083594,38291.50194
210,1.88E+07,296.57547,295.2087402,295.0934143,295.1657715,295.1182556,298.3522034,296.3240356,296.2253113,296.2832642,296.2419739,298.3916626,296.5500488,296.4882202,296.5466309,296.4869385,8.26E-07,1.70E-07,1.13E-07,1.44E-07,1.31E-07,8.26E-07,1.70E-07,1.13E-07,1.44E-07,1.31E-07,8.26E-07,1.70E-07,1.13E-07,1.44E-07,1.31E-07,293.4179077,293.4178467,293.4178162,293.4181213,293.4178467,293.4198608,293.4191284,293.4190979,293.4194031,293.4191284,293.4197083,293.419342,293.419342,293.4196472,293.4193726,19011.83984,-3.60E-13,-3.51E-14,-3.55E-13,-3.46E-14,-3.41E-13,-3.32E-14,292.0183411,293.1541748,293.1541443,293.1556091,292.3924255,292.3924255,292.3918457,293.1466675,293.146637,293.146698,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1489563,293.1490479,293.1490479,0,0,0,0,0,0,7.23E-06,7.23E-06,7.23E-06,5.03E-06,5.03E-06,5.03E-06,1.38E-06,1.38E-06,1.38E-06,1.73E-13,2.38E-11,1.73E-13,2.39E-11,2.06E-13,2.39E-11,5.10E-12,-6.92E-09,5.07E-12,-6.94E-09,7.19E-12,-6.94E-09,5.52E-13,7.16E-11,1.74E-11,-2.08E-08,-1.03E-16,-3.31E-12,19.01183984,19.01183984,38310.51378
211,1.88E+07,296.5751343,295.2045288,295.089447,295.1616516,295.1142578,298.3536682,296.3208923,296.2224426,296.2802124,296.2390747,298.3929138,296.5472717,296.4856567,296.5438538,296.484314,8.21E-07,1.69E-07,1.12E-07,1.43E-07,1.30E-07,8.21E-07,1.69E-07,1.12E-07,1.43E-07,1.30E-07,8.21E-07,1.69E-07,1.12E-07,1.43E-07,1.30E-07,293.4178772,293.4178467,293.4178162,293.4181213,293.4178467,293.4198303,293.4190979,293.4190674,293.4193726,293.4190979,293.4196777,293.419342,293.419342,293.4196167,293.419342,18328.76367,-3.47E-13,-3.46E-14,-3.43E-13,-3.42E-14,-3.28E-13,-3.28E-14,292,293.1543884,293.1543579,293.1557312,292.392395,292.3924255,292.3918457,293.1467285,293.1467285,293.1467896,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1489563,293.1490479,293.1490479,0,0,0,0,0,0,7.08E-06,7.08E-06,7.08E-06,4.91E-06,4.91E-06,4.91E-06,1.37E-06,1.37E-06,1.37E-06,1.76E-13,2.37E-11,1.75E-13,2.37E-11,2.05E-13,2.38E-11,5.27E-12,-6.89E-09,5.24E-12,-6.92E-09,7.39E-12,-6.92E-09,5.56E-13,7.12E-11,1.79E-11,-2.07E-08,-1.02E-16,-3.31E-12,18.32876367,18.32876367,38328.84254
212,1.88E+07,296.5747986,295.2002563,295.0854187,295.1574707,295.1102295,298.3551331,296.3177185,296.2195129,296.2770996,296.236145,298.3941956,296.5444336,296.4830322,296.5410461,296.4816895,8.15E-07,1.68E-07,1.11E-07,1.42E-07,1.29E-07,8.15E-07,1.68E-07,1.11E-07,1.42E-07,1.29E-07,8.15E-07,1.68E-07,1.11E-07,1.42E-07,1.29E-07,293.4178772,293.4178467,293.4178162,293.4181213,293.4178467,293.4198303,293.4190979,293.4190674,293.4193726,293.4190979,293.4196472,293.4193115,293.4193115,293.4196167,293.419342,17670.64453,-3.34E-13,-3.42E-14,-3.30E-13,-3.38E-14,-3.16E-13,-3.23E-14,291.9816589,293.1545715,293.154541,293.1558533,292.392395,292.392395,292.3918457,293.1468201,293.1468201,293.1468506,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1489563,293.1490173,293.1490479,0,0,0,0,0,0,6.94E-06,6.94E-06,6.94E-06,4.79E-06,4.79E-06,4.79E-06,1.37E-06,1.37E-06,1.37E-06,1.77E-13,2.35E-11,1.76E-13,2.36E-11,2.05E-13,2.36E-11,5.45E-12,-6.87E-09,5.42E-12,-6.90E-09,7.60E-12,-6.89E-09,5.58E-13,7.07E-11,1.85E-11,-2.07E-08,-1.00E-16,-3.31E-12,17.67064453,17.67064453,38346.51319
213,1.88E+07,296.5744324,295.1959839,295.0813904,295.1532593,295.1061401,298.3565979,296.3144836,296.2165833,296.2739563,296.2331543,298.3954163,296.5415649,296.4804077,296.5382385,296.4790344,8.10E-07,1.67E-07,1.10E-07,1.41E-07,1.28E-07,8.10E-07,1.67E-07,1.10E-07,1.41E-07,1.28E-07,8.10E-07,1.67E-07,1.10E-07,1.41E-07,1.28E-07,293.4178467,293.4178467,293.4178162,293.4181213,293.4178467,293.4197998,293.4190979,293.4190674,293.4193726,293.4190979,293.4196472,293.4193115,293.4193115,293.4196167,293.4193115,17036.55273,-3.22E-13,-3.37E-14,-3.18E-13,-3.33E-14,-3.05E-13,-3.19E-14,291.9633484,293.1547546,293.1547241,293.1560059,292.392395,292.392395,292.3918152,293.1468811,293.1468811,293.1469421,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1489563,293.1490173,293.1490173,0,0,0,0,0,0,6.80E-06,6.80E-06,6.80E-06,4.67E-06,4.67E-06,4.67E-06,1.36E-06,1.36E-06,1.36E-06,1.78E-13,2.34E-11,1.77E-13,2.34E-11,2.05E-13,2.35E-11,5.63E-12,-6.85E-09,5.60E-12,-6.87E-09,7.80E-12,-6.87E-09,5.61E-13,7.02E-11,1.90E-11,-2.06E-08,-9.89E-17,-3.31E-12,17.03655273,17.03655273,38363.54974
214,1.88E+07,296.5740662,295.1916504,295.077301,295.1490173,295.1020508,298.3580322,296.3112183,296.2135925,296.2707825,296.2301636,298.3966675,296.5386658,296.4777222,296.5353699,296.4763184,8.04E-07,1.66E-07,1.10E-07,1.40E-07,1.27E-07,8.04E-07,1.66E-07,1.10E-07,1.40E-07,1.27E-07,8.04E-07,1.66E-07,1.10E-07,1.40E-07,1.27E-07,293.4178467,293.4178162,293.4177856,293.4180908,293.4178162,293.4197693,293.4190674,293.4190369,293.419342,293.4190674,293.4196167,293.419281,293.4193115,293.4195862,293.4193115,16425.59375,-3.10E-13,-3.32E-14,-3.07E-13,-3.28E-14,-2.94E-13,-3.14E-14,291.9450073,293.1549683,293.1549072,293.1561279,292.3923645,292.392395,292.3918152,293.1469727,293.1469727,293.1470032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1489258,293.1490173,293.1490173,0,0,0,0,0,0,6.66E-06,6.66E-06,6.66E-06,4.56E-06,4.56E-06,4.56E-06,1.35E-06,1.35E-06,1.35E-06,1.80E-13,2.32E-11,1.78E-13,2.32E-11,2.05E-13,2.33E-11,5.81E-12,-6.82E-09,5.78E-12,-6.85E-09,8.01E-12,-6.85E-09,5.63E-13,6.97E-11,1.96E-11,-2.05E-08,-9.75E-17,-3.31E-12,16.42559375,16.42559375,38379.97533
215,1.88E+07,296.5737,295.1872864,295.0732117,295.1447144,295.0979004,298.359436,296.3079529,296.2105713,296.2675781,296.2271118,298.3978882,296.5357361,296.4750366,296.5324707,296.4736023,7.98E-07,1.64E-07,1.09E-07,1.39E-07,1.26E-07,7.98E-07,1.64E-07,1.09E-07,1.39E-07,1.26E-07,7.97E-07,1.64E-07,1.09E-07,1.39E-07,1.26E-07,293.4178162,293.4178162,293.4177856,293.4180908,293.4178162,293.4197693,293.4190674,293.4190369,293.419342,293.4190674,293.4195862,293.419281,293.419281,293.4195862,293.4193115,15836.90723,-2.99E-13,-3.27E-14,-2.95E-13,-3.23E-14,-2.83E-13,-3.09E-14,291.9266663,293.1551514,293.1551209,293.15625,292.3923645,292.3923645,292.3918152,293.1470337,293.1470337,293.1470947,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1489258,293.1490173,293.1490173,0,0,0,0,0,0,6.52E-06,6.52E-06,6.52E-06,4.45E-06,4.45E-06,4.45E-06,1.34E-06,1.34E-06,1.34E-06,1.81E-13,2.30E-11,1.80E-13,2.31E-11,2.04E-13,2.31E-11,5.99E-12,-6.80E-09,5.96E-12,-6.83E-09,8.21E-12,-6.82E-09,5.65E-13,6.92E-11,2.02E-11,-2.04E-08,-9.60E-17,-3.31E-12,15.83690723,15.83690723,38395.81224
216,1.88E+07,296.5733032,295.1828918,295.0690613,295.1404114,295.09375,298.3608704,296.3046265,296.20755,296.2643738,296.2240295,298.3991089,296.5327759,296.47229,296.5295105,296.4708252,7.91E-07,1.63E-07,1.08E-07,1.38E-07,1.25E-07,7.91E-07,1.63E-07,1.08E-07,1.38E-07,1.25E-07,7.91E-07,1.63E-07,1.08E-07,1.38E-07,1.25E-07,293.4178162,293.4178162,293.4177856,293.4180908,293.4178162,293.4197388,293.4190369,293.4190063,293.4193115,293.4190369,293.4195862,293.4192505,293.419281,293.4195557,293.419281,15269.66309,-2.88E-13,-3.22E-14,-2.84E-13,-3.18E-14,-2.72E-13,-3.04E-14,291.9083252,293.1553345,293.155304,293.1563721,292.3923645,292.3923645,292.3918152,293.1471252,293.1471252,293.1471558,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1489258,293.1490173,293.1490173,0,0,0,0,0,0,6.39E-06,6.39E-06,6.39E-06,4.34E-06,4.34E-06,4.34E-06,1.33E-06,1.33E-06,1.33E-06,1.81E-13,2.28E-11,1.81E-13,2.29E-11,2.04E-13,2.29E-11,6.17E-12,-6.78E-09,6.14E-12,-6.80E-09,8.41E-12,-6.80E-09,5.66E-13,6.87E-11,2.07E-11,-2.04E-08,-9.44E-17,-3.31E-12,15.26966309,15.26966309,38411.0819
217,1.88E+07,296.5729065,295.1784668,295.0648804,295.1360474,295.0895386,298.3622742,296.3012695,296.2044678,296.2611084,296.2209473,298.4002991,296.5297852,296.4695435,296.5265503,296.4680176,7.84E-07,1.62E-07,1.07E-07,1.37E-07,1.24E-07,7.84E-07,1.62E-07,1.07E-07,1.37E-07,1.24E-07,7.84E-07,1.62E-07,1.07E-07,1.37E-07,1.24E-07,293.4178162,293.4178162,293.4177856,293.4180908,293.4178162,293.4197083,293.4190369,293.4190063,293.4193115,293.4190369,293.4195557,293.4192505,293.4192505,293.4195557,293.419281,14723.06348,-2.77E-13,-3.16E-14,-2.74E-13,-3.12E-14,-2.62E-13,-2.99E-14,291.8900146,293.1555176,293.1554871,293.1564941,292.3923645,292.3923645,292.3918152,293.1471863,293.1471863,293.1472473,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1489258,293.1490173,293.1490173,0,0,0,0,0,0,6.26E-06,6.26E-06,6.26E-06,4.24E-06,4.24E-06,4.24E-06,1.31E-06,1.31E-06,1.31E-06,1.83E-13,2.27E-11,1.82E-13,2.27E-11,2.03E-13,2.27E-11,6.35E-12,-6.75E-09,6.32E-12,-6.78E-09,8.62E-12,-6.78E-09,5.67E-13,6.81E-11,2.13E-11,-2.03E-08,-9.28E-17,-3.31E-12,14.72306348,14.72306348,38425.80497
218,1.88E+07,296.5724792,295.1740112,295.0606689,295.1316834,295.0852966,298.363678,296.2978821,296.201355,296.2578125,296.217804,298.4014893,296.5267639,296.4667358,296.5235596,296.46521,7.77E-07,1.60E-07,1.06E-07,1.35E-07,1.23E-07,7.77E-07,1.60E-07,1.06E-07,1.35E-07,1.23E-07,7.77E-07,1.60E-07,1.06E-07,1.35E-07,1.23E-07,293.4177856,293.4178162,293.4177856,293.4180908,293.4178162,293.4197083,293.4190369,293.4190063,293.4193115,293.4190369,293.4195251,293.4192505,293.4192505,293.4195251,293.4192505,14196.33887,-2.67E-13,-3.11E-14,-2.64E-13,-3.07E-14,-2.53E-13,-2.94E-14,291.8716736,293.1557007,293.1556702,293.1566162,292.392334,292.392334,292.3918152,293.1472778,293.1472473,293.1473084,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1489258,293.1489868,293.1489868,0,0,0,0,0,0,6.13E-06,6.13E-06,6.13E-06,4.13E-06,4.13E-06,4.13E-06,1.30E-06,1.30E-06,1.30E-06,1.83E-13,2.25E-11,1.83E-13,2.25E-11,2.02E-13,2.25E-11,6.54E-12,-6.73E-09,6.50E-12,-6.76E-09,8.82E-12,-6.75E-09,5.68E-13,6.75E-11,2.19E-11,-2.02E-08,-9.12E-17,-3.31E-12,14.19633887,14.19633887,38440.00131
219,1.88E+07,296.5720825,295.1695251,295.0563965,295.1272583,295.0810242,298.3650513,296.2944946,296.1982117,296.2544861,296.2146301,298.4026794,296.5237122,296.4639282,296.5205383,296.4623413,7.70E-07,1.59E-07,1.05E-07,1.34E-07,1.22E-07,7.70E-07,1.59E-07,1.05E-07,1.34E-07,1.22E-07,7.70E-07,1.59E-07,1.05E-07,1.34E-07,1.22E-07,293.4177856,293.4177856,293.4177551,293.4180603,293.4177856,293.4196777,293.4190063,293.4189758,293.419281,293.4190063,293.4195251,293.41922,293.4192505,293.4195251,293.4192505,13688.75,-2.57E-13,-3.05E-14,-2.54E-13,-3.01E-14,-2.43E-13,-2.89E-14,291.8533325,293.1558838,293.1558533,293.1567383,292.392334,292.392334,292.3917847,293.1473389,293.1473389,293.1473694,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1489258,293.1489868,293.1489868,0,0,0,0,0,0,6.00E-06,6.00E-06,6.00E-06,4.03E-06,4.03E-06,4.03E-06,1.29E-06,1.29E-06,1.29E-06,1.84E-13,2.23E-11,1.83E-13,2.23E-11,2.02E-13,2.23E-11,6.72E-12,-6.71E-09,6.69E-12,-6.74E-09,9.02E-12,-6.73E-09,5.69E-13,6.69E-11,2.24E-11,-2.02E-08,-8.95E-17,-3.31E-12,13.68875,13.68875,38453.69006
220,1.88E+07,296.5716248,295.164978,295.052124,295.1228027,295.0767212,298.3664246,296.2910461,296.1950684,296.2511292,296.2114563,298.4038391,296.5206604,296.4610596,296.5174866,296.4594727,7.63E-07,1.57E-07,1.04E-07,1.33E-07,1.21E-07,7.63E-07,1.57E-07,1.04E-07,1.33E-07,1.21E-07,7.63E-07,1.57E-07,1.04E-07,1.33E-07,1.21E-07,293.4177551,293.4177856,293.4177551,293.4180603,293.4177856,293.4196472,293.4190063,293.4189758,293.419281,293.4190063,293.4194946,293.41922,293.41922,293.4195251,293.4192505,13199.58496,-2.47E-13,-2.99E-14,-2.44E-13,-2.96E-14,-2.34E-13,-2.83E-14,291.8349915,293.1560669,293.1560364,293.1568298,292.392334,292.392334,292.3917847,293.1473999,293.1473999,293.1474609,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1489258,293.1489868,293.1489868,0,0,0,0,0,0,5.88E-06,5.88E-06,5.88E-06,3.94E-06,3.94E-06,3.94E-06,1.28E-06,1.28E-06,1.28E-06,1.85E-13,2.20E-11,1.84E-13,2.21E-11,2.00E-13,2.21E-11,6.90E-12,-6.69E-09,6.87E-12,-6.71E-09,9.22E-12,-6.71E-09,5.69E-13,6.62E-11,2.30E-11,-2.01E-08,-8.78E-17,-3.31E-12,13.19958496,13.19958496,38466.88964
221,1.88E+07,296.5711975,295.1604309,295.047821,295.1183472,295.0723877,298.3677979,296.2875671,296.191864,296.2477417,296.2082214,298.4049988,296.5175476,296.4581909,296.5144043,296.456543,7.55E-07,1.56E-07,1.03E-07,1.32E-07,1.20E-07,7.55E-07,1.56E-07,1.03E-07,1.32E-07,1.20E-07,7.55E-07,1.56E-07,1.03E-07,1.32E-07,1.20E-07,293.4177551,293.4177856,293.4177551,293.4180603,293.4177856,293.4196472,293.4190063,293.4189758,293.419281,293.4190063,293.4194946,293.4191895,293.41922,293.4194946,293.41922,12728.16016,-2.38E-13,-2.93E-14,-2.35E-13,-2.90E-14,-2.25E-13,-2.78E-14,291.8166809,293.15625,293.156189,293.1569519,292.3923035,292.3923035,292.3917847,293.1474915,293.1474609,293.147522,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1489258,293.1489868,293.1489868,0,0,0,0,0,0,5.75E-06,5.75E-06,5.75E-06,3.84E-06,3.84E-06,3.84E-06,1.27E-06,1.27E-06,1.27E-06,1.85E-13,2.18E-11,1.84E-13,2.19E-11,1.99E-13,2.19E-11,7.09E-12,-6.67E-09,7.05E-12,-6.69E-09,9.42E-12,-6.69E-09,5.68E-13,6.56E-11,2.36E-11,-2.00E-08,-8.61E-17,-3.31E-12,12.72816016,12.72816016,38479.6178
222,1.88E+07,296.5707397,295.1558533,295.0434875,295.1138306,295.0680237,298.3691406,296.2840881,296.1886292,296.2443237,296.2049866,298.4061584,296.5144043,296.4552612,296.5112915,296.4536133,7.48E-07,1.54E-07,1.02E-07,1.30E-07,1.19E-07,7.48E-07,1.54E-07,1.02E-07,1.30E-07,1.19E-07,7.48E-07,1.54E-07,1.02E-07,1.30E-07,1.19E-07,293.4177551,293.4177856,293.4177551,293.4180603,293.4177856,293.4196167,293.4189758,293.4189453,293.4192505,293.4189758,293.4194641,293.4191895,293.4191895,293.4194946,293.41922,12273.81445,-2.29E-13,-2.88E-14,-2.26E-13,-2.84E-14,-2.16E-13,-2.72E-14,291.7983398,293.1564026,293.1563721,293.157074,292.3923035,292.3923035,292.3917847,293.1475525,293.1475525,293.147583,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1489258,293.1489868,293.1489868,0,0,0,0,0,0,5.63E-06,5.63E-06,5.63E-06,3.75E-06,3.75E-06,3.75E-06,1.25E-06,1.25E-06,1.25E-06,1.85E-13,2.16E-11,1.84E-13,2.16E-11,1.98E-13,2.17E-11,7.27E-12,-6.64E-09,7.24E-12,-6.67E-09,9.62E-12,-6.67E-09,5.67E-13,6.49E-11,2.41E-11,-2.00E-08,-8.43E-17,-3.31E-12,12.27381445,12.27381445,38491.89162
223,1.88E+07,296.5702515,295.1512146,295.0391235,295.1092834,295.0636292,298.3705139,296.2805481,296.1853943,296.2408752,296.2017212,298.4072876,296.5112305,296.4523315,296.5081482,296.4506226,7.40E-07,1.52E-07,1.01E-07,1.29E-07,1.17E-07,7.40E-07,1.52E-07,1.01E-07,1.29E-07,1.17E-07,7.40E-07,1.52E-07,1.01E-07,1.29E-07,1.17E-07,293.4177246,293.4177856,293.4177551,293.4180603,293.4177856,293.4195862,293.4189758,293.4189453,293.4192505,293.4189758,293.4194336,293.4191895,293.4191895,293.4194946,293.41922,11835.91406,-2.20E-13,-2.82E-14,-2.17E-13,-2.78E-14,-2.08E-13,-2.66E-14,291.7799988,293.1565857,293.1565552,293.157196,292.3923035,292.3923035,292.3917847,293.1476135,293.1476135,293.1476746,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1488953,293.1489868,293.1489868,0,0,0,0,0,0,5.51E-06,5.51E-06,5.51E-06,3.65E-06,3.65E-06,3.65E-06,1.24E-06,1.24E-06,1.24E-06,1.85E-13,2.14E-11,1.85E-13,2.14E-11,1.97E-13,2.14E-11,7.46E-12,-6.62E-09,7.42E-12,-6.65E-09,9.81E-12,-6.65E-09,5.67E-13,6.42E-11,2.47E-11,-1.99E-08,-8.26E-17,-3.31E-12,11.83591406,11.83591406,38503.72753
224,1.88E+07,296.5697632,295.1465759,295.0346985,295.1047058,295.0592041,298.3718567,296.2770081,296.1821289,296.2374268,296.1984253,298.4084167,296.5080566,296.4493713,296.5049744,296.4476318,7.32E-07,1.51E-07,9.99E-08,1.27E-07,1.16E-07,7.32E-07,1.51E-07,9.99E-08,1.27E-07,1.16E-07,7.32E-07,1.51E-07,9.99E-08,1.27E-07,1.16E-07,293.4177246,293.4177551,293.4177246,293.4180298,293.4177551,293.4195862,293.4189758,293.4189453,293.4192505,293.4189758,293.4194336,293.4191589,293.4191895,293.4194641,293.4191895,11413.85059,-2.12E-13,-2.75E-14,-2.09E-13,-2.72E-14,-2.00E-13,-2.61E-14,291.7616577,293.1567688,293.1567078,293.1572876,292.3922729,292.3923035,292.3917847,293.1477051,293.1476746,293.1477356,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1488953,293.1489563,293.1489563,0,0,0,0,0,0,5.40E-06,5.40E-06,5.40E-06,3.57E-06,3.57E-06,3.57E-06,1.23E-06,1.23E-06,1.23E-06,1.85E-13,2.12E-11,1.85E-13,2.12E-11,1.95E-13,2.12E-11,7.64E-12,-6.60E-09,7.61E-12,-6.63E-09,1.00E-11,-6.62E-09,5.65E-13,6.35E-11,2.53E-11,-1.99E-08,-8.08E-17,-3.31E-12,11.41385059,11.41385059,38515.14138
225,1.88E+07,296.5692749,295.1418762,295.0302734,295.1001282,295.0547485,298.3731689,296.2734375,296.178833,296.2339172,296.1950684,298.4095154,296.5048218,296.4463806,296.5018005,296.4446106,7.24E-07,1.49E-07,9.88E-08,1.26E-07,1.15E-07,7.24E-07,1.49E-07,9.88E-08,1.26E-07,1.15E-07,7.24E-07,1.49E-07,9.88E-08,1.26E-07,1.15E-07,293.4176941,293.4177551,293.4177246,293.4180298,293.4177551,293.4195557,293.4189453,293.4189148,293.41922,293.4189453,293.4194031,293.4191589,293.4191589,293.4194641,293.4191895,11007.03711,-2.03E-13,-2.69E-14,-2.01E-13,-2.66E-14,-1.92E-13,-2.55E-14,291.7433472,293.1569214,293.1568909,293.1574097,292.3922729,292.3922729,292.3917847,293.1477661,293.1477356,293.1477966,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1488953,293.1489563,293.1489563,0,0,0,0,0,0,5.28E-06,5.28E-06,5.28E-06,3.48E-06,3.48E-06,3.48E-06,1.21E-06,1.21E-06,1.21E-06,1.85E-13,2.09E-11,1.85E-13,2.10E-11,1.94E-13,2.10E-11,7.83E-12,-6.58E-09,7.79E-12,-6.61E-09,1.02E-11,-6.60E-09,5.65E-13,6.28E-11,2.58E-11,-1.98E-08,-7.90E-17,-3.31E-12,11.00703711,11.00703711,38526.14842
226,1.88E+07,296.5687866,295.1371765,295.0258179,295.0954895,295.0502625,298.3744812,296.2698059,296.1755066,296.2304077,296.1917419,298.4106445,296.5015869,296.4433594,296.4985657,296.4415588,7.15E-07,1.47E-07,9.76E-08,1.25E-07,1.13E-07,7.15E-07,1.47E-07,9.76E-08,1.25E-07,1.13E-07,7.15E-07,1.47E-07,9.76E-08,1.25E-07,1.13E-07,293.4176941,293.4177551,293.4177246,293.4180298,293.4177551,293.4195557,293.4189453,293.4189148,293.41922,293.4189453,293.4193726,293.4191589,293.4191589,293.4194336,293.4191589,10614.9082,-1.96E-13,-2.63E-14,-1.93E-13,-2.60E-14,-1.85E-13,-2.49E-14,291.7250061,293.1571045,293.1570435,293.1575317,292.3922729,292.3922729,292.3917542,293.1478271,293.1478271,293.1478577,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1488953,293.1489563,293.1489563,0,0,0,0,0,0,5.17E-06,5.17E-06,5.17E-06,3.39E-06,3.39E-06,3.39E-06,1.20E-06,1.20E-06,1.20E-06,1.85E-13,2.07E-11,1.84E-13,2.07E-11,1.93E-13,2.07E-11,8.01E-12,-6.56E-09,7.98E-12,-6.59E-09,1.04E-11,-6.58E-09,5.63E-13,6.21E-11,2.64E-11,-1.97E-08,-7.72E-17,-3.31E-12,10.6149082,10.6149082,38536.76333
227,1.88E+07,296.5682678,295.1324463,295.0213318,295.0908203,295.0457764,298.3757935,296.2662048,296.1721497,296.2268677,296.1883545,298.4117432,296.4983215,296.4403381,296.4953308,296.4384766,7.07E-07,1.46E-07,9.65E-08,1.23E-07,1.12E-07,7.07E-07,1.46E-07,9.65E-08,1.23E-07,1.12E-07,7.07E-07,1.46E-07,9.65E-08,1.23E-07,1.12E-07,293.4176941,293.4177551,293.4177246,293.4180298,293.4177551,293.4195251,293.4189453,293.4189148,293.41922,293.4189453,293.4193726,293.4191284,293.4191589,293.4194336,293.4191589,10236.91992,-1.88E-13,-2.57E-14,-1.86E-13,-2.54E-14,-1.78E-13,-2.43E-14,291.706665,293.1572571,293.1572266,293.1576233,292.3922729,292.3922729,292.3917542,293.1478882,293.1478882,293.1479187,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1488953,293.1489563,293.1489563,0,0,0,0,0,0,5.06E-06,5.06E-06,5.06E-06,3.31E-06,3.31E-06,3.31E-06,1.18E-06,1.18E-06,1.18E-06,1.85E-13,2.04E-11,1.85E-13,2.05E-11,1.92E-13,2.05E-11,8.20E-12,-6.54E-09,8.16E-12,-6.57E-09,1.06E-11,-6.56E-09,5.61E-13,6.14E-11,2.70E-11,-1.97E-08,-7.54E-17,-3.31E-12,10.23691992,10.23691992,38547.00025
228,1.88E+07,296.5677185,295.1276855,295.0168152,295.0861511,295.0412292,298.3771057,296.2625427,296.1687622,296.2232971,296.1849365,298.4128113,296.4950256,296.4372559,296.4920654,296.4353638,6.99E-07,1.44E-07,9.54E-08,1.22E-07,1.11E-07,6.99E-07,1.44E-07,9.54E-08,1.22E-07,1.11E-07,6.99E-07,1.44E-07,9.54E-08,1.22E-07,1.11E-07,293.4176636,293.4177551,293.4177246,293.4180298,293.4177551,293.4194946,293.4189148,293.4188843,293.4191895,293.4189148,293.419342,293.4191284,293.4191284,293.4194336,293.4191589,9872.552734,-1.81E-13,-2.51E-14,-1.78E-13,-2.48E-14,-1.71E-13,-2.38E-14,291.688324,293.1574097,293.1573792,293.1577454,292.3922424,292.3922424,292.3917542,293.1479492,293.1479492,293.1480103,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1488953,293.1489563,293.1489563,0,0,0,0,0,0,4.95E-06,4.95E-06,4.95E-06,3.23E-06,3.23E-06,3.23E-06,1.17E-06,1.17E-06,1.17E-06,1.85E-13,2.02E-11,1.84E-13,2.02E-11,1.90E-13,2.03E-11,8.38E-12,-6.52E-09,8.35E-12,-6.55E-09,1.08E-11,-6.54E-09,5.59E-13,6.07E-11,2.75E-11,-1.96E-08,-7.37E-17,-3.31E-12,9.872552734,9.872552734,38556.8728
229,1.88E+07,296.5671997,295.1228943,295.0122681,295.0814209,295.0366516,298.378418,296.2588501,296.1653748,296.219696,296.1815186,298.4138794,296.4916992,296.4341736,296.4887695,296.432251,6.90E-07,1.42E-07,9.42E-08,1.20E-07,1.09E-07,6.90E-07,1.42E-07,9.42E-08,1.20E-07,1.09E-07,6.90E-07,1.42E-07,9.42E-08,1.20E-07,1.09E-07,293.4176636,293.4177246,293.4176941,293.4179993,293.4177246,293.4194946,293.4189148,293.4188843,293.4191895,293.4189148,293.419342,293.4191284,293.4191284,293.4194031,293.4191284,9521.301758,-1.74E-13,-2.45E-14,-1.71E-13,-2.42E-14,-1.64E-13,-2.32E-14,291.6700134,293.1575928,293.1575317,293.1578369,292.3922424,292.3922424,292.3917542,293.1480103,293.1480103,293.1480713,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1488953,293.1489563,293.1489563,0,0,0,0,0,0,4.85E-06,4.85E-06,4.85E-06,3.15E-06,3.15E-06,3.15E-06,1.16E-06,1.16E-06,1.16E-06,1.85E-13,2.00E-11,1.84E-13,2.00E-11,1.88E-13,2.00E-11,8.57E-12,-6.50E-09,8.53E-12,-6.53E-09,1.10E-11,-6.52E-09,5.57E-13,6.00E-11,2.81E-11,-1.95E-08,-7.19E-17,-3.31E-12,9.521301758,9.521301758,38566.3941
230,1.88E+07,296.5666504,295.1180725,295.0077209,295.0766907,295.032074,298.3796997,296.2551575,296.1619263,296.216095,296.1780701,298.4149475,296.4883728,296.4310608,296.4854431,296.4291077,6.82E-07,1.40E-07,9.30E-08,1.19E-07,1.08E-07,6.82E-07,1.40E-07,9.30E-08,1.19E-07,1.08E-07,6.82E-07,1.40E-07,9.30E-08,1.19E-07,1.08E-07,293.4176636,293.4177246,293.4176941,293.4179993,293.4177246,293.4194641,293.4189148,293.4188843,293.4191895,293.4189148,293.4193115,293.4190979,293.4191284,293.4194031,293.4191284,9182.68457,-1.67E-13,-2.39E-14,-1.65E-13,-2.36E-14,-1.58E-13,-2.26E-14,291.6516724,293.1577454,293.1576843,293.157959,292.3922424,292.3922424,292.3917542,293.1480713,293.1480713,293.1481323,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1488953,293.1489258,293.1489258,0,0,0,0,0,0,4.74E-06,4.74E-06,4.74E-06,3.07E-06,3.07E-06,3.07E-06,1.14E-06,1.14E-06,1.14E-06,1.84E-13,1.97E-11,1.83E-13,1.97E-11,1.87E-13,1.98E-11,8.75E-12,-6.48E-09,8.71E-12,-6.51E-09,1.12E-11,-6.50E-09,5.55E-13,5.92E-11,2.86E-11,-1.95E-08,-7.01E-17,-3.31E-12,9.18268457,9.18268457,38575.57679
