,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
231,1.88E+07,296.5660706,295.1132202,295.0031128,295.0719299,295.0274353,298.3809814,296.2514343,296.1585083,296.2124634,296.1745911,298.4160156,296.4849854,296.4279175,296.4821167,296.4259338,6.73E-07,1.39E-07,9.18E-08,1.17E-07,1.07E-07,6.73E-07,1.39E-07,9.18E-08,1.17E-07,1.07E-07,6.73E-07,1.39E-07,9.18E-08,1.17E-07,1.07E-07,293.4176331,293.4177246,293.4176941,293.4179993,293.4177246,293.4194641,293.4188843,293.4188843,293.4191589,293.4188843,293.4193115,293.4190979,293.4190979,293.4194031,293.4191284,8856.236328,-1.60E-13,-2.33E-14,-1.58E-13,-2.30E-14,-1.51E-13,-2.20E-14,291.6333313,293.1578979,293.1578674,293.1580505,292.3922119,292.3922424,292.3917542,293.1481628,293.1481323,293.1481934,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1488953,293.1489258,293.1489258,0,0,0,0,0,0,4.64E-06,4.64E-06,4.64E-06,3.00E-06,3.00E-06,3.00E-06,1.13E-06,1.13E-06,1.13E-06,1.83E-13,1.95E-11,1.83E-13,1.95E-11,1.85E-13,1.95E-11,8.94E-12,-6.46E-09,8.90E-12,-6.49E-09,1.13E-11,-6.48E-09,5.51E-13,5.85E-11,2.92E-11,-1.94E-08,-6.83E-17,-3.31E-12,8.856236328,8.856236328,38584.43302
232,1.88E+07,296.5654907,295.1083374,294.9985046,295.0671387,295.0227966,298.3822327,296.2476807,296.1550293,296.2088013,296.1711121,298.4170532,296.4815979,296.4247742,296.4787292,296.4227295,6.64E-07,1.37E-07,9.07E-08,1.16E-07,1.05E-07,6.64E-07,1.37E-07,9.07E-08,1.16E-07,1.05E-07,6.64E-07,1.37E-07,9.07E-08,1.16E-07,1.05E-07,293.4176331,293.4177246,293.4176941,293.4179993,293.4177246,293.4194336,293.4188843,293.4188538,293.4191589,293.4188843,293.419281,293.4190979,293.4190979,293.4193726,293.4190979,8541.508789,-1.54E-13,-2.27E-14,-1.52E-13,-2.24E-14,-1.45E-13,-2.15E-14,291.6149902,293.1580505,293.15802,293.1581421,292.3922119,292.3922119,292.3917542,293.1482239,293.1481934,293.1482544,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1488953,293.1489258,293.1489258,0,0,0,0,0,0,4.54E-06,4.54E-06,4.54E-06,2.92E-06,2.92E-06,2.92E-06,1.11E-06,1.11E-06,1.11E-06,1.82E-13,1.92E-11,1.82E-13,1.92E-11,1.84E-13,1.93E-11,9.12E-12,-6.44E-09,9.08E-12,-6.47E-09,1.15E-11,-6.46E-09,5.48E-13,5.77E-11,2.97E-11,-1.94E-08,-6.66E-17,-3.31E-12,8.541508789,8.541508789,38592.97453
233,1.88E+07,296.5649109,295.1034546,294.993866,295.0623169,295.0181274,298.3834839,296.243927,296.1515198,296.2051086,296.1676025,298.4180908,296.4782104,296.4216003,296.4753723,296.4195251,6.56E-07,1.35E-07,8.95E-08,1.14E-07,1.04E-07,6.56E-07,1.35E-07,8.95E-08,1.14E-07,1.04E-07,6.56E-07,1.35E-07,8.95E-08,1.14E-07,1.04E-07,293.4176331,293.4177246,293.4176941,293.4179993,293.4177246,293.4194336,293.4188843,293.4188538,293.4191589,293.4188843,293.4192505,293.4190674,293.4190979,293.4193726,293.4190979,8238.073242,-1.48E-13,-2.21E-14,-1.46E-13,-2.18E-14,-1.40E-13,-2.09E-14,291.5966797,293.1582031,293.1581726,293.1582642,292.3922119,292.3922119,292.3917542,293.1482849,293.1482544,293.1483154,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1488647,293.1489258,293.1489258,0,0,0,0,0,0,4.44E-06,4.44E-06,4.44E-06,2.85E-06,2.85E-06,2.85E-06,1.10E-06,1.10E-06,1.10E-06,1.82E-13,1.90E-11,1.82E-13,1.90E-11,1.82E-13,1.90E-11,9.30E-12,-6.42E-09,9.26E-12,-6.45E-09,1.17E-11,-6.44E-09,5.46E-13,5.70E-11,3.03E-11,-1.93E-08,-6.48E-17,-3.31E-12,8.238073242,8.238073242,38601.2126
234,1.88E+07,296.5643311,295.0985107,294.9891663,295.0574646,295.0134277,298.3847351,296.2401123,296.1480103,296.201416,296.1640625,298.4191284,296.474762,296.418396,296.4719543,296.4162903,6.47E-07,1.33E-07,8.83E-08,1.13E-07,1.03E-07,6.47E-07,1.33E-07,8.83E-08,1.13E-07,1.03E-07,6.47E-07,1.33E-07,8.83E-08,1.13E-07,1.03E-07,293.4176025,293.4176941,293.4176941,293.4179993,293.4177246,293.4194031,293.4188538,293.4188538,293.4191284,293.4188538,293.4192505,293.4190674,293.4190674,293.4193726,293.4190979,7945.51416,-1.42E-13,-2.15E-14,-1.40E-13,-2.12E-14,-1.34E-13,-2.04E-14,291.5783386,293.1583557,293.1582947,293.1583557,292.3922119,292.3922119,292.3917236,293.1483154,293.1483154,293.1483765,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1488647,293.1489258,293.1489258,0,0,0,0,0,0,4.35E-06,4.35E-06,4.35E-06,2.78E-06,2.78E-06,2.78E-06,1.08E-06,1.08E-06,1.08E-06,1.81E-13,1.87E-11,1.80E-13,1.87E-11,1.80E-13,1.87E-11,9.48E-12,-6.40E-09,9.44E-12,-6.43E-09,1.19E-11,-6.43E-09,5.42E-13,5.62E-11,3.08E-11,-1.93E-08,-6.31E-17,-3.31E-12,7.94551416,7.94551416,38609.15812
235,1.88E+07,296.5637207,295.0935669,294.9844971,295.0525818,295.008728,298.3859863,296.2362976,296.1444702,296.1976929,296.1604919,298.4201355,296.4713135,296.4151611,296.4685364,296.4130249,6.38E-07,1.31E-07,8.71E-08,1.11E-07,1.01E-07,6.38E-07,1.31E-07,8.71E-08,1.11E-07,1.01E-07,6.38E-07,1.31E-07,8.71E-08,1.11E-07,1.01E-07,293.4176025,293.4176941,293.4176636,293.4179688,293.4176941,293.4194031,293.4188538,293.4188232,293.4191284,293.4188538,293.41922,293.4190674,293.4190674,293.419342,293.4190674,7663.434082,-1.36E-13,-2.09E-14,-1.34E-13,-2.07E-14,-1.29E-13,-1.98E-14,291.5599976,293.1585083,293.1584473,293.1584473,292.3921814,292.3922119,292.3917236,293.1483765,293.1483765,293.1484375,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1488647,293.1489258,293.1489258,0,0,0,0,0,0,4.25E-06,4.25E-06,4.25E-06,2.71E-06,2.71E-06,2.71E-06,1.07E-06,1.07E-06,1.07E-06,1.81E-13,1.85E-11,1.80E-13,1.85E-11,1.78E-13,1.85E-11,9.66E-12,-6.38E-09,9.62E-12,-6.41E-09,1.21E-11,-6.41E-09,5.39E-13,5.54E-11,3.13E-11,-1.92E-08,-6.14E-17,-3.31E-12,7.663434082,7.663434082,38616.82155
236,1.88E+07,296.5630798,295.0885925,294.9797668,295.047699,295.0039673,298.3872375,296.2324829,296.1409302,296.1939392,296.1569214,298.4211426,296.4678345,296.4119263,296.4650574,296.4097595,6.29E-07,1.30E-07,8.59E-08,1.10E-07,9.98E-08,6.29E-07,1.30E-07,8.59E-08,1.10E-07,9.98E-08,6.29E-07,1.30E-07,8.59E-08,1.10E-07,9.98E-08,293.4176025,293.4176941,293.4176636,293.4179688,293.4176941,293.4193726,293.4188538,293.4188232,293.4191284,293.4188538,293.41922,293.4190369,293.4190674,293.419342,293.4190674,7391.449219,-1.31E-13,-2.04E-14,-1.29E-13,-2.01E-14,-1.24E-13,-1.93E-14,291.5416565,293.1586304,293.1585999,293.1585388,292.3921814,292.3921814,292.3917236,293.1484375,293.1484375,293.1484985,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1488647,293.1489258,293.1489258,0,0,0,0,0,0,4.16E-06,4.16E-06,4.16E-06,2.64E-06,2.64E-06,2.64E-06,1.05E-06,1.05E-06,1.05E-06,1.79E-13,1.82E-11,1.79E-13,1.82E-11,1.77E-13,1.82E-11,9.84E-12,-6.37E-09,9.80E-12,-6.39E-09,1.22E-11,-6.39E-09,5.34E-13,5.47E-11,3.19E-11,-1.91E-08,-5.97E-17,-3.31E-12,7.391449219,7.391449219,38624.213
237,1.88E+07,296.5624695,295.0835876,294.9750061,295.0427856,294.9992065,298.3884583,296.2286377,296.1373596,296.190155,296.1532898,298.4221497,296.4643555,296.4086609,296.4616089,296.4064636,6.20E-07,1.28E-07,8.47E-08,1.08E-07,9.84E-08,6.20E-07,1.28E-07,8.47E-08,1.08E-07,9.84E-08,6.20E-07,1.28E-07,8.47E-08,1.08E-07,9.84E-08,293.417572,293.4176941,293.4176636,293.4179688,293.4176941,293.4193726,293.4188232,293.4188232,293.4191284,293.4188538,293.4191895,293.4190369,293.4190369,293.419342,293.4190674,7129.191406,-1.25E-13,-1.98E-14,-1.24E-13,-1.95E-14,-1.19E-13,-1.87E-14,291.5233459,293.158783,293.1587524,293.1586304,292.3921814,292.3921814,292.3917236,293.1484985,293.1484985,293.1485596,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1488647,293.1488953,293.1488953,0,0,0,0,0,0,4.07E-06,4.07E-06,4.07E-06,2.58E-06,2.58E-06,2.58E-06,1.04E-06,1.04E-06,1.04E-06,1.78E-13,1.80E-11,1.78E-13,1.80E-11,1.75E-13,1.80E-11,1.00E-11,-6.35E-09,9.98E-12,-6.38E-09,1.24E-11,-6.37E-09,5.31E-13,5.39E-11,3.24E-11,-1.91E-08,-5.81E-17,-3.31E-12,7.129191406,7.129191406,38631.34219
238,1.88E+07,296.5617981,295.0785828,294.9702454,295.0378418,294.9944153,298.389679,296.224762,296.1337585,296.1863709,296.1496887,298.4231567,296.4608459,296.4053955,296.4580994,296.4031372,6.12E-07,1.26E-07,8.35E-08,1.06E-07,9.70E-08,6.12E-07,1.26E-07,8.35E-08,1.06E-07,9.70E-08,6.12E-07,1.26E-07,8.35E-08,1.06E-07,9.70E-08,293.417572,293.4176941,293.4176636,293.4179688,293.4176941,293.419342,293.4188232,293.4188232,293.4190979,293.4188232,293.4191895,293.4190369,293.4190369,293.4193115,293.4190674,6876.305664,-1.20E-13,-1.92E-14,-1.19E-13,-1.90E-14,-1.14E-13,-1.82E-14,291.5050049,293.1589355,293.1588745,293.1587219,292.3921814,292.3921814,292.3917236,293.1485596,293.1485596,293.1485901,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1488647,293.1488953,293.1488953,0,0,0,0,0,0,3.98E-06,3.98E-06,3.98E-06,2.51E-06,2.51E-06,2.51E-06,1.02E-06,1.02E-06,1.02E-06,1.77E-13,1.77E-11,1.76E-13,1.77E-11,1.73E-13,1.77E-11,1.02E-11,-6.33E-09,1.02E-11,-6.36E-09,1.26E-11,-6.35E-09,5.27E-13,5.32E-11,3.29E-11,-1.90E-08,-5.64E-17,-3.31E-12,6.876305664,6.876305664,38638.2185
239,1.88E+07,296.5611572,295.0735168,294.9654541,295.0328674,294.9895935,298.3908997,296.2208557,296.130127,296.1825562,296.1460266,298.4241333,296.4573059,296.4020996,296.4545898,296.3997803,6.03E-07,1.24E-07,8.23E-08,1.05E-07,9.56E-08,6.03E-07,1.24E-07,8.23E-08,1.05E-07,9.56E-08,6.03E-07,1.24E-07,8.23E-08,1.05E-07,9.56E-08,293.417572,293.4176941,293.4176636,293.4179688,293.4176941,293.419342,293.4188232,293.4187927,293.4190979,293.4188232,293.4191589,293.4190063,293.4190369,293.4193115,293.4190369,6632.450684,-1.15E-13,-1.87E-14,-1.14E-13,-1.84E-14,-1.09E-13,-1.77E-14,291.4866638,293.1590576,293.1590271,293.1588135,292.3921509,292.3921814,292.3917236,293.1486206,293.1486206,293.1486511,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1488647,293.1488953,293.1488953,0,0,0,0,0,0,3.89E-06,3.89E-06,3.89E-06,2.45E-06,2.45E-06,2.45E-06,1.01E-06,1.01E-06,1.01E-06,1.76E-13,1.74E-11,1.75E-13,1.75E-11,1.71E-13,1.75E-11,1.04E-11,-6.31E-09,1.03E-11,-6.34E-09,1.28E-11,-6.34E-09,5.22E-13,5.24E-11,3.35E-11,-1.90E-08,-5.48E-17,-3.31E-12,6.632450684,6.632450684,38644.85095
240,1.88E+07,296.5604858,295.0684509,294.9606323,295.0278931,294.9847717,298.3920898,296.2169495,296.1264954,296.1787415,296.1423645,298.4251099,296.4537659,296.3987732,296.4510803,296.3964233,5.94E-07,1.22E-07,8.11E-08,1.03E-07,9.42E-08,5.94E-07,1.22E-07,8.11E-08,1.03E-07,9.42E-08,5.94E-07,1.22E-07,8.11E-08,1.03E-07,9.42E-08,293.4175415,293.4176636,293.4176636,293.4179688,293.4176941,293.4193115,293.4188232,293.4187927,293.4190979,293.4188232,293.4191589,293.4190063,293.4190063,293.4193115,293.4190369,6397.297852,-1.11E-13,-1.81E-14,-1.09E-13,-1.79E-14,-1.05E-13,-1.72E-14,291.4683228,293.1592102,293.1591492,293.158905,292.3921509,292.3921509,292.3917236,293.1486816,293.1486511,293.1487122,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1488647,293.1488953,293.1488953,0,0,0,0,0,0,3.81E-06,3.81E-06,3.81E-06,2.39E-06,2.39E-06,2.39E-06,9.95E-07,9.95E-07,9.95E-07,1.75E-13,1.72E-11,1.74E-13,1.72E-11,1.69E-13,1.72E-11,1.05E-11,-6.30E-09,1.05E-11,-6.32E-09,1.29E-11,-6.32E-09,5.18E-13,5.16E-11,3.40E-11,-1.89E-08,-5.32E-17,-3.31E-12,6.397297852,6.397297852,38651.24825
241,1.88E+07,296.5598145,295.0633545,294.9558105,295.0228882,294.9798889,298.39328,296.2130127,296.1228333,296.1748962,296.1387024,298.4260864,296.4501953,296.3954468,296.4475098,296.3930359,5.85E-07,1.21E-07,7.99E-08,1.02E-07,9.28E-08,5.85E-07,1.21E-07,7.99E-08,1.02E-07,9.28E-08,5.85E-07,1.21E-07,7.99E-08,1.02E-07,9.28E-08,293.4175415,293.4176636,293.4176636,293.4179382,293.4176636,293.4193115,293.4187927,293.4187927,293.4190674,293.4188232,293.4191284,293.4190063,293.4190063,293.4193115,293.4190369,6170.530762,-1.06E-13,-1.76E-14,-1.05E-13,-1.74E-14,-1.00E-13,-1.67E-14,291.4500122,293.1593323,293.1593018,293.1589966,292.3921509,292.3921509,292.3917236,293.1487122,293.1487122,293.1487732,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1488647,293.1488953,293.1488953,0,0,0,0,0,0,3.72E-06,3.72E-06,3.72E-06,2.33E-06,2.33E-06,2.33E-06,9.80E-07,9.80E-07,9.80E-07,1.74E-13,1.69E-11,1.73E-13,1.70E-11,1.67E-13,1.70E-11,1.07E-11,-6.28E-09,1.07E-11,-6.31E-09,1.31E-11,-6.30E-09,5.14E-13,5.09E-11,3.45E-11,-1.89E-08,-5.17E-17,-3.31E-12,6.170530762,6.170530762,38657.41878
242,1.88E+07,296.5591125,295.0583191,294.9510193,295.0179138,294.9750977,298.3944702,296.209137,296.1192627,296.1710815,296.1350708,298.4270325,296.4466858,296.3921509,296.4440308,296.38974,5.77E-07,1.19E-07,7.87E-08,1.00E-07,9.14E-08,5.77E-07,1.19E-07,7.87E-08,1.00E-07,9.14E-08,5.77E-07,1.19E-07,7.87E-08,1.00E-07,9.14E-08,293.4175415,293.4176636,293.4176331,293.4179382,293.4176636,293.419281,293.4187927,293.4187622,293.4190674,293.4187927,293.4191284,293.4189758,293.4190063,293.419281,293.4190063,5952.481934,-1.02E-13,-1.71E-14,-1.00E-13,-1.69E-14,-9.63E-14,-1.62E-14,291.4416809,293.1594849,293.1594543,293.1590881,292.3921509,292.3921509,292.3917236,293.1487732,293.1487732,293.1488342,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1488647,293.1488953,293.1488953,0,0,0,0,0,0,3.64E-06,3.64E-06,3.64E-06,2.27E-06,2.27E-06,2.27E-06,9.66E-07,9.66E-07,9.66E-07,1.73E-13,1.67E-11,1.72E-13,1.67E-11,1.65E-13,1.67E-11,1.09E-11,-6.26E-09,1.08E-11,-6.29E-09,1.33E-11,-6.28E-09,5.10E-13,5.01E-11,3.50E-11,-1.88E-08,-5.02E-17,-3.31E-12,5.952481934,5.952481934,38663.37126
243,1.88E+07,296.5584412,295.0533142,294.9462585,295.0130005,294.9703064,298.3956604,296.2052917,296.1156921,296.1673279,296.1314697,298.4279785,296.4432068,296.388916,296.4405823,296.3864441,5.68E-07,1.17E-07,7.75E-08,9.89E-08,9.01E-08,5.68E-07,1.17E-07,7.75E-08,9.89E-08,9.01E-08,5.68E-07,1.17E-07,7.75E-08,9.89E-08,9.01E-08,293.417511,293.4176636,293.4176331,293.4179382,293.4176636,293.419281,293.4187927,293.4187622,293.4190674,293.4187927,293.4190979,293.4189758,293.4190063,293.419281,293.4190063,5742.91748,-9.76E-14,-1.66E-14,-9.63E-14,-1.64E-14,-9.23E-14,-1.57E-14,291.4333191,293.1596069,293.1595764,293.1591797,292.3921509,292.3921509,292.3916931,293.1488342,293.1488342,293.1488647,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1488647,293.1488953,293.1488953,0,0,0,0,0,0,3.56E-06,3.56E-06,3.56E-06,2.21E-06,2.21E-06,2.21E-06,9.52E-07,9.52E-07,9.52E-07,1.71E-13,1.64E-11,1.71E-13,1.65E-11,1.64E-13,1.65E-11,1.11E-11,-6.25E-09,1.10E-11,-6.27E-09,1.34E-11,-6.27E-09,5.05E-13,4.94E-11,3.55E-11,-1.88E-08,-4.87E-17,-3.31E-12,5.74291748,5.74291748,38669.11418
244,1.88E+07,296.5577087,295.0483398,294.9415588,295.0081177,294.9655457,298.3968506,296.2014771,296.1121521,296.1636353,296.1279297,298.4289246,296.4397583,296.3857117,296.4371643,296.3831787,5.59E-07,1.15E-07,7.63E-08,9.74E-08,8.87E-08,5.59E-07,1.15E-07,7.63E-08,9.74E-08,8.87E-08,5.59E-07,1.15E-07,7.63E-08,9.74E-08,8.87E-08,293.417511,293.4176636,293.4176331,293.4179382,293.4176636,293.4192505,293.4187927,293.4187622,293.4190674,293.4187927,293.4190979,293.4189758,293.4189758,293.419281,293.4190063,5541.411133,-9.35E-14,-1.61E-14,-9.23E-14,-1.59E-14,-8.85E-14,-1.52E-14,291.4249878,293.1597595,293.159729,293.1592712,292.3921204,292.3921204,292.3916931,293.1488953,293.1488953,293.1489258,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1488647,293.1488647,293.1488647,0,0,0,0,0,0,3.48E-06,3.48E-06,3.48E-06,2.16E-06,2.16E-06,2.16E-06,9.37E-07,9.37E-07,9.37E-07,1.70E-13,1.62E-11,1.69E-13,1.62E-11,1.62E-13,1.62E-11,1.12E-11,-6.23E-09,1.12E-11,-6.26E-09,1.36E-11,-6.25E-09,5.01E-13,4.86E-11,3.60E-11,-1.87E-08,-4.72E-17,-3.31E-12,5.541411133,5.541411133,38674.65559
245,1.88E+07,296.5570068,295.0434265,294.9368591,295.0032654,294.9608459,298.3980103,296.1977234,296.1086731,296.1599426,296.1244202,298.4298706,296.4363709,296.3825378,296.4337769,296.3799744,5.51E-07,1.13E-07,7.51E-08,9.59E-08,8.73E-08,5.51E-07,1.13E-07,7.52E-08,9.59E-08,8.73E-08,5.51E-07,1.13E-07,7.51E-08,9.59E-08,8.73E-08,293.417511,293.4176636,293.4176331,293.4179382,293.4176636,293.4192505,293.4187622,293.4187622,293.4190369,293.4187622,293.4190674,293.4189758,293.4189758,293.4192505,293.4189758,5347.571289,-8.97E-14,-1.56E-14,-8.85E-14,-1.54E-14,-8.48E-14,-1.48E-14,291.4166565,293.1598816,293.1598511,293.1593628,292.3921204,292.3921204,292.3916931,293.1489563,293.1489258,293.1489868,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1488342,293.1488647,293.1488647,0,0,0,0,0,0,3.41E-06,3.41E-06,3.41E-06,2.10E-06,2.10E-06,2.10E-06,9.22E-07,9.22E-07,9.22E-07,1.68E-13,1.59E-11,1.68E-13,1.60E-11,1.60E-13,1.60E-11,1.14E-11,-6.21E-09,1.14E-11,-6.24E-09,1.37E-11,-6.24E-09,4.96E-13,4.79E-11,3.65E-11,-1.87E-08,-4.57E-17,-3.31E-12,5.347571289,5.347571289,38680.00316
246,1.88E+07,296.5562744,295.0385132,294.9321899,294.9984436,294.9561462,298.3991699,296.1940002,296.1052246,296.156311,296.1209412,298.4307861,296.4330139,296.3793945,296.4304504,296.3768005,5.42E-07,1.12E-07,7.40E-08,9.44E-08,8.59E-08,5.42E-07,1.12E-07,7.40E-08,9.44E-08,8.59E-08,5.42E-07,1.12E-07,7.40E-08,9.44E-08,8.59E-08,293.4174805,293.4176636,293.4176331,293.4179382,293.4176636,293.41922,293.4187622,293.4187317,293.4190369,293.4187622,293.4190674,293.4189453,293.4189758,293.4192505,293.4189758,5161.035156,-8.59E-14,-1.51E-14,-8.48E-14,-1.49E-14,-8.13E-14,-1.43E-14,291.4083252,293.1600342,293.1599731,293.1594543,292.3921204,292.3921204,292.3916931,293.1490173,293.1489868,293.1490479,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1488342,293.1488647,293.1488647,0,0,0,0,0,0,3.33E-06,3.33E-06,3.33E-06,2.05E-06,2.05E-06,2.05E-06,9.08E-07,9.08E-07,9.08E-07,1.67E-13,1.57E-11,1.66E-13,1.57E-11,1.58E-13,1.57E-11,1.16E-11,-6.20E-09,1.15E-11,-6.22E-09,1.39E-11,-6.22E-09,4.91E-13,4.71E-11,3.70E-11,-1.86E-08,-4.43E-17,-3.31E-12,5.161035156,5.161035156,38685.16419
247,1.88E+07,296.5555115,295.0336304,294.9275818,294.9936218,294.9515076,298.4003296,296.1903076,296.1017761,296.15271,296.1174927,298.4317017,296.4296875,296.3762817,296.4271545,296.3736572,5.33E-07,1.10E-07,7.28E-08,9.29E-08,8.46E-08,5.33E-07,1.10E-07,7.28E-08,9.29E-08,8.46E-08,5.33E-07,1.10E-07,7.28E-08,9.29E-08,8.46E-08,293.4174805,293.4176331,293.4176331,293.4179382,293.4176636,293.41922,293.4187622,293.4187317,293.4190369,293.4187622,293.4190369,293.4189453,293.4189453,293.4192505,293.4189758,4981.453613,-8.23E-14,-1.46E-14,-8.13E-14,-1.44E-14,-7.79E-14,-1.38E-14,291.3999939,293.1601563,293.1601257,293.1595459,292.3921204,292.3921204,292.3916931,293.1490479,293.1490479,293.1491089,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1488342,293.1488647,293.1488647,0,0,0,0,0,0,3.26E-06,3.26E-06,3.26E-06,2.00E-06,2.00E-06,2.00E-06,8.94E-07,8.94E-07,8.94E-07,1.66E-13,1.54E-11,1.65E-13,1.55E-11,1.56E-13,1.55E-11,1.17E-11,-6.18E-09,1.17E-11,-6.21E-09,1.41E-11,-6.20E-09,4.86E-13,4.64E-11,3.75E-11,-1.86E-08,-4.29E-17,-3.31E-12,4.981453613,4.981453613,38690.14565
248,1.88E+07,296.5547791,295.0288086,294.9229736,294.9888611,294.9468689,298.4014587,296.1866455,296.0983887,296.1491394,296.1140747,298.4326172,296.4263916,296.37323,296.4238586,296.3705444,5.25E-07,1.08E-07,7.16E-08,9.14E-08,8.32E-08,5.25E-07,1.08E-07,7.16E-08,9.14E-08,8.32E-08,5.25E-07,1.08E-07,7.16E-08,9.14E-08,8.32E-08,293.4174805,293.4176331,293.4176331,293.4179077,293.4176331,293.4191895,293.4187317,293.4187317,293.4190369,293.4187622,293.4190369,293.4189453,293.4189453,293.4192505,293.4189758,4808.51416,-7.89E-14,-1.42E-14,-7.79E-14,-1.40E-14,-7.46E-14,-1.34E-14,291.3916626,293.1602783,293.1602478,293.1596375,292.3920898,292.3921204,292.3916931,293.1491089,293.1491089,293.1491394,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1488342,293.1488647,293.1488647,0,0,0,0,0,0,3.18E-06,3.18E-06,3.18E-06,1.95E-06,1.95E-06,1.95E-06,8.79E-07,8.79E-07,8.79E-07,1.64E-13,1.52E-11,1.63E-13,1.52E-11,1.54E-13,1.52E-11,1.19E-11,-6.17E-09,1.18E-11,-6.19E-09,1.42E-11,-6.19E-09,4.81E-13,4.56E-11,3.80E-11,-1.86E-08,-4.16E-17,-3.31E-12,4.80851416,4.80851416,38694.95416
249,1.88E+07,296.5540161,295.0239868,294.918396,294.9841309,294.9422913,298.4026184,296.1830139,296.0950317,296.1455994,296.1106873,298.4335327,296.4231262,296.3701782,296.4206238,296.3674316,5.16E-07,1.06E-07,7.05E-08,8.99E-08,8.19E-08,5.16E-07,1.06E-07,7.05E-08,8.99E-08,8.19E-08,5.16E-07,1.06E-07,7.05E-08,8.99E-08,8.19E-08,293.4174805,293.4176331,293.4176025,293.4179077,293.4176331,293.4191895,293.4187317,293.4187317,293.4190063,293.4187317,293.4190063,293.4189148,293.4189453,293.41922,293.4189453,4641.92041,-7.56E-14,-1.37E-14,-7.46E-14,-1.35E-14,-7.15E-14,-1.30E-14,291.3833313,293.1604004,293.1603699,293.1596985,292.3920898,292.3920898,292.3916931,293.1491699,293.1491394,293.1492004,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1488342,293.1488647,293.1488647,0,0,0,0,0,0,3.11E-06,3.11E-06,3.11E-06,1.90E-06,1.90E-06,1.90E-06,8.65E-07,8.65E-07,8.65E-07,1.62E-13,1.50E-11,1.62E-13,1.50E-11,1.51E-13,1.50E-11,1.21E-11,-6.15E-09,1.20E-11,-6.18E-09,1.44E-11,-6.17E-09,4.76E-13,4.49E-11,3.84E-11,-1.85E-08,-4.02E-17,-3.31E-12,4.64192041,4.64192041,38699.59608
250,1.88E+07,296.5532227,295.0191956,294.9138489,294.9794312,294.9377136,298.4037476,296.1794434,296.0917053,296.1420898,296.1073303,298.4344177,296.4198914,296.367157,296.4174194,296.3643799,5.08E-07,1.05E-07,6.93E-08,8.84E-08,8.05E-08,5.08E-07,1.05E-07,6.93E-08,8.84E-08,8.05E-08,5.08E-07,1.05E-07,6.93E-08,8.84E-08,8.05E-08,293.41745,293.4176331,293.4176025,293.4179077,293.4176331,293.4191589,293.4187317,293.4187012,293.4190063,293.4187317,293.4190063,293.4189148,293.4189453,293.41922,293.4189453,4481.396484,-7.24E-14,-1.33E-14,-7.15E-14,-1.31E-14,-6.85E-14,-1.26E-14,291.375,293.160553,293.1604919,293.15979,292.3920898,292.3920898,292.3916931,293.1492004,293.1492004,293.1492615,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1488342,293.1488647,293.1488647,0,0,0,0,0,0,3.04E-06,3.04E-06,3.04E-06,1.85E-06,1.85E-06,1.85E-06,8.51E-07,8.51E-07,8.51E-07,1.61E-13,1.47E-11,1.60E-13,1.47E-11,1.49E-13,1.47E-11,1.22E-11,-6.14E-09,1.22E-11,-6.16E-09,1.45E-11,-6.16E-09,4.71E-13,4.42E-11,3.89E-11,-1.85E-08,-3.89E-17,-3.31E-12,4.481396484,4.481396484,38704.07748
251,1.88E+07,296.5524597,295.0144348,294.9093323,294.974762,294.9331665,298.4048767,296.1758728,296.0884094,296.1385803,296.1039734,298.4353027,296.416687,296.3641663,296.4142151,296.3613586,5.00E-07,1.03E-07,6.82E-08,8.70E-08,7.92E-08,5.00E-07,1.03E-07,6.82E-08,8.70E-08,7.92E-08,5.00E-07,1.03E-07,6.82E-08,8.70E-08,7.92E-08,293.41745,293.4176331,293.4176025,293.4179077,293.4176331,293.4191589,293.4187317,293.4187012,293.4190063,293.4187317,293.4189758,293.4189148,293.4189148,293.41922,293.4189453,4326.682617,-6.94E-14,-1.28E-14,-6.85E-14,-1.27E-14,-6.56E-14,-1.21E-14,291.3666687,293.160675,293.160614,293.1598816,292.3920898,292.3920898,292.3916931,293.1492615,293.1492615,293.149292,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1488342,293.1488647,293.1488647,0,0,0,0,0,0,2.97E-06,2.97E-06,2.97E-06,1.81E-06,1.81E-06,1.81E-06,8.37E-07,8.37E-07,8.37E-07,1.59E-13,1.45E-11,1.58E-13,1.45E-11,1.48E-13,1.45E-11,1.24E-11,-6.12E-09,1.23E-11,-6.15E-09,1.47E-11,-6.15E-09,4.66E-13,4.35E-11,3.94E-11,-1.84E-08,-3.77E-17,-3.31E-12,4.326682617,4.326682617,38708.40416
252,1.88E+07,296.5516663,295.0097046,294.9048462,294.9700928,294.9286499,298.4059753,296.1723328,296.085144,296.1351318,296.1006775,298.4361877,296.4135132,296.3612061,296.4110718,296.3583679,4.91E-07,1.01E-07,6.70E-08,8.55E-08,7.79E-08,4.91E-07,1.01E-07,6.70E-08,8.55E-08,7.79E-08,4.91E-07,1.01E-07,6.70E-08,8.55E-08,7.79E-08,293.41745,293.4176331,293.4176025,293.4179077,293.4176331,293.4191284,293.4187012,293.4187012,293.4190063,293.4187317,293.4189758,293.4189148,293.4189148,293.4191895,293.4189453,4177.538086,-6.64E-14,-1.24E-14,-6.56E-14,-1.23E-14,-6.28E-14,-1.17E-14,291.3583374,293.1607971,293.1607361,293.1599426,292.3920898,292.3920898,292.3916626,293.149292,293.149292,293.149353,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1488342,293.1488647,293.1488342,0,0,0,0,0,0,2.91E-06,2.91E-06,2.91E-06,1.76E-06,1.76E-06,1.76E-06,8.23E-07,8.23E-07,8.23E-07,1.58E-13,1.42E-11,1.57E-13,1.43E-11,1.45E-13,1.42E-11,1.25E-11,-6.11E-09,1.25E-11,-6.14E-09,1.48E-11,-6.13E-09,4.60E-13,4.27E-11,3.98E-11,-1.84E-08,-3.64E-17,-3.31E-12,4.177538086,4.177538086,38712.5817
253,1.88E+07,296.5508728,295.0050049,294.9003906,294.9654846,294.9241333,298.4071045,296.1688232,296.0818787,296.1317139,296.0974121,298.4370422,296.4103394,296.3582764,296.407959,296.3553772,4.83E-07,9.95E-08,6.59E-08,8.41E-08,7.66E-08,4.83E-07,9.95E-08,6.59E-08,8.41E-08,7.66E-08,4.83E-07,9.95E-08,6.59E-08,8.41E-08,7.66E-08,293.4174194,293.4176331,293.4176025,293.4179077,293.4176331,293.4191284,293.4187012,293.4187012,293.4189758,293.4187317,293.4189758,293.4188843,293.4189148,293.4191895,293.4189148,4033.727783,-6.36E-14,-1.20E-14,-6.28E-14,-1.18E-14,-6.02E-14,-1.14E-14,291.3500061,293.1608887,293.1608582,293.1600342,292.3920593,292.3920593,292.3916626,293.149353,293.149353,293.1493835,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1488342,293.1488342,293.1488342,0,0,0,0,0,0,2.84E-06,2.84E-06,2.84E-06,1.72E-06,1.72E-06,1.72E-06,8.09E-07,8.09E-07,8.09E-07,1.56E-13,1.40E-11,1.55E-13,1.40E-11,1.44E-13,1.40E-11,1.27E-11,-6.09E-09,1.26E-11,-6.12E-09,1.50E-11,-6.12E-09,4.55E-13,4.20E-11,4.03E-11,-1.83E-08,-3.52E-17,-3.31E-12,4.033727783,4.033727783,38716.61543
254,1.88E+07,296.5500488,295.0003052,294.8959351,294.9608765,294.9196777,298.4082031,296.1653442,296.0786743,296.1283264,296.0941467,298.4379272,296.4072266,296.3553772,296.4048462,296.352417,4.75E-07,9.78E-08,6.48E-08,8.27E-08,7.53E-08,4.75E-07,9.78E-08,6.48E-08,8.27E-08,7.53E-08,4.75E-07,9.78E-08,6.48E-08,8.27E-08,7.53E-08,293.4174194,293.4176025,293.4176025,293.4179077,293.4176331,293.4190979,293.4187012,293.4186707,293.4189758,293.4187012,293.4189453,293.4188843,293.4189148,293.4191895,293.4189148,3895.037598,-6.09E-14,-1.16E-14,-6.01E-14,-1.14E-14,-5.76E-14,-1.10E-14,291.3416748,293.1610107,293.1609802,293.1601257,292.3920593,292.3920593,292.3916626,293.1494141,293.1493835,293.1494446,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1488342,293.1488342,293.1488342,0,0,0,0,0,0,2.78E-06,2.78E-06,2.78E-06,1.67E-06,1.67E-06,1.67E-06,7.95E-07,7.95E-07,7.95E-07,1.54E-13,1.38E-11,1.54E-13,1.38E-11,1.42E-13,1.38E-11,1.28E-11,-6.08E-09,1.28E-11,-6.11E-09,1.51E-11,-6.10E-09,4.49E-13,4.13E-11,4.07E-11,-1.83E-08,-3.40E-17,-3.31E-12,3.895037598,3.895037598,38720.51047
255,1.88E+07,296.5492249,294.9956665,294.89151,294.9562988,294.9152222,298.4093018,296.1618958,296.07547,296.124939,296.0909424,298.4387817,296.4041443,296.352478,296.4017639,296.3495178,4.67E-07,9.62E-08,6.37E-08,8.13E-08,7.40E-08,4.67E-07,9.62E-08,6.37E-08,8.13E-08,7.40E-08,4.67E-07,9.62E-08,6.37E-08,8.13E-08,7.40E-08,293.4174194,293.4176025,293.4176025,293.4178772,293.4176331,293.4190979,293.4187012,293.4186707,293.4189758,293.4187012,293.4189453,293.4188843,293.4188843,293.4191895,293.4189148,3761.263184,-5.83E-14,-1.12E-14,-5.76E-14,-1.11E-14,-5.51E-14,-1.06E-14,291.3333435,293.1611328,293.1611023,293.1601868,292.3920593,292.3920593,292.3916626,293.1494446,293.1494446,293.1494751,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1488342,293.1488342,293.1488342,0,0,0,0,0,0,2.71E-06,2.71E-06,2.71E-06,1.63E-06,1.63E-06,1.63E-06,7.82E-07,7.82E-07,7.82E-07,1.52E-13,1.35E-11,1.52E-13,1.35E-11,1.40E-13,1.35E-11,1.30E-11,-6.07E-09,1.29E-11,-6.09E-09,1.52E-11,-6.09E-09,4.44E-13,4.06E-11,4.12E-11,-1.83E-08,-3.29E-17,-3.31E-12,3.761263184,3.761263184,38724.27173
256,1.88E+07,296.5484009,294.9910278,294.8871155,294.9517212,294.9107971,298.4104004,296.1584473,296.0722961,296.121582,296.087738,298.4396362,296.401062,296.3496399,296.3987122,296.3465881,4.59E-07,9.45E-08,6.26E-08,7.99E-08,7.27E-08,4.59E-07,9.45E-08,6.26E-08,7.99E-08,7.27E-08,4.59E-07,9.45E-08,6.26E-08,7.99E-08,7.27E-08,293.4174194,293.4176025,293.4176025,293.4178772,293.4176025,293.4190979,293.4187012,293.4186707,293.4189758,293.4187012,293.4189148,293.4188843,293.4188843,293.4191589,293.4189148,3632.211182,-5.58E-14,-1.08E-14,-5.51E-14,-1.07E-14,-5.28E-14,-1.02E-14,291.3250122,293.1612549,293.1611938,293.1602478,292.3920593,292.3920593,292.3916626,293.1495056,293.1494751,293.1495361,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1488342,293.1488342,293.1488342,0,0,0,0,0,0,2.65E-06,2.65E-06,2.65E-06,1.59E-06,1.59E-06,1.59E-06,7.68E-07,7.68E-07,7.68E-07,1.51E-13,1.33E-11,1.50E-13,1.33E-11,1.37E-13,1.33E-11,1.32E-11,-6.05E-09,1.31E-11,-6.08E-09,1.54E-11,-6.08E-09,4.38E-13,3.99E-11,4.16E-11,-1.82E-08,-3.17E-17,-3.31E-12,3.632211182,3.632211182,38727.90394
257,1.88E+07,296.5475769,294.9864197,294.8827515,294.9472046,294.9063721,298.411499,296.1550598,296.0691528,296.1182861,296.0845642,298.4404907,296.3980103,296.3468018,296.3956909,296.3437195,4.51E-07,9.29E-08,6.15E-08,7.85E-08,7.15E-08,4.51E-07,9.29E-08,6.15E-08,7.85E-08,7.15E-08,4.51E-07,9.29E-08,6.15E-08,7.85E-08,7.15E-08,293.4173889,293.4176025,293.417572,293.4178772,293.4176025,293.4190674,293.4186707,293.4186707,293.4189453,293.4187012,293.4189148,293.4188538,293.4188843,293.4191589,293.4188843,3507.700684,-5.34E-14,-1.05E-14,-5.27E-14,-1.03E-14,-5.05E-14,-9.89E-15,291.3166809,293.1613464,293.1613159,293.1603394,292.3920593,292.3920593,292.3916626,293.1495361,293.1495361,293.1495667,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1488342,293.1488342,293.1488342,0,0,0,0,0,0,2.59E-06,2.59E-06,2.59E-06,1.55E-06,1.55E-06,1.55E-06,7.55E-07,7.55E-07,7.55E-07,1.49E-13,1.31E-11,1.48E-13,1.31E-11,1.36E-13,1.31E-11,1.33E-11,-6.04E-09,1.32E-11,-6.07E-09,1.55E-11,-6.06E-09,4.33E-13,3.92E-11,4.21E-11,-1.82E-08,-3.07E-17,-3.31E-12,3.507700684,3.507700684,38731.41164
258,1.88E+07,296.5467529,294.9818115,294.8783875,294.942688,294.9019775,298.4125671,296.1516724,296.06604,296.1149597,296.0813904,298.4413147,296.394989,296.3439941,296.3926697,296.3408508,4.43E-07,9.12E-08,6.04E-08,7.71E-08,7.02E-08,4.43E-07,9.12E-08,6.04E-08,7.71E-08,7.02E-08,4.43E-07,9.12E-08,6.04E-08,7.71E-08,7.02E-08,293.4173889,293.4176025,293.417572,293.4178772,293.4176025,293.4190674,293.4186707,293.4186707,293.4189453,293.4186707,293.4189148,293.4188538,293.4188843,293.4191589,293.4188843,3387.554199,-5.11E-14,-1.01E-14,-5.05E-14,-9.96E-15,-4.84E-14,-9.54E-15,291.3083191,293.1614685,293.161438,293.1604004,292.3920288,292.3920593,292.3916626,293.1495667,293.1495667,293.1496277,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1488342,293.1488342,293.1488342,0,0,0,0,0,0,2.53E-06,2.53E-06,2.53E-06,1.51E-06,1.51E-06,1.51E-06,7.42E-07,7.42E-07,7.42E-07,1.47E-13,1.28E-11,1.47E-13,1.29E-11,1.33E-13,1.28E-11,1.34E-11,-6.03E-09,1.34E-11,-6.06E-09,1.56E-11,-6.05E-09,4.28E-13,3.85E-11,4.25E-11,-1.81E-08,-2.96E-17,-3.31E-12,3.387554199,3.387554199,38734.79919
259,1.88E+07,296.5458984,294.9772339,294.874054,294.9382019,294.8976135,298.4136353,296.1482849,296.0629272,296.1116943,296.0782776,298.4421387,296.3919678,296.3411865,296.3897095,296.3380127,4.35E-07,8.96E-08,5.94E-08,7.58E-08,6.90E-08,4.35E-07,8.96E-08,5.94E-08,7.58E-08,6.90E-08,4.35E-07,8.96E-08,5.94E-08,7.58E-08,6.90E-08,293.4173889,293.4176025,293.417572,293.4178772,293.4176025,293.4190369,293.4186707,293.4186401,293.4189453,293.4186707,293.4188843,293.4188538,293.4188538,293.4191589,293.4188843,3271.603516,-4.89E-14,-9.74E-15,-4.83E-14,-9.61E-15,-4.63E-14,-9.21E-15,291.2999878,293.1615601,293.1615295,293.1604614,292.3920288,292.3920288,292.3916626,293.1496277,293.1496277,293.1496582,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1488037,293.1488342,293.1488342,0,0,0,0,0,0,2.47E-06,2.47E-06,2.47E-06,1.47E-06,1.47E-06,1.47E-06,7.29E-07,7.29E-07,7.29E-07,1.45E-13,1.26E-11,1.45E-13,1.26E-11,1.31E-13,1.26E-11,1.36E-11,-6.02E-09,1.35E-11,-6.04E-09,1.58E-11,-6.04E-09,4.21E-13,3.79E-11,4.29E-11,-1.81E-08,-2.86E-17,-3.31E-12,3.271603516,3.271603516,38738.0708
260,1.88E+07,296.5450439,294.9726868,294.869751,294.9337158,294.89328,298.4147339,296.1449585,296.059845,296.108429,296.0751648,298.4429626,296.3889771,296.3384094,296.3867493,296.3352051,4.29E-07,8.83E-08,5.85E-08,7.46E-08,6.79E-08,4.29E-07,8.83E-08,5.85E-08,7.46E-08,6.79E-08,4.28E-07,8.83E-08,5.85E-08,7.46E-08,6.79E-08,293.4173889,293.4176025,293.417572,293.4178772,293.4176025,293.4190369,293.4186707,293.4186401,293.4189453,293.4186707,293.4188843,293.4188538,293.4188538,293.4191284,293.4188843,3159.679688,-4.69E-14,-9.45E-15,-4.63E-14,-9.32E-15,-4.43E-14,-8.93E-15,291.2916565,293.1617126,293.1616821,293.160553,292.3920288,292.3920288,292.3916626,293.1496887,293.1496582,293.1497192,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1488037,293.1488342,293.1488342,0,0,0,0,0,0,2.42E-06,2.42E-06,2.42E-06,1.43E-06,1.43E-06,1.43E-06,7.18E-07,7.18E-07,7.18E-07,1.44E-13,1.24E-11,1.44E-13,1.24E-11,1.30E-13,1.24E-11,1.37E-11,-6.00E-09,1.37E-11,-6.03E-09,1.59E-11,-6.03E-09,4.18E-13,3.73E-11,4.33E-11,-1.81E-08,-2.77E-17,-3.31E-12,3.159679688,3.159679688,38741.23048
261,1.88E+07,296.5441895,294.9681702,294.865448,294.9292603,294.8889465,298.4157715,296.1416321,296.0567627,296.1051941,296.072052,298.4437866,296.3860168,296.3356628,296.3837891,296.332428,4.21E-07,8.68E-08,5.75E-08,7.33E-08,6.68E-08,4.21E-07,8.68E-08,5.75E-08,7.33E-08,6.68E-08,4.21E-07,8.68E-08,5.75E-08,7.33E-08,6.68E-08,293.4173584,293.4176025,293.417572,293.4178772,293.4176025,293.4190063,293.4186401,293.4186401,293.4189453,293.4186707,293.4188538,293.4188232,293.4188538,293.4191284,293.4188538,3051.651611,-4.48E-14,-9.13E-15,-4.43E-14,-9.01E-15,-4.24E-14,-8.63E-15,291.2833252,293.1618347,293.1618042,293.1606445,292.3920288,292.3920288,292.3916626,293.1497192,293.1497192,293.1497803,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1488037,293.1488037,293.1488037,0,0,0,0,0,0,2.36E-06,2.36E-06,2.36E-06,1.40E-06,1.40E-06,1.40E-06,7.06E-07,7.06E-07,7.06E-07,1.43E-13,1.22E-11,1.42E-13,1.22E-11,1.28E-13,1.22E-11,1.39E-11,-5.99E-09,1.38E-11,-6.02E-09,1.60E-11,-6.01E-09,4.13E-13,3.67E-11,4.37E-11,-1.80E-08,-2.68E-17,-3.31E-12,3.051651611,3.051651611,38744.28213
262,1.88E+07,296.5433044,294.9636536,294.8611755,294.9248352,294.8846436,298.4168396,296.1383362,296.0537415,296.1019897,296.0690002,298.4446106,296.3830872,296.3329468,296.3808594,296.3296509,4.14E-07,8.52E-08,5.65E-08,7.20E-08,6.56E-08,4.14E-07,8.52E-08,5.65E-08,7.20E-08,6.56E-08,4.14E-07,8.52E-08,5.65E-08,7.20E-08,6.56E-08,293.4173584,293.417572,293.417572,293.4178772,293.4176025,293.4190063,293.4186401,293.4186401,293.4189148,293.4186401,293.4188538,293.4188232,293.4188538,293.4191284,293.4188538,2947.374756,-4.29E-14,-8.80E-15,-4.23E-14,-8.69E-15,-4.06E-14,-8.33E-15,291.2749939,293.1619873,293.1619263,293.1607361,292.3920288,292.3920288,292.3916321,293.1497803,293.1497803,293.1498108,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1488037,293.1488037,293.1488037,0,0,0,0,0,0,2.31E-06,2.31E-06,2.31E-06,1.36E-06,1.36E-06,1.36E-06,6.93E-07,6.93E-07,6.93E-07,1.41E-13,1.20E-11,1.40E-13,1.20E-11,1.26E-13,1.20E-11,1.40E-11,-5.98E-09,1.40E-11,-6.01E-09,1.62E-11,-6.00E-09,4.08E-13,3.60E-11,4.41E-11,-1.80E-08,-2.58E-17,-3.31E-12,2.947374756,2.947374756,38747.2295
263,1.88E+07,296.54245,294.9591675,294.8569031,294.9204102,294.8803406,298.4179077,296.1350708,296.0507202,296.0987854,296.065918,298.4454041,296.3801575,296.3302307,296.3779602,296.3268738,4.06E-07,8.37E-08,5.54E-08,7.07E-08,6.44E-08,4.06E-07,8.37E-08,5.54E-08,7.07E-08,6.44E-08,4.06E-07,8.37E-08,5.54E-08,7.07E-08,6.44E-08,293.4173584,293.417572,293.417572,293.4178467,293.4176025,293.4189758,293.4186401,293.4186096,293.4189148,293.4186401,293.4188232,293.4188232,293.4188232,293.4191284,293.4188538,2846.708496,-4.10E-14,-8.49E-15,-4.05E-14,-8.38E-15,-3.88E-14,-8.03E-15,291.2666626,293.1621094,293.1620789,293.1608276,292.3919983,292.3919983,292.3916321,293.1498413,293.1498413,293.1498718,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1488037,293.1488037,293.1488037,0,0,0,0,0,0,2.25E-06,2.25E-06,2.25E-06,1.33E-06,1.33E-06,1.33E-06,6.81E-07,6.81E-07,6.81E-07,1.39E-13,1.18E-11,1.39E-13,1.18E-11,1.24E-13,1.18E-11,1.42E-11,-5.97E-09,1.41E-11,-5.99E-09,1.63E-11,-5.99E-09,4.03E-13,3.54E-11,4.45E-11,-1.80E-08,-2.49E-17,-3.31E-12,2.846708496,2.846708496,38750.07621
