,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
264,1.88E+07,296.5415649,294.9546814,294.8526611,294.9160156,294.8760681,298.4189453,296.1318054,296.047699,296.0956116,296.0628967,298.4461975,296.3772583,296.3275146,296.3750916,296.3241272,3.99E-07,8.22E-08,5.44E-08,6.95E-08,6.32E-08,3.99E-07,8.22E-08,5.44E-08,6.95E-08,6.32E-08,3.99E-07,8.22E-08,5.44E-08,6.95E-08,6.32E-08,293.4173279,293.417572,293.417572,293.4178467,293.417572,293.4189758,293.4186401,293.4186096,293.4189148,293.4186401,293.4188232,293.4187927,293.4188232,293.4190979,293.4188232,2749.520264,-3.92E-14,-8.18E-15,-3.87E-14,-8.08E-15,-3.71E-14,-7.74E-15,291.2583313,293.1622314,293.1622009,293.1609192,292.3919983,292.3919983,292.3916321,293.1499023,293.1498718,293.1499329,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1488037,293.1488037,293.1488037,0,0,0,0,0,0,2.20E-06,2.20E-06,2.20E-06,1.29E-06,1.29E-06,1.29E-06,6.68E-07,6.68E-07,6.68E-07,1.37E-13,1.16E-11,1.37E-13,1.16E-11,1.22E-13,1.16E-11,1.43E-11,-5.96E-09,1.42E-11,-5.98E-09,1.64E-11,-5.98E-09,3.97E-13,3.47E-11,4.49E-11,-1.79E-08,-2.40E-17,-3.31E-12,2.749520264,2.749520264,38752.82573
265,1.88E+07,296.5406799,294.9502258,294.8484497,294.9116211,294.8718262,298.4199829,296.12854,296.0447083,296.0924377,296.0598755,298.4470215,296.3743591,296.3248596,296.3722229,296.3214111,3.92E-07,8.07E-08,5.34E-08,6.82E-08,6.21E-08,3.92E-07,8.07E-08,5.34E-08,6.82E-08,6.21E-08,3.92E-07,8.07E-08,5.34E-08,6.82E-08,6.21E-08,293.4173279,293.417572,293.4175415,293.4178467,293.417572,293.4189453,293.4186096,293.4186096,293.4188843,293.4186401,293.4187927,293.4187927,293.4188232,293.4190979,293.4188232,2655.684082,-3.75E-14,-7.89E-15,-3.70E-14,-7.78E-15,-3.55E-14,-7.46E-15,291.25,293.162384,293.162323,293.1610107,292.3919983,292.3919983,292.3916321,293.1499329,293.1499329,293.1499939,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1488037,293.1488037,293.1488037,0,0,0,0,0,0,2.15E-06,2.15E-06,2.15E-06,1.26E-06,1.26E-06,1.26E-06,6.56E-07,6.56E-07,6.56E-07,1.36E-13,1.14E-11,1.36E-13,1.14E-11,1.21E-13,1.14E-11,1.44E-11,-5.94E-09,1.44E-11,-5.97E-09,1.65E-11,-5.97E-09,3.92E-13,3.41E-11,4.53E-11,-1.79E-08,-2.31E-17,-3.31E-12,2.655684082,2.655684082,38755.48142
266,1.88E+07,296.5397949,294.9458008,294.8442383,294.9072571,294.8675842,298.4210205,296.1253357,296.041748,296.0892944,296.0568848,298.4477844,296.3714905,296.3221741,296.3693542,296.3186951,3.84E-07,7.92E-08,5.24E-08,6.69E-08,6.09E-08,3.84E-07,7.92E-08,5.24E-08,6.69E-08,6.09E-08,3.84E-07,7.92E-08,5.24E-08,6.69E-08,6.09E-08,293.4173279,293.417572,293.4175415,293.4178467,293.417572,293.4189453,293.4186096,293.4186096,293.4188843,293.4186096,293.4187927,293.4187927,293.4187927,293.4190979,293.4188232,2565.078857,-3.59E-14,-7.60E-15,-3.54E-14,-7.50E-15,-3.39E-14,-7.19E-15,291.2416687,293.1625061,293.1624451,293.1610718,292.3919983,292.3919983,292.3916321,293.1499939,293.1499939,293.1500244,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1488037,293.1488037,293.1488037,0,0,0,0,0,0,2.10E-06,2.10E-06,2.10E-06,1.23E-06,1.23E-06,1.23E-06,6.44E-07,6.44E-07,6.44E-07,1.34E-13,1.11E-11,1.34E-13,1.12E-11,1.19E-13,1.11E-11,1.46E-11,-5.93E-09,1.45E-11,-5.96E-09,1.66E-11,-5.96E-09,3.87E-13,3.35E-11,4.57E-11,-1.78E-08,-2.23E-17,-3.31E-12,2.565078857,2.565078857,38758.0465
267,1.88E+07,296.5388794,294.9413757,294.8400574,294.9029236,294.8633423,298.4220581,296.1221008,296.0387878,296.0861511,296.053894,298.4485779,296.3686218,296.3195496,296.3665161,296.3160095,3.77E-07,7.77E-08,5.15E-08,6.57E-08,5.98E-08,3.77E-07,7.77E-08,5.15E-08,6.57E-08,5.98E-08,3.77E-07,7.77E-08,5.15E-08,6.57E-08,5.98E-08,293.4173279,293.417572,293.4175415,293.4178467,293.417572,293.4189453,293.4186096,293.4185791,293.4188843,293.4186096,293.4187622,293.4187927,293.4187927,293.4190674,293.4188232,2477.5896,-3.43E-14,-7.32E-15,-3.39E-14,-7.22E-15,-3.24E-14,-6.92E-15,291.2333374,293.1626282,293.1625671,293.1611633,292.3919678,292.3919983,292.3916321,293.1500549,293.1500244,293.1500854,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1488037,293.1488037,293.1488037,0,0,0,0,0,0,2.05E-06,2.05E-06,2.05E-06,1.19E-06,1.19E-06,1.19E-06,6.32E-07,6.32E-07,6.32E-07,1.33E-13,1.09E-11,1.32E-13,1.10E-11,1.17E-13,1.09E-11,1.47E-11,-5.92E-09,1.46E-11,-5.95E-09,1.68E-11,-5.94E-09,3.81E-13,3.28E-11,4.61E-11,-1.78E-08,-2.15E-17,-3.31E-12,2.4775896,2.4775896,38760.52409
268,1.88E+07,296.5379944,294.9369507,294.8358765,294.8985901,294.8591309,298.4230652,296.118927,296.0358276,296.0830383,296.0509033,298.4493408,296.3657837,296.3168945,296.3637085,296.313324,3.70E-07,7.63E-08,5.05E-08,6.44E-08,5.87E-08,3.70E-07,7.63E-08,5.05E-08,6.44E-08,5.87E-08,3.70E-07,7.63E-08,5.05E-08,6.44E-08,5.87E-08,293.4172974,293.417572,293.4175415,293.4178467,293.417572,293.4189148,293.4186096,293.4185791,293.4188843,293.4186096,293.4187622,293.4187622,293.4187927,293.4190674,293.4187927,2393.10498,-3.28E-14,-7.05E-15,-3.24E-14,-6.96E-15,-3.10E-14,-6.66E-15,291.2250061,293.1627502,293.1626892,293.1612549,292.3919678,292.3919678,292.3916321,293.1500854,293.1500854,293.150116,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1488037,293.1488037,293.1487732,0,0,0,0,0,0,2.01E-06,2.01E-06,2.01E-06,1.16E-06,1.16E-06,1.16E-06,6.20E-07,6.20E-07,6.20E-07,1.31E-13,1.07E-11,1.30E-13,1.07E-11,1.15E-13,1.07E-11,1.48E-11,-5.91E-09,1.48E-11,-5.94E-09,1.69E-11,-5.93E-09,3.77E-13,3.22E-11,4.65E-11,-1.78E-08,-2.07E-17,-3.31E-12,2.39310498,2.39310498,38762.91719
269,1.88E+07,296.5370789,294.9325562,294.8316956,294.8942566,294.8549194,298.4241028,296.1157532,296.0328979,296.0799561,296.0479431,298.4501343,296.3629456,296.3143005,296.3609009,296.3106689,3.63E-07,7.48E-08,4.96E-08,6.32E-08,5.76E-08,3.63E-07,7.48E-08,4.96E-08,6.32E-08,5.76E-08,3.63E-07,7.48E-08,4.96E-08,6.32E-08,5.76E-08,293.4172974,293.4175415,293.4175415,293.4178467,293.417572,293.4189148,293.4185791,293.4185791,293.4188843,293.4186096,293.4187317,293.4187622,293.4187927,293.4190674,293.4187927,2311.518799,-3.13E-14,-6.78E-15,-3.09E-14,-6.70E-15,-2.96E-14,-6.42E-15,291.2166748,293.1628418,293.1628113,293.1613159,292.3919678,292.3919678,292.3916321,293.1501465,293.150116,293.150177,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1488037,293.1487732,293.1487732,0,0,0,0,0,0,1.96E-06,1.96E-06,1.96E-06,1.13E-06,1.13E-06,1.13E-06,6.08E-07,6.08E-07,6.08E-07,1.29E-13,1.05E-11,1.29E-13,1.05E-11,1.13E-13,1.05E-11,1.50E-11,-5.90E-09,1.49E-11,-5.93E-09,1.70E-11,-5.92E-09,3.71E-13,3.16E-11,4.68E-11,-1.78E-08,-1.99E-17,-3.31E-12,2.311518799,2.311518799,38765.22871
270,1.88E+07,296.5361633,294.9281921,294.8275757,294.8899536,294.8507385,298.4251099,296.1125793,296.0299988,296.0768738,296.0450134,298.4508972,296.3601379,296.3117065,296.3581238,296.3080444,3.56E-07,7.34E-08,4.86E-08,6.20E-08,5.65E-08,3.56E-07,7.34E-08,4.86E-08,6.20E-08,5.65E-08,3.56E-07,7.34E-08,4.86E-08,6.20E-08,5.65E-08,293.4172974,293.4175415,293.4175415,293.4178162,293.417572,293.4188843,293.4185791,293.4185791,293.4188538,293.4185791,293.4187317,293.4187622,293.4187622,293.4190674,293.4187927,2232.728516,-3.00E-14,-6.53E-15,-2.96E-14,-6.44E-15,-2.83E-14,-6.18E-15,291.2083435,293.1629639,293.1629334,293.1614075,292.3919678,292.3919678,292.3916321,293.150177,293.150177,293.1502075,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1488037,293.1487732,293.1487732,0,0,0,0,0,0,1.91E-06,1.91E-06,1.91E-06,1.11E-06,1.11E-06,1.11E-06,5.97E-07,5.97E-07,5.97E-07,1.27E-13,1.03E-11,1.27E-13,1.03E-11,1.11E-13,1.03E-11,1.51E-11,-5.89E-09,1.50E-11,-5.92E-09,1.71E-11,-5.91E-09,3.66E-13,3.10E-11,4.72E-11,-1.77E-08,-1.91E-17,-3.31E-12,2.232728516,2.232728516,38767.46144
271,1.88E+07,296.5352478,294.9238281,294.8234253,294.8856812,294.8465881,298.4261169,296.109436,296.0270996,296.0737915,296.0420837,298.4516602,296.3573608,296.3091125,296.3553467,296.3053894,3.49E-07,7.20E-08,4.77E-08,6.09E-08,5.54E-08,3.50E-07,7.20E-08,4.77E-08,6.09E-08,5.54E-08,3.49E-07,7.20E-08,4.77E-08,6.09E-08,5.54E-08,293.4172668,293.4175415,293.4175415,293.4178162,293.4175415,293.4188843,293.4185791,293.4185486,293.4188538,293.4185791,293.4187317,293.4187622,293.4187622,293.4190369,293.4187927,2156.636475,-2.86E-14,-6.28E-15,-2.83E-14,-6.20E-15,-2.71E-14,-5.94E-15,291.2000122,293.1630859,293.1630554,293.1614685,292.3919678,292.3919678,292.3916321,293.150238,293.1502075,293.1502686,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1488037,293.1487732,293.1487732,0,0,0,0,0,0,1.87E-06,1.87E-06,1.87E-06,1.08E-06,1.08E-06,1.08E-06,5.85E-07,5.85E-07,5.85E-07,1.25E-13,1.01E-11,1.25E-13,1.02E-11,1.09E-13,1.01E-11,1.52E-11,-5.88E-09,1.52E-11,-5.91E-09,1.72E-11,-5.90E-09,3.60E-13,3.04E-11,4.76E-11,-1.77E-08,-1.84E-17,-3.31E-12,2.156636475,2.156636475,38769.61807
272,1.88E+07,296.5343018,294.9194641,294.8193054,294.8814087,294.8424377,298.427124,296.1062927,296.024231,296.0707397,296.0391541,298.4524231,296.3545532,296.3065186,296.3525696,296.3027649,3.43E-07,7.06E-08,4.68E-08,5.97E-08,5.44E-08,3.43E-07,7.06E-08,4.68E-08,5.97E-08,5.44E-08,3.43E-07,7.06E-08,4.68E-08,5.97E-08,5.44E-08,293.4172668,293.4175415,293.4175415,293.4178162,293.4175415,293.4188538,293.4185791,293.4185486,293.4188538,293.4185791,293.4187012,293.4187317,293.4187622,293.4190369,293.4187622,2083.147705,-2.74E-14,-6.04E-15,-2.70E-14,-5.97E-15,-2.59E-14,-5.72E-15,291.1916809,293.163208,293.163147,293.1615601,292.3919373,292.3919678,292.3916016,293.1502686,293.1502686,293.1502991,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487732,293.1487732,0,0,0,0,0,0,1.82E-06,1.82E-06,1.82E-06,1.05E-06,1.05E-06,1.05E-06,5.74E-07,5.74E-07,5.74E-07,1.24E-13,9.95E-12,1.23E-13,9.96E-12,1.08E-13,9.95E-12,1.53E-11,-5.87E-09,1.53E-11,-5.90E-09,1.73E-11,-5.89E-09,3.55E-13,2.99E-11,4.79E-11,-1.77E-08,-1.77E-17,-3.31E-12,2.083147705,2.083147705,38771.70122
273,1.88E+07,296.5333862,294.9151306,294.8152161,294.8771362,294.8382874,298.4281311,296.1031799,296.0213623,296.067688,296.0362549,298.4531555,296.3518066,296.3039856,296.349823,296.3001709,3.36E-07,6.93E-08,4.59E-08,5.85E-08,5.33E-08,3.36E-07,6.93E-08,4.59E-08,5.85E-08,5.33E-08,3.36E-07,6.93E-08,4.59E-08,5.85E-08,5.33E-08,293.4172668,293.4175415,293.417511,293.4178162,293.4175415,293.4188538,293.4185486,293.4185486,293.4188538,293.4185791,293.4187012,293.4187317,293.4187622,293.4190369,293.4187622,2012.171631,-2.61E-14,-5.81E-15,-2.58E-14,-5.74E-15,-2.47E-14,-5.50E-15,291.1833191,293.1632996,293.163269,293.1616211,292.3919373,292.3919373,292.3916016,293.1503296,293.1502991,293.1503601,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487732,293.1487732,0,0,0,0,0,0,1.78E-06,1.78E-06,1.78E-06,1.02E-06,1.02E-06,1.02E-06,5.63E-07,5.63E-07,5.63E-07,1.22E-13,9.76E-12,1.22E-13,9.77E-12,1.06E-13,9.76E-12,1.55E-11,-5.86E-09,1.54E-11,-5.89E-09,1.74E-11,-5.88E-09,3.49E-13,2.93E-11,4.83E-11,-1.76E-08,-1.71E-17,-3.31E-12,2.012171631,2.012171631,38773.71339
274,1.88E+07,296.5324402,294.9107971,294.8110962,294.8728943,294.8341675,298.4291382,296.1000671,296.0184937,296.0646667,296.0333862,298.4538879,296.3490295,296.3014221,296.3471069,296.2975769,3.30E-07,6.79E-08,4.50E-08,5.74E-08,5.23E-08,3.30E-07,6.79E-08,4.50E-08,5.74E-08,5.23E-08,3.30E-07,6.79E-08,4.50E-08,5.74E-08,5.23E-08,293.4172668,293.4175415,293.417511,293.4178162,293.4175415,293.4188538,293.4185486,293.4185486,293.4188232,293.4185791,293.4186707,293.4187317,293.4187317,293.4190369,293.4187622,1943.620972,-2.50E-14,-5.59E-15,-2.47E-14,-5.52E-15,-2.36E-14,-5.29E-15,291.1749878,293.1634216,293.1633606,293.1616821,292.3919373,292.3919373,292.3916016,293.1503601,293.1503601,293.1503906,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487732,293.1487732,0,0,0,0,0,0,1.74E-06,1.74E-06,1.74E-06,9.96E-07,9.97E-07,9.96E-07,5.52E-07,5.52E-07,5.52E-07,1.20E-13,9.57E-12,1.20E-13,9.58E-12,1.04E-13,9.57E-12,1.56E-11,-5.85E-09,1.55E-11,-5.88E-09,1.75E-11,-5.87E-09,3.44E-13,2.87E-11,4.86E-11,-1.76E-08,-1.64E-17,-3.31E-12,1.943620972,1.943620972,38775.65701
275,1.88E+07,296.5315247,294.9064941,294.8070374,294.8686523,294.8300476,298.4301147,296.0969543,296.0156555,296.0616455,296.0304871,298.4546509,296.3463135,296.2988892,296.3443909,296.2950134,3.23E-07,6.66E-08,4.41E-08,5.63E-08,5.13E-08,3.23E-07,6.66E-08,4.41E-08,5.63E-08,5.13E-08,3.23E-07,6.66E-08,4.41E-08,5.63E-08,5.13E-08,293.4172363,293.4175415,293.417511,293.4178162,293.4175415,293.4188232,293.4185486,293.4185486,293.4188232,293.4185486,293.4186707,293.4187317,293.4187317,293.4190063,293.4187622,1877.411255,-2.39E-14,-5.38E-15,-2.35E-14,-5.31E-15,-2.26E-14,-5.09E-15,291.1666565,293.1635132,293.1634827,293.1617432,292.3919373,292.3919373,292.3916016,293.1503906,293.1503906,293.1504517,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487732,293.1487732,0,0,0,0,0,0,1.70E-06,1.70E-06,1.70E-06,9.71E-07,9.71E-07,9.71E-07,5.42E-07,5.42E-07,5.42E-07,1.19E-13,9.38E-12,1.18E-13,9.39E-12,1.02E-13,9.38E-12,1.57E-11,-5.84E-09,1.56E-11,-5.87E-09,1.76E-11,-5.86E-09,3.39E-13,2.82E-11,4.90E-11,-1.76E-08,-1.58E-17,-3.31E-12,1.877411255,1.877411255,38777.53443
276,1.88E+07,296.5305786,294.9021912,294.802948,294.8644104,294.8259277,298.4311218,296.0938721,296.0128174,296.0586243,296.0276184,298.4553833,296.3435669,296.2963562,296.3416748,296.2924194,3.17E-07,6.53E-08,4.33E-08,5.52E-08,5.03E-08,3.17E-07,6.53E-08,4.33E-08,5.52E-08,5.03E-08,3.17E-07,6.53E-08,4.33E-08,5.52E-08,5.03E-08,293.4172363,293.4175415,293.417511,293.4178162,293.4175415,293.4188232,293.4185486,293.4185181,293.4188232,293.4185486,293.4186401,293.4187012,293.4187317,293.4190063,293.4187622,1813.46167,-2.28E-14,-5.17E-15,-2.25E-14,-5.10E-15,-2.16E-14,-4.89E-15,291.1583252,293.1636353,293.1635742,293.1618347,292.3919373,292.3919373,292.3916016,293.1504517,293.1504211,293.1504822,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487732,293.1487732,0,0,0,0,0,0,1.66E-06,1.66E-06,1.66E-06,9.46E-07,9.46E-07,9.46E-07,5.31E-07,5.31E-07,5.31E-07,1.17E-13,9.20E-12,1.17E-13,9.21E-12,1.01E-13,9.20E-12,1.58E-11,-5.83E-09,1.58E-11,-5.86E-09,1.77E-11,-5.85E-09,3.34E-13,2.76E-11,4.93E-11,-1.75E-08,-1.52E-17,-3.31E-12,1.81346167,1.81346167,38779.34789
277,1.88E+07,296.5296326,294.8979187,294.7988892,294.860199,294.8218384,298.4320984,296.0907898,296.0099792,296.0556335,296.0247803,298.4561157,296.3408508,296.2938538,296.3389587,296.289856,3.11E-07,6.40E-08,4.24E-08,5.41E-08,4.93E-08,3.11E-07,6.40E-08,4.24E-08,5.41E-08,4.93E-08,3.11E-07,6.40E-08,4.24E-08,5.41E-08,4.93E-08,293.4172363,293.417511,293.417511,293.4178162,293.4175415,293.4187927,293.4185486,293.4185181,293.4188232,293.4185486,293.4186401,293.4187012,293.4187317,293.4190063,293.4187317,1751.69397,-2.18E-14,-4.97E-15,-2.15E-14,-4.90E-15,-2.06E-14,-4.70E-15,291.1499939,293.1637268,293.1636963,293.1618958,292.3919373,292.3919373,292.3916016,293.1504822,293.1504822,293.1505127,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487732,293.1487427,0,0,0,0,0,0,1.62E-06,1.62E-06,1.62E-06,9.22E-07,9.22E-07,9.22E-07,5.21E-07,5.21E-07,5.21E-07,1.15E-13,9.02E-12,1.15E-13,9.03E-12,9.88E-14,9.02E-12,1.59E-11,-5.82E-09,1.59E-11,-5.85E-09,1.78E-11,-5.85E-09,3.29E-13,2.71E-11,4.96E-11,-1.75E-08,-1.46E-17,-3.31E-12,1.75169397,1.75169397,38781.09958
278,1.88E+07,296.5286865,294.8936157,294.7948608,294.8560181,294.817749,298.433075,296.087738,296.0071716,296.0526428,296.0219421,298.4568176,296.3381348,296.2913513,296.3362732,296.287323,3.05E-07,6.28E-08,4.16E-08,5.31E-08,4.83E-08,3.05E-07,6.28E-08,4.16E-08,5.31E-08,4.83E-08,3.05E-07,6.28E-08,4.16E-08,5.31E-08,4.83E-08,293.4172363,293.417511,293.417511,293.4178162,293.4175415,293.4187927,293.4185181,293.4185181,293.4188232,293.4185486,293.4186401,293.4187012,293.4187317,293.4190063,293.4187317,1692.033081,-2.08E-14,-4.77E-15,-2.05E-14,-4.71E-15,-1.97E-14,-4.52E-15,291.1416626,293.1638184,293.1637878,293.1619568,292.3919067,292.3919373,292.3916016,293.1505127,293.1505127,293.1505737,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487732,293.1487427,0,0,0,0,0,0,1.58E-06,1.58E-06,1.58E-06,8.98E-07,8.98E-07,8.98E-07,5.10E-07,5.10E-07,5.10E-07,1.13E-13,8.84E-12,1.13E-13,8.85E-12,9.69E-14,8.84E-12,1.60E-11,-5.81E-09,1.60E-11,-5.84E-09,1.79E-11,-5.84E-09,3.23E-13,2.65E-11,4.99E-11,-1.75E-08,-1.40E-17,-3.31E-12,1.692033081,1.692033081,38782.79161
279,1.88E+07,296.52771,294.8893738,294.7908325,294.8518066,294.8136902,298.4340515,296.0846863,296.004364,296.0496826,296.019104,298.45755,296.3354492,296.2888489,296.3336182,296.28479,2.99E-07,6.15E-08,4.08E-08,5.20E-08,4.73E-08,2.99E-07,6.15E-08,4.08E-08,5.20E-08,4.74E-08,2.99E-07,6.15E-08,4.08E-08,5.20E-08,4.73E-08,293.4172363,293.417511,293.417511,293.4177856,293.4175415,293.4187927,293.4185181,293.4185181,293.4187927,293.4185486,293.4186096,293.4187012,293.4187012,293.4190063,293.4187317,1634.40625,-1.98E-14,-4.59E-15,-1.96E-14,-4.53E-15,-1.88E-14,-4.34E-15,291.1333313,293.1639099,293.1638794,293.1620178,292.3919067,292.3919067,292.3916016,293.1505737,293.1505432,293.1506042,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487427,293.1487427,0,0,0,0,0,0,1.54E-06,1.54E-06,1.54E-06,8.75E-07,8.75E-07,8.75E-07,5.00E-07,5.00E-07,5.00E-07,1.11E-13,8.67E-12,1.11E-13,8.68E-12,9.52E-14,8.67E-12,1.62E-11,-5.81E-09,1.61E-11,-5.83E-09,1.80E-11,-5.83E-09,3.18E-13,2.60E-11,5.03E-11,-1.75E-08,-1.35E-17,-3.31E-12,1.63440625,1.63440625,38784.42602
280,1.88E+07,296.5267639,294.8851013,294.7868042,294.8476257,294.8096008,298.4350281,296.0816345,296.0015869,296.0467224,296.0162659,298.458252,296.3327637,296.286377,296.3309326,296.2822571,2.93E-07,6.03E-08,3.99E-08,5.10E-08,4.64E-08,2.93E-07,6.03E-08,3.99E-08,5.10E-08,4.64E-08,2.93E-07,6.03E-08,3.99E-08,5.10E-08,4.64E-08,293.4172058,293.417511,293.417511,293.4177856,293.4175415,293.4187622,293.4185181,293.4185181,293.4187927,293.4185181,293.4186096,293.4187012,293.4187012,293.4189758,293.4187317,1578.744019,-1.90E-14,-4.41E-15,-1.87E-14,-4.35E-15,-1.79E-14,-4.17E-15,291.125,293.1640015,293.1639709,293.1620789,292.3919067,292.3919067,292.3916016,293.1506042,293.1506042,293.1506348,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487427,293.1487427,0,0,0,0,0,0,1.51E-06,1.51E-06,1.51E-06,8.52E-07,8.52E-07,8.52E-07,4.90E-07,4.90E-07,4.90E-07,1.10E-13,8.50E-12,1.09E-13,8.51E-12,9.36E-14,8.49E-12,1.63E-11,-5.80E-09,1.62E-11,-5.82E-09,1.81E-11,-5.82E-09,3.12E-13,2.55E-11,5.06E-11,-1.74E-08,-1.29E-17,-3.31E-12,1.578744019,1.578744019,38786.00476
281,1.88E+07,296.5257874,294.8808594,294.7827759,294.8434448,294.8055725,298.4359741,296.0786133,295.9988098,296.0437622,296.0134583,298.4589844,296.3300781,296.283905,296.3282776,296.2797546,2.87E-07,5.91E-08,3.91E-08,4.99E-08,4.55E-08,2.87E-07,5.91E-08,3.92E-08,5.00E-08,4.55E-08,2.87E-07,5.91E-08,3.91E-08,4.99E-08,4.55E-08,293.4172058,293.417511,293.417511,293.4177856,293.417511,293.4187622,293.4185181,293.4185181,293.4187927,293.4185181,293.4186096,293.4186707,293.4187012,293.4189758,293.4187012,1524.978638,-1.81E-14,-4.23E-15,-1.79E-14,-4.18E-15,-1.71E-14,-4.00E-15,291.1166687,293.1641235,293.1640625,293.1621399,292.3919067,292.3919067,292.3916016,293.1506348,293.1506348,293.1506653,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487427,293.1487427,0,0,0,0,0,0,1.47E-06,1.47E-06,1.47E-06,8.30E-07,8.30E-07,8.30E-07,4.81E-07,4.81E-07,4.81E-07,1.08E-13,8.33E-12,1.08E-13,8.34E-12,9.20E-14,8.32E-12,1.64E-11,-5.79E-09,1.63E-11,-5.82E-09,1.82E-11,-5.81E-09,3.08E-13,2.50E-11,5.09E-11,-1.74E-08,-1.24E-17,-3.31E-12,1.524978638,1.524978638,38787.52974
282,1.88E+07,296.5248413,294.8766174,294.7787781,294.8392944,294.8015137,298.4369507,296.075592,295.9960327,296.0408325,296.0106506,298.4596863,296.3273926,296.2814331,296.3256531,296.2772522,2.81E-07,5.79E-08,3.84E-08,4.89E-08,4.46E-08,2.81E-07,5.79E-08,3.84E-08,4.89E-08,4.46E-08,2.81E-07,5.79E-08,3.84E-08,4.89E-08,4.46E-08,293.4172058,293.417511,293.417511,293.4177856,293.417511,293.4187622,293.4185181,293.4184875,293.4187927,293.4185181,293.4185791,293.4186707,293.4187012,293.4189758,293.4187012,1473.04541,-1.73E-14,-4.06E-15,-1.71E-14,-4.01E-15,-1.63E-14,-3.84E-15,291.1083374,293.1642151,293.1641541,293.1622009,292.3919067,292.3919067,292.3916016,293.1506653,293.1506653,293.1507263,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487427,293.1487427,0,0,0,0,0,0,1.44E-06,1.44E-06,1.44E-06,8.09E-07,8.09E-07,8.09E-07,4.71E-07,4.71E-07,4.71E-07,1.06E-13,8.16E-12,1.06E-13,8.17E-12,9.01E-14,8.16E-12,1.65E-11,-5.78E-09,1.64E-11,-5.81E-09,1.83E-11,-5.80E-09,3.03E-13,2.45E-11,5.12E-11,-1.74E-08,-1.19E-17,-3.31E-12,1.47304541,1.47304541,38789.00279
283,1.88E+07,296.5238647,294.872406,294.7747803,294.835144,294.7974854,298.4378967,296.0725708,295.9932556,296.0378723,296.0078735,298.4603882,296.3247375,296.2789917,296.322998,296.2747498,2.75E-07,5.68E-08,3.76E-08,4.80E-08,4.37E-08,2.75E-07,5.68E-08,3.76E-08,4.80E-08,4.37E-08,2.75E-07,5.67E-08,3.76E-08,4.80E-08,4.37E-08,293.4172058,293.417511,293.4174805,293.4177856,293.417511,293.4187317,293.4185181,293.4184875,293.4187927,293.4185181,293.4185791,293.4186707,293.4187012,293.4189758,293.4187012,1422.881592,-1.65E-14,-3.90E-15,-1.63E-14,-3.85E-15,-1.56E-14,-3.69E-15,291.1000061,293.1642761,293.1642456,293.162262,292.3919067,292.3919067,292.3916016,293.1507263,293.1506958,293.1507568,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487427,293.1487427,0,0,0,0,0,0,1.40E-06,1.40E-06,1.40E-06,7.88E-07,7.88E-07,7.88E-07,4.61E-07,4.61E-07,4.61E-07,1.04E-13,8.00E-12,1.04E-13,8.01E-12,8.85E-14,7.99E-12,1.66E-11,-5.77E-09,1.65E-11,-5.80E-09,1.84E-11,-5.80E-09,2.97E-13,2.40E-11,5.15E-11,-1.74E-08,-1.14E-17,-3.31E-12,1.422881592,1.422881592,38790.42567
284,1.88E+07,296.5228882,294.8681641,294.7707825,294.8309937,294.793457,298.4388428,296.0695496,295.990509,296.0349731,296.0050659,298.4610901,296.3220825,296.2765503,296.3203735,296.2722473,2.70E-07,5.56E-08,3.68E-08,4.70E-08,4.28E-08,2.70E-07,5.56E-08,3.68E-08,4.70E-08,4.28E-08,2.70E-07,5.56E-08,3.68E-08,4.70E-08,4.28E-08,293.4171753,293.417511,293.4174805,293.4177856,293.417511,293.4187317,293.4184875,293.4184875,293.4187927,293.4185181,293.4185791,293.4186707,293.4186707,293.4189758,293.4187012,1374.426514,-1.57E-14,-3.75E-15,-1.55E-14,-3.70E-15,-1.49E-14,-3.54E-15,291.0916748,293.1643677,293.1643372,293.162323,292.3918762,292.3919067,292.3916016,293.1507568,293.1507263,293.1507874,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487427,293.1487427,0,0,0,0,0,0,1.37E-06,1.37E-06,1.37E-06,7.68E-07,7.68E-07,7.68E-07,4.52E-07,4.52E-07,4.52E-07,1.03E-13,7.84E-12,1.03E-13,7.85E-12,8.70E-14,7.83E-12,1.67E-11,-5.77E-09,1.66E-11,-5.79E-09,1.85E-11,-5.79E-09,2.92E-13,2.35E-11,5.18E-11,-1.73E-08,-1.10E-17,-3.31E-12,1.374426514,1.374426514,38791.8001
285,1.88E+07,296.5219116,294.8639526,294.7668152,294.8268738,294.7894287,298.4397888,296.0665588,295.9877625,296.0320435,296.0022888,298.4617615,296.319458,296.2741089,296.317749,296.2697754,2.64E-07,5.45E-08,3.61E-08,4.60E-08,4.19E-08,2.64E-07,5.45E-08,3.61E-08,4.60E-08,4.19E-08,2.64E-07,5.45E-08,3.61E-08,4.60E-08,4.19E-08,293.4171753,293.417511,293.4174805,293.4177856,293.417511,293.4187317,293.4184875,293.4184875,293.4187622,293.4185181,293.4185486,293.4186707,293.4186707,293.4189453,293.4187012,1327.62207,-1.50E-14,-3.60E-15,-1.48E-14,-3.55E-15,-1.42E-14,-3.40E-15,291.0833435,293.1644592,293.1644287,293.162384,292.3918762,292.3918762,292.391571,293.1507874,293.1507874,293.1508179,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487427,293.1487427,0,0,0,0,0,0,1.34E-06,1.34E-06,1.34E-06,7.48E-07,7.48E-07,7.48E-07,4.43E-07,4.43E-07,4.43E-07,1.01E-13,7.68E-12,1.01E-13,7.69E-12,8.54E-14,7.67E-12,1.68E-11,-5.76E-09,1.67E-11,-5.78E-09,1.86E-11,-5.78E-09,2.87E-13,2.30E-11,5.21E-11,-1.73E-08,-1.05E-17,-3.31E-12,1.32762207,1.32762207,38793.12772
286,1.88E+07,296.5209351,294.8597717,294.7628479,294.8227234,294.7854309,298.4407349,296.0635681,295.9850159,296.0291443,295.9995422,298.4624634,296.3168335,296.271698,296.315155,296.2673035,2.59E-07,5.34E-08,3.53E-08,4.51E-08,4.11E-08,2.59E-07,5.34E-08,3.53E-08,4.51E-08,4.11E-08,2.59E-07,5.34E-08,3.53E-08,4.51E-08,4.11E-08,293.4171753,293.417511,293.4174805,293.4177856,293.417511,293.4187012,293.4184875,293.4184875,293.4187622,293.4184875,293.4185486,293.4186401,293.4186707,293.4189453,293.4187012,1282.411743,-1.43E-14,-3.45E-15,-1.42E-14,-3.41E-15,-1.36E-14,-3.26E-15,291.0750122,293.1645508,293.1645203,293.1624451,292.3918762,292.3918762,292.391571,293.1508179,293.1508179,293.1508484,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487427,293.1487427,0,0,0,0,0,0,1.31E-06,1.31E-06,1.31E-06,7.29E-07,7.29E-07,7.29E-07,4.34E-07,4.34E-07,4.34E-07,9.94E-14,7.52E-12,9.92E-14,7.53E-12,8.39E-14,7.52E-12,1.69E-11,-5.75E-09,1.68E-11,-5.78E-09,1.86E-11,-5.77E-09,2.82E-13,2.26E-11,5.23E-11,-1.73E-08,-1.01E-17,-3.31E-12,1.282411743,1.282411743,38794.41013
287,1.88E+07,296.519928,294.8555603,294.7588806,294.8186035,294.7814331,298.4416809,296.0606079,295.9822998,296.0262146,295.9967651,298.4631348,296.314209,296.2692871,296.3125305,296.2648315,2.54E-07,5.23E-08,3.46E-08,4.42E-08,4.02E-08,2.54E-07,5.23E-08,3.46E-08,4.42E-08,4.02E-08,2.54E-07,5.23E-08,3.46E-08,4.42E-08,4.02E-08,293.4171753,293.4174805,293.4174805,293.4177856,293.417511,293.4187012,293.4184875,293.4184875,293.4187622,293.4184875,293.4185486,293.4186401,293.4186707,293.4189453,293.4186707,1238.742432,-1.37E-14,-3.31E-15,-1.35E-14,-3.27E-15,-1.29E-14,-3.13E-15,291.0666809,293.1646423,293.1645813,293.1624756,292.3918762,292.3918762,292.391571,293.1508484,293.1508484,293.1508789,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487427,293.1487427,0,0,0,0,0,0,1.27E-06,1.27E-06,1.27E-06,7.10E-07,7.10E-07,7.10E-07,4.25E-07,4.25E-07,4.25E-07,9.78E-14,7.37E-12,9.74E-14,7.38E-12,8.22E-14,7.36E-12,1.70E-11,-5.74E-09,1.69E-11,-5.77E-09,1.87E-11,-5.76E-09,2.77E-13,2.21E-11,5.26E-11,-1.73E-08,-9.71E-18,-3.31E-12,1.238742432,1.238742432,38795.64887
288,1.88E+07,296.5189514,294.8513794,294.7549133,294.8145142,294.7774353,298.442627,296.0576172,295.9795532,296.0233459,295.9940186,298.4638062,296.3115845,296.2668762,296.3099365,296.2623901,2.48E-07,5.12E-08,3.39E-08,4.33E-08,3.94E-08,2.48E-07,5.12E-08,3.39E-08,4.33E-08,3.94E-08,2.48E-07,5.12E-08,3.39E-08,4.33E-08,3.94E-08,293.4171753,293.4174805,293.4174805,293.4177856,293.417511,293.4187012,293.4184875,293.418457,293.4187622,293.4184875,293.4185181,293.4186401,293.4186707,293.4189453,293.4186707,1196.559448,-1.31E-14,-3.18E-15,-1.29E-14,-3.14E-15,-1.24E-14,-3.00E-15,291.0583191,293.1647034,293.1646729,293.1625366,292.3918762,292.3918762,292.391571,293.1508789,293.1508789,293.1509094,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487427,293.1487122,0,0,0,0,0,0,1.24E-06,1.24E-06,1.24E-06,6.92E-07,6.92E-07,6.92E-07,4.16E-07,4.16E-07,4.16E-07,9.60E-14,7.22E-12,9.58E-14,7.23E-12,8.07E-14,7.21E-12,1.71E-11,-5.74E-09,1.70E-11,-5.76E-09,1.88E-11,-5.76E-09,2.72E-13,2.17E-11,5.29E-11,-1.73E-08,-9.32E-18,-3.31E-12,1.196559448,1.196559448,38796.84543
289,1.88E+07,296.5179443,294.8471985,294.7509766,294.8103943,294.773468,298.4435425,296.054657,295.9768372,296.0204468,295.991272,298.4644775,296.30896,296.2644653,296.307373,296.2599487,2.43E-07,5.01E-08,3.32E-08,4.24E-08,3.86E-08,2.43E-07,5.01E-08,3.32E-08,4.24E-08,3.86E-08,2.43E-07,5.01E-08,3.32E-08,4.24E-08,3.86E-08,293.4171448,293.4174805,293.4174805,293.4177856,293.417511,293.4186707,293.4184875,293.418457,293.4187622,293.4184875,293.4185181,293.4186401,293.4186707,293.4189453,293.4186707,1155.813477,-1.25E-14,-3.05E-15,-1.23E-14,-3.01E-15,-1.18E-14,-2.88E-15,291.0499878,293.1647949,293.1647644,293.1625977,292.3918762,292.3918762,292.391571,293.1509094,293.1509094,293.1509399,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487732,293.1487427,293.1487122,0,0,0,0,0,0,1.21E-06,1.21E-06,1.21E-06,6.74E-07,6.74E-07,6.74E-07,4.08E-07,4.08E-07,4.08E-07,9.44E-14,7.07E-12,9.42E-14,7.08E-12,7.93E-14,7.06E-12,1.72E-11,-5.73E-09,1.71E-11,-5.75E-09,1.89E-11,-5.75E-09,2.68E-13,2.12E-11,5.32E-11,-1.72E-08,-8.94E-18,-3.31E-12,1.155813477,1.155813477,38798.00125
290,1.88E+07,296.5169678,294.8430481,294.7470398,294.8063049,294.7694702,298.4444885,296.0516968,295.9741516,296.0175781,295.9885254,298.4651489,296.306366,296.2620544,296.3047791,296.2575073,2.38E-07,4.91E-08,3.25E-08,4.15E-08,3.78E-08,2.38E-07,4.91E-08,3.25E-08,4.15E-08,3.78E-08,2.38E-07,4.91E-08,3.25E-08,4.15E-08,3.78E-08,293.4171448,293.4174805,293.4174805,293.4177551,293.417511,293.4186707,293.418457,293.418457,293.4187622,293.4184875,293.4185181,293.4186401,293.4186401,293.4189453,293.4186707,1116.456421,-1.19E-14,-2.92E-15,-1.17E-14,-2.88E-15,-1.12E-14,-2.76E-15,291.0416565,293.164856,293.1648254,293.1626587,292.3918762,292.3918762,292.391571,293.1509399,293.1509399,293.1509705,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487427,293.1487427,293.1487122,0,0,0,0,0,0,1.19E-06,1.19E-06,1.19E-06,6.56E-07,6.56E-07,6.56E-07,3.99E-07,3.99E-07,3.99E-07,9.27E-14,6.92E-12,9.25E-14,6.93E-12,7.78E-14,6.92E-12,1.73E-11,-5.72E-09,1.72E-11,-5.75E-09,1.90E-11,-5.74E-09,2.63E-13,2.08E-11,5.34E-11,-1.72E-08,-8.57E-18,-3.31E-12,1.116456421,1.116456421,38799.1177
291,1.88E+07,296.5159607,294.8388672,294.743103,294.8022156,294.7655029,298.4454041,296.0487366,295.9714355,296.014679,295.9857788,298.4658203,296.303772,296.2596741,296.3022156,296.2550659,2.33E-07,4.81E-08,3.19E-08,4.06E-08,3.70E-08,2.33E-07,4.81E-08,3.19E-08,4.06E-08,3.70E-08,2.33E-07,4.81E-08,3.18E-08,4.06E-08,3.70E-08,293.4171448,293.4174805,293.4174805,293.4177551,293.417511,293.4186707,293.418457,293.418457,293.4187317,293.4184875,293.4185181,293.4186401,293.4186401,293.4189148,293.4186707,1078.439209,-1.13E-14,-2.80E-15,-1.12E-14,-2.77E-15,-1.07E-14,-2.65E-15,291.0333252,293.1649475,293.164917,293.1626892,292.3918762,292.3918762,292.391571,293.1509705,293.1509705,293.151001,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487427,293.1487122,293.1487122,0,0,0,0,0,0,1.16E-06,1.16E-06,1.16E-06,6.39E-07,6.39E-07,6.39E-07,3.91E-07,3.91E-07,3.91E-07,9.11E-14,6.78E-12,9.09E-14,6.79E-12,7.62E-14,6.77E-12,1.74E-11,-5.71E-09,1.73E-11,-5.74E-09,1.90E-11,-5.74E-09,2.58E-13,2.03E-11,5.37E-11,-1.72E-08,-8.22E-18,-3.31E-12,1.078439209,1.078439209,38800.19614
292,1.88E+07,296.5149536,294.8347168,294.7391968,294.7981262,294.7615356,298.4463196,296.0458069,295.96875,296.0118103,295.9830627,298.4664917,296.301178,296.2572937,296.2996521,296.2526245,2.29E-07,4.71E-08,3.12E-08,3.98E-08,3.62E-08,2.29E-07,4.71E-08,3.12E-08,3.98E-08,3.62E-08,2.29E-07,4.71E-08,3.12E-08,3.98E-08,3.62E-08,293.4171448,293.4174805,293.4174805,293.4177551,293.4174805,293.4186707,293.418457,293.418457,293.4187317,293.4184875,293.4184875,293.4186096,293.4186401,293.4189148,293.4186707,1041.717285,-1.08E-14,-2.69E-15,-1.07E-14,-2.65E-15,-1.02E-14,-2.54E-15,291.0249939,293.1650085,293.164978,293.1627502,292.3918457,292.3918457,292.391571,293.151001,293.151001,293.1510315,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487427,293.1487122,293.1487122,0,0,0,0,0,0,1.13E-06,1.13E-06,1.13E-06,6.23E-07,6.23E-07,6.23E-07,3.83E-07,3.83E-07,3.83E-07,8.94E-14,6.64E-12,8.92E-14,6.65E-12,7.48E-14,6.63E-12,1.74E-11,-5.71E-09,1.74E-11,-5.73E-09,1.91E-11,-5.73E-09,2.54E-13,1.99E-11,5.39E-11,-1.72E-08,-7.88E-18,-3.31E-12,1.041717285,1.041717285,38801.23786
293,1.88E+07,296.5139465,294.8305664,294.73526,294.7940369,294.7575989,298.4472351,296.0428467,295.9660645,296.0089722,295.9803467,298.4671631,296.2986145,296.2549133,296.2970886,296.2502136,2.24E-07,4.61E-08,3.05E-08,3.90E-08,3.55E-08,2.24E-07,4.61E-08,3.05E-08,3.90E-08,3.55E-08,2.24E-07,4.61E-08,3.05E-08,3.90E-08,3.55E-08,293.4171448,293.4174805,293.4174805,293.4177551,293.4174805,293.4186401,293.418457,293.418457,293.4187317,293.418457,293.4184875,293.4186096,293.4186401,293.4189148,293.4186401,1006.246521,-1.03E-14,-2.57E-15,-1.02E-14,-2.54E-15,-9.77E-15,-2.44E-15,291.0166626,293.1651001,293.1650391,293.1627808,292.3918457,292.3918457,292.391571,293.1510315,293.1510315,293.151062,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487427,293.1487122,293.1487122,0,0,0,0,0,0,1.10E-06,1.10E-06,1.10E-06,6.07E-07,6.07E-07,6.07E-07,3.75E-07,3.75E-07,3.75E-07,8.80E-14,6.50E-12,8.76E-14,6.51E-12,7.33E-14,6.49E-12,1.75E-11,-5.70E-09,1.75E-11,-5.73E-09,1.92E-11,-5.72E-09,2.49E-13,1.95E-11,5.42E-11,-1.72E-08,-7.55E-18,-3.31E-12,1.006246521,1.006246521,38802.24411
294,1.88E+07,296.5129395,294.8264465,294.7313538,294.789978,294.7536316,298.4481506,296.039917,295.9633789,296.0061035,295.9776306,298.467804,296.2960205,296.2525635,296.2945251,296.2478027,2.19E-07,4.51E-08,2.99E-08,3.81E-08,3.47E-08,2.19E-07,4.51E-08,2.99E-08,3.81E-08,3.47E-08,2.19E-07,4.51E-08,2.99E-08,3.81E-08,3.47E-08,293.4171448,293.4174805,293.4174805,293.4177551,293.4174805,293.4186401,293.418457,293.4184265,293.4187317,293.418457,293.4184875,293.4186096,293.4186401,293.4189148,293.4186401,971.9845581,-9.85E-15,-2.47E-15,-9.72E-15,-2.44E-15,-9.32E-15,-2.33E-15,291.0083313,293.1651611,293.1651306,293.1628418,292.3918457,292.3918457,292.391571,293.151062,293.151062,293.1510925,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487427,293.1487122,293.1487122,0,0,0,0,0,0,1.08E-06,1.08E-06,1.08E-06,5.91E-07,5.91E-07,5.91E-07,3.67E-07,3.67E-07,3.67E-07,8.63E-14,6.36E-12,8.61E-14,6.37E-12,7.19E-14,6.36E-12,1.76E-11,-5.70E-09,1.76E-11,-5.72E-09,1.93E-11,-5.72E-09,2.44E-13,1.91E-11,5.44E-11,-1.71E-08,-7.24E-18,-3.31E-12,0.971984558,0.971984558,38803.21609
295,1.88E+07,296.5119324,294.8222961,294.7274475,294.7859192,294.7496948,298.4490662,296.0369873,295.9606934,296.0032654,295.9749146,298.4684448,296.293457,296.2501831,296.2919922,296.2453918,2.14E-07,4.42E-08,2.93E-08,3.73E-08,3.40E-08,2.14E-07,4.42E-08,2.93E-08,3.73E-08,3.40E-08,2.14E-07,4.42E-08,2.93E-08,3.73E-08,3.40E-08,293.4171143,293.4174805,293.41745,293.4177551,293.4174805,293.4186401,293.418457,293.4184265,293.4187317,293.418457,293.418457,293.4186096,293.4186401,293.4189148,293.4186401,938.8904419,-9.39E-15,-2.37E-15,-9.27E-15,-2.33E-15,-8.88E-15,-2.24E-15,291,293.1652222,293.1651917,293.1628723,292.3918457,292.3918457,292.391571,293.1510925,293.1510925,293.151123,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487427,293.1487122,293.1487122,0,0,0,0,0,0,1.05E-06,1.05E-06,1.05E-06,5.76E-07,5.76E-07,5.76E-07,3.59E-07,3.59E-07,3.59E-07,8.47E-14,6.23E-12,8.45E-14,6.24E-12,7.04E-14,6.22E-12,1.77E-11,-5.69E-09,1.76E-11,-5.72E-09,1.93E-11,-5.71E-09,2.40E-13,1.87E-11,5.47E-11,-1.71E-08,-6.94E-18,-3.31E-12,0.938890442,0.938890442,38804.15498
296,1.88E+07,296.5109253,294.8189087,294.7242737,294.7826233,294.74646,298.4499817,296.0348816,295.9588013,296.0012207,295.9729919,298.4690857,296.2918091,296.2486877,296.2903137,296.2438354,2.10E-07,4.32E-08,2.86E-08,3.66E-08,3.33E-08,2.10E-07,4.32E-08,2.86E-08,3.65E-08,3.33E-08,2.10E-07,4.32E-08,2.86E-08,3.65E-08,3.33E-08,293.4171143,293.4174805,293.41745,293.4177551,293.4174805,293.4186401,293.418457,293.4184265,293.4187317,293.418457,293.418457,293.4186096,293.4186096,293.4189148,293.4186401,906.9244385,-8.96E-15,-2.27E-15,-8.84E-15,-2.24E-15,-8.47E-15,-2.14E-15,290.9916687,293.1653137,293.1652527,293.1629334,292.3918457,292.3918457,292.391571,293.151123,293.1510925,293.1511536,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487427,293.1487122,293.1487122,0,0,0,0,0,0,1.02E-06,1.02E-06,1.02E-06,5.61E-07,5.61E-07,5.61E-07,3.52E-07,3.52E-07,3.52E-07,8.32E-14,6.10E-12,8.30E-14,6.10E-12,6.91E-14,6.09E-12,1.78E-11,-5.68E-09,1.77E-11,-5.71E-09,1.94E-11,-5.71E-09,2.35E-13,1.83E-11,5.49E-11,-1.71E-08,-6.65E-18,-3.31E-12,0.906924438,0.906924438,38805.0619
