,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
297,1.88E+07,296.5098877,294.8155212,294.7210693,294.7792969,294.7432251,298.4508667,296.0327454,295.9568787,295.999176,295.9710388,298.4697571,296.2900696,296.2471619,296.2886047,296.242218,2.05E-07,4.23E-08,2.80E-08,3.58E-08,3.26E-08,2.05E-07,4.23E-08,2.80E-08,3.58E-08,3.26E-08,2.05E-07,4.23E-08,2.80E-08,3.58E-08,3.26E-08,293.4171143,293.4174805,293.41745,293.4177551,293.4174805,293.4186096,293.4184265,293.4184265,293.4187317,293.418457,293.418457,293.4186096,293.4186096,293.4188843,293.4186401,876.0489502,-8.54E-15,-2.17E-15,-8.43E-15,-2.14E-15,-8.08E-15,-2.05E-15,290.9833374,293.1653748,293.1653137,293.1629639,292.3918457,292.3918457,292.391571,293.1511536,293.151123,293.1511841,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487427,293.1487122,293.1487122,0,0,0,0,0,0,9.99E-07,9.99E-07,9.99E-07,5.46E-07,5.46E-07,5.46E-07,3.44E-07,3.44E-07,3.44E-07,8.16E-14,5.97E-12,8.15E-14,5.98E-12,6.76E-14,5.96E-12,1.79E-11,-5.68E-09,1.78E-11,-5.70E-09,1.95E-11,-5.70E-09,2.31E-13,1.79E-11,5.51E-11,-1.71E-08,-6.37E-18,-3.31E-12,0.87604895,0.87604895,38805.93795
298,1.88E+07,296.5088806,294.8121948,294.7182007,294.7867126,294.7400818,298.4517822,296.0307007,295.9552917,296.0083313,295.9691772,298.4703979,296.2884521,296.2458191,296.2986145,296.2406921,2.01E-07,4.14E-08,2.74E-08,3.50E-08,3.19E-08,2.01E-07,4.14E-08,2.74E-08,3.50E-08,3.19E-08,2.01E-07,4.14E-08,2.74E-08,3.50E-08,3.19E-08,293.4171143,293.4174805,293.41745,293.4177551,293.4174805,293.4186096,293.4184265,293.4184265,293.4187012,293.418457,293.418457,293.4186096,293.4186096,293.4188843,293.4186401,846.225708,-8.14E-15,-2.08E-15,-8.04E-15,-2.05E-15,-7.70E-15,-1.97E-15,290.9750061,293.1654358,293.1654053,293.1630249,292.3918457,292.3918457,292.391571,293.1511841,293.1511536,293.1512146,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487427,293.1487122,293.1487122,0,0,0,0,0,0,9.75E-07,9.75E-07,9.75E-07,5.32E-07,5.32E-07,5.32E-07,3.37E-07,3.37E-07,3.37E-07,8.01E-14,5.84E-12,8.01E-14,5.85E-12,6.64E-14,5.84E-12,1.80E-11,-5.67E-09,1.79E-11,-5.70E-09,1.95E-11,-5.69E-09,2.27E-13,1.75E-11,5.54E-11,-1.71E-08,-6.10E-18,-3.31E-12,0.846225708,0.846225708,38806.78418
299,1.88E+07,296.507843,294.8089294,294.7158813,294.79422,294.7369385,298.4526672,296.0286865,295.9543152,296.0178833,295.9673462,298.4710083,296.2868652,296.2451477,296.3088989,296.2391968,1.97E-07,4.05E-08,2.69E-08,3.43E-08,3.12E-08,1.97E-07,4.05E-08,2.69E-08,3.43E-08,3.12E-08,1.97E-07,4.05E-08,2.69E-08,3.43E-08,3.12E-08,293.4171143,293.41745,293.41745,293.4177551,293.4174805,293.4186096,293.4184265,293.4184265,293.4187012,293.418457,293.4184265,293.4185791,293.4186096,293.4188843,293.4186401,817.4203491,-7.77E-15,-1.99E-15,-7.67E-15,-1.97E-15,-7.35E-15,-1.88E-15,290.9666748,293.1654968,293.1654663,293.1630554,292.3918457,292.3918457,292.391571,293.1511841,293.1511841,293.1512451,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487427,293.1487122,293.1487122,0,0,0,0,0,0,9.52E-07,9.52E-07,9.52E-07,5.18E-07,5.18E-07,5.18E-07,3.30E-07,3.30E-07,3.30E-07,7.87E-14,5.72E-12,7.85E-14,5.72E-12,6.49E-14,5.71E-12,1.80E-11,-5.67E-09,1.80E-11,-5.69E-09,1.96E-11,-5.69E-09,2.22E-13,1.72E-11,5.56E-11,-1.70E-08,-5.84E-18,-3.31E-12,0.817420349,0.817420349,38807.6016
300,1.88E+07,296.5068054,294.8056946,294.7137451,294.8028259,294.7338562,298.4535828,296.0267334,295.9534912,296.0285645,295.9655457,298.4716492,296.2853088,296.2445984,296.3203125,296.2377625,1.93E-07,3.97E-08,2.63E-08,3.35E-08,3.05E-08,1.93E-07,3.97E-08,2.63E-08,3.35E-08,3.05E-08,1.93E-07,3.97E-08,2.63E-08,3.35E-08,3.05E-08,293.4171143,293.41745,293.41745,293.4177551,293.4174805,293.4186096,293.4184265,293.4184265,293.4187012,293.4184265,293.4184265,293.4185791,293.4186096,293.4188843,293.4186096,789.5969238,-7.40E-15,-1.91E-15,-7.31E-15,-1.88E-15,-7.00E-15,-1.80E-15,290.9583435,293.1655579,293.1655273,293.1630859,292.3918152,292.3918457,292.391571,293.1512146,293.1512146,293.1512451,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487427,293.1487122,293.1487122,0,0,0,0,0,0,9.29E-07,9.29E-07,9.29E-07,5.05E-07,5.05E-07,5.05E-07,3.23E-07,3.23E-07,3.23E-07,7.72E-14,5.60E-12,7.70E-14,5.60E-12,6.37E-14,5.59E-12,1.81E-11,-5.66E-09,1.80E-11,-5.69E-09,1.97E-11,-5.68E-09,2.18E-13,1.68E-11,5.58E-11,-1.70E-08,-5.60E-18,-3.31E-12,0.789596924,0.789596924,38808.3912
301,1.88E+07,296.5057678,294.8024902,294.7117615,294.8121033,294.7308044,298.4544678,296.0248108,295.9528809,296.039978,295.9638062,298.47229,296.2838135,296.2442627,296.332428,296.2363586,1.88E-07,3.88E-08,2.57E-08,3.28E-08,2.99E-08,1.88E-07,3.88E-08,2.57E-08,3.28E-08,2.99E-08,1.88E-07,3.88E-08,2.57E-08,3.28E-08,2.99E-08,293.4171143,293.41745,293.41745,293.4177551,293.4174805,293.4185791,293.4184265,293.4184265,293.4187012,293.4184265,293.4184265,293.4185791,293.4186096,293.4188843,293.4186096,762.7235107,-7.06E-15,-1.83E-15,-6.97E-15,-1.80E-15,-6.68E-15,-1.73E-15,290.9500122,293.1656189,293.1655884,293.163147,292.3918152,292.3918152,292.3915405,293.1512451,293.1512451,293.1512756,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487427,293.1487122,293.1487122,0,0,0,0,0,0,9.06E-07,9.06E-07,9.06E-07,4.91E-07,4.91E-07,4.91E-07,3.16E-07,3.16E-07,3.16E-07,7.57E-14,5.48E-12,7.55E-14,5.48E-12,6.25E-14,5.47E-12,1.82E-11,-5.65E-09,1.81E-11,-5.68E-09,1.97E-11,-5.68E-09,2.14E-13,1.64E-11,5.60E-11,-1.70E-08,-5.36E-18,-3.31E-12,0.762723511,0.762723511,38809.15392
302,1.88E+07,296.5047607,294.799469,294.710083,294.822113,294.7279358,298.4553833,296.0230713,295.9525452,296.052124,295.9622192,298.4729309,296.2825012,296.2442017,296.3453064,296.2351379,1.84E-07,3.80E-08,2.52E-08,3.21E-08,2.92E-08,1.84E-07,3.80E-08,2.52E-08,3.21E-08,2.92E-08,1.84E-07,3.80E-08,2.52E-08,3.21E-08,2.92E-08,293.4170837,293.41745,293.41745,293.4177551,293.4174805,293.4185791,293.4184265,293.4184265,293.4187012,293.4184265,293.4184265,293.4185791,293.4186096,293.4188843,293.4186096,736.8231201,-6.73E-15,-1.75E-15,-6.64E-15,-1.73E-15,-6.37E-15,-1.65E-15,290.9583435,293.1656799,293.1656494,293.1631775,292.3918152,292.3918152,292.3915405,293.1512756,293.1512451,293.1513062,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487427,293.1487122,293.1487122,0,0,0,0,0,0,8.84E-07,8.84E-07,8.84E-07,4.79E-07,4.79E-07,4.79E-07,3.09E-07,3.09E-07,3.09E-07,7.42E-14,5.36E-12,7.42E-14,5.36E-12,6.12E-14,5.35E-12,1.83E-11,-5.65E-09,1.82E-11,-5.68E-09,1.98E-11,-5.67E-09,2.10E-13,1.61E-11,5.62E-11,-1.70E-08,-5.13E-18,-3.31E-12,0.73682312,0.73682312,38809.89074
303,1.88E+07,296.5037537,294.7965698,294.7086182,294.8329468,294.7251892,298.4562988,296.0214539,295.9524536,296.0650635,295.9607849,298.4736023,296.281311,296.2443237,296.3589783,296.2340698,1.80E-07,3.71E-08,2.46E-08,3.13E-08,2.85E-08,1.80E-07,3.71E-08,2.46E-08,3.13E-08,2.85E-08,1.80E-07,3.71E-08,2.46E-08,3.13E-08,2.85E-08,293.4170837,293.41745,293.41745,293.4177551,293.4174805,293.4185791,293.4184265,293.418396,293.4187012,293.4184265,293.4184265,293.4185791,293.4186096,293.4188843,293.4186096,711.8751831,-6.41E-15,-1.67E-15,-6.32E-15,-1.64E-15,-6.06E-15,-1.57E-15,290.9666748,293.1657104,293.1656799,293.163208,292.3918152,292.3918152,292.3915405,293.1512756,293.1512756,293.1513367,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487427,293.1487122,293.1486816,0,0,0,0,0,0,8.63E-07,8.63E-07,8.63E-07,4.67E-07,4.67E-07,4.67E-07,3.01E-07,3.01E-07,3.01E-07,7.26E-14,5.23E-12,7.24E-14,5.23E-12,5.97E-14,5.22E-12,1.83E-11,-5.64E-09,1.83E-11,-5.67E-09,1.98E-11,-5.67E-09,2.05E-13,1.57E-11,5.64E-11,-1.70E-08,-4.88E-18,-3.31E-12,0.711875183,0.711875183,38810.60262
304,1.88E+07,296.5027466,294.7938538,294.7073975,294.844574,294.7225952,298.4572144,296.019989,295.9525757,296.0787354,295.9595032,298.4742737,296.2802734,296.2446594,296.3734741,296.2331238,1.76E-07,3.62E-08,2.40E-08,3.06E-08,2.79E-08,1.76E-07,3.62E-08,2.40E-08,3.06E-08,2.79E-08,1.76E-07,3.62E-08,2.40E-08,3.06E-08,2.79E-08,293.4170837,293.41745,293.41745,293.4177551,293.4174805,293.4185791,293.4184265,293.418396,293.4187012,293.4184265,293.418396,293.4185791,293.4185791,293.4188843,293.4186096,687.8287964,-6.10E-15,-1.59E-15,-6.03E-15,-1.57E-15,-5.77E-15,-1.51E-15,290.9750061,293.1657715,293.165741,293.1632385,292.3918152,292.3918152,292.3915405,293.1513062,293.1513062,293.1513367,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487427,293.1487122,293.1486816,0,0,0,0,0,0,8.42E-07,8.42E-07,8.42E-07,4.55E-07,4.55E-07,4.55E-07,2.95E-07,2.95E-07,2.95E-07,7.11E-14,5.11E-12,7.09E-14,5.12E-12,5.85E-14,5.11E-12,1.84E-11,-5.64E-09,1.83E-11,-5.66E-09,1.99E-11,-5.66E-09,2.01E-13,1.53E-11,5.66E-11,-1.70E-08,-4.67E-18,-3.31E-12,0.687828796,0.687828796,38811.29045
305,1.88E+07,296.50177,294.7912292,294.7063904,294.8569336,294.7201233,298.4581604,296.0186462,295.9528503,296.0932007,295.9583435,298.4749451,296.2793579,296.2451172,296.3887634,296.2322998,1.72E-07,3.54E-08,2.35E-08,3.00E-08,2.73E-08,1.72E-07,3.54E-08,2.35E-08,3.00E-08,2.73E-08,1.72E-07,3.54E-08,2.35E-08,3.00E-08,2.73E-08,293.4170837,293.41745,293.41745,293.4177246,293.4174805,293.4185791,293.4184265,293.418396,293.4187012,293.4184265,293.418396,293.4185791,293.4185791,293.4188843,293.4186096,664.6445923,-5.82E-15,-1.52E-15,-5.74E-15,-1.50E-15,-5.50E-15,-1.44E-15,290.9833374,293.165802,293.1657715,293.163269,292.3918152,292.3918152,292.3915405,293.1513062,293.1513062,293.1513672,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487427,293.1487122,293.1486816,0,0,0,0,0,0,8.21E-07,8.21E-07,8.21E-07,4.43E-07,4.43E-07,4.43E-07,2.88E-07,2.88E-07,2.88E-07,6.97E-14,5.00E-12,6.95E-14,5.01E-12,5.72E-14,4.99E-12,1.85E-11,-5.63E-09,1.84E-11,-5.66E-09,2.00E-11,-5.66E-09,1.96E-13,1.50E-11,5.68E-11,-1.69E-08,-4.47E-18,-3.31E-12,0.664644592,0.664644592,38811.95509
306,1.88E+07,296.5007935,294.7887573,294.7055969,294.8700256,294.7177734,298.459137,296.0174561,295.9533081,296.1083374,295.9573059,298.4756165,296.278595,296.2457581,296.4047546,296.2316284,1.69E-07,3.48E-08,2.30E-08,2.94E-08,2.68E-08,1.69E-07,3.48E-08,2.30E-08,2.94E-08,2.68E-08,1.69E-07,3.48E-08,2.30E-08,2.94E-08,2.68E-08,293.4170837,293.41745,293.41745,293.4177246,293.4174805,293.4185486,293.418396,293.418396,293.4187012,293.4184265,293.418396,293.4185791,293.4185791,293.4188538,293.4186096,642.281311,-5.55E-15,-1.46E-15,-5.48E-15,-1.45E-15,-5.25E-15,-1.39E-15,290.9916687,293.165863,293.1658325,293.1632996,292.3918152,292.3918152,292.3915405,293.1513367,293.1513367,293.1513672,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487427,293.1487122,293.1486816,0,0,0,0,0,0,8.01E-07,8.01E-07,8.01E-07,4.31E-07,4.31E-07,4.31E-07,2.83E-07,2.83E-07,2.83E-07,6.85E-14,4.90E-12,6.83E-14,4.91E-12,5.63E-14,4.90E-12,1.85E-11,-5.63E-09,1.85E-11,-5.65E-09,2.00E-11,-5.65E-09,1.93E-13,1.47E-11,5.70E-11,-1.69E-08,-4.30E-18,-3.31E-12,0.642281311,0.642281311,38812.59737
307,1.88E+07,296.4998474,294.7864075,294.7049866,294.8838196,294.7155762,298.460083,296.0163879,295.9538879,296.1242065,295.9564209,298.4763489,296.2779541,296.2465515,296.4214783,296.2310791,1.65E-07,3.40E-08,2.25E-08,2.88E-08,2.62E-08,1.65E-07,3.40E-08,2.25E-08,2.88E-08,2.62E-08,1.65E-07,3.40E-08,2.25E-08,2.88E-08,2.62E-08,293.4170837,293.41745,293.41745,293.4177246,293.4174805,293.4185486,293.418396,293.418396,293.4186707,293.4184265,293.418396,293.4185486,293.4185791,293.4188538,293.4186096,620.7120361,-5.29E-15,-1.40E-15,-5.22E-15,-1.39E-15,-5.01E-15,-1.33E-15,291,293.1659241,293.165863,293.1633301,292.3918152,292.3918152,292.3915405,293.1513672,293.1513672,293.1513977,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487427,293.1486816,293.1486816,0,0,0,0,0,0,7.82E-07,7.82E-07,7.82E-07,4.20E-07,4.20E-07,4.20E-07,2.77E-07,2.77E-07,2.77E-07,6.72E-14,4.80E-12,6.69E-14,4.81E-12,5.51E-14,4.79E-12,1.86E-11,-5.62E-09,1.85E-11,-5.65E-09,2.01E-11,-5.65E-09,1.89E-13,1.44E-11,5.72E-11,-1.69E-08,-4.12E-18,-3.31E-12,0.620712036,0.620712036,38813.21809
308,1.88E+07,296.4989014,294.7842102,294.7045288,294.8982849,294.713501,298.4610901,296.0154419,295.9546204,296.1407471,295.9556274,298.4770508,296.2774353,296.2474976,296.4389038,296.2306519,1.62E-07,3.33E-08,2.21E-08,2.81E-08,2.56E-08,1.62E-07,3.33E-08,2.21E-08,2.81E-08,2.56E-08,1.62E-07,3.33E-08,2.21E-08,2.81E-08,2.56E-08,293.4170837,293.41745,293.41745,293.4177246,293.4174805,293.4185486,293.418396,293.418396,293.4186707,293.4184265,293.418396,293.4185486,293.4185791,293.4188538,293.4186096,599.9036255,-5.04E-15,-1.34E-15,-4.98E-15,-1.33E-15,-4.77E-15,-1.27E-15,291.0083313,293.1659546,293.1659241,293.1633606,292.3918152,292.3918152,292.3915405,293.1513977,293.1513672,293.1514282,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487427,293.1486816,293.1486816,0,0,0,0,0,0,7.63E-07,7.63E-07,7.63E-07,4.09E-07,4.09E-07,4.09E-07,2.71E-07,2.71E-07,2.71E-07,6.57E-14,4.70E-12,6.57E-14,4.70E-12,5.39E-14,4.69E-12,1.87E-11,-5.62E-09,1.86E-11,-5.65E-09,2.01E-11,-5.64E-09,1.85E-13,1.41E-11,5.74E-11,-1.69E-08,-3.94E-18,-3.31E-12,0.599903625,0.599903625,38813.81799
309,1.88E+07,296.4979858,294.782135,294.7042847,294.9134216,294.7115479,298.4620972,296.0146484,295.9554749,296.157959,295.9549866,298.4778137,296.2770386,296.2485352,296.4570007,296.2303772,1.58E-07,3.26E-08,2.16E-08,2.75E-08,2.51E-08,1.58E-07,3.26E-08,2.16E-08,2.75E-08,2.51E-08,1.58E-07,3.26E-08,2.16E-08,2.75E-08,2.51E-08,293.4170837,293.41745,293.41745,293.4177246,293.41745,293.4185486,293.418396,293.418396,293.4186707,293.4184265,293.4183655,293.4185486,293.4185791,293.4188538,293.4185791,579.8243408,-4.81E-15,-1.29E-15,-4.74E-15,-1.27E-15,-4.55E-15,-1.22E-15,291.0166626,293.1660156,293.1659851,293.1633911,292.3918152,292.3918152,292.3915405,293.1513977,293.1513977,293.1514587,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487427,293.1486816,293.1486816,0,0,0,0,0,0,7.44E-07,7.44E-07,7.44E-07,3.98E-07,3.98E-07,3.98E-07,2.65E-07,2.65E-07,2.65E-07,6.46E-14,4.59E-12,6.44E-14,4.60E-12,5.27E-14,4.59E-12,1.87E-11,-5.61E-09,1.87E-11,-5.64E-09,2.02E-11,-5.64E-09,1.82E-13,1.38E-11,5.76E-11,-1.69E-08,-3.77E-18,-3.31E-12,0.579824341,0.579824341,38814.39781
310,1.88E+07,296.4970703,294.7801514,294.7041626,294.9292603,294.7097168,298.4631042,296.0139465,295.9565125,296.1758118,295.9544983,298.4785461,296.2767639,296.2497559,296.4757996,296.2301941,1.55E-07,3.19E-08,2.11E-08,2.69E-08,2.45E-08,1.55E-07,3.19E-08,2.11E-08,2.69E-08,2.45E-08,1.55E-07,3.19E-08,2.11E-08,2.69E-08,2.45E-08,293.4170837,293.41745,293.41745,293.4177246,293.41745,293.4185486,293.418396,293.418396,293.4186707,293.4184265,293.4183655,293.4185486,293.4185791,293.4188538,293.4185791,560.4447632,-4.58E-15,-1.23E-15,-4.52E-15,-1.21E-15,-4.33E-15,-1.16E-15,291.0249939,293.1660767,293.1660156,293.1634216,292.3918152,292.3918152,292.3915405,293.1514282,293.1514282,293.1514587,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487427,293.1486816,293.1486816,0,0,0,0,0,0,7.26E-07,7.26E-07,7.26E-07,3.88E-07,3.88E-07,3.88E-07,2.59E-07,2.59E-07,2.59E-07,6.33E-14,4.49E-12,6.30E-14,4.50E-12,5.17E-14,4.49E-12,1.88E-11,-5.61E-09,1.87E-11,-5.64E-09,2.02E-11,-5.63E-09,1.78E-13,1.35E-11,5.78E-11,-1.69E-08,-3.61E-18,-3.31E-12,0.560444763,0.560444763,38814.95826
311,1.88E+07,296.4961853,294.7783203,294.7042236,294.9457092,294.7080078,298.4641418,296.0133972,295.9576416,296.1943665,295.9541016,298.4793396,296.2766113,296.2510681,296.4952393,296.2301636,1.51E-07,3.12E-08,2.06E-08,2.63E-08,2.40E-08,1.51E-07,3.12E-08,2.06E-08,2.63E-08,2.40E-08,1.51E-07,3.12E-08,2.06E-08,2.63E-08,2.40E-08,293.4170532,293.41745,293.41745,293.4177246,293.41745,293.4185181,293.418396,293.418396,293.4186707,293.418396,293.4183655,293.4185486,293.4185791,293.4188538,293.4185791,541.7374268,-4.36E-15,-1.18E-15,-4.31E-15,-1.16E-15,-4.13E-15,-1.11E-15,291.0333252,293.1661072,293.1660767,293.1634521,292.3918152,292.3918152,292.3915405,293.1514587,293.1514282,293.1514893,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487427,293.1486816,293.1486816,0,0,0,0,0,0,7.08E-07,7.08E-07,7.08E-07,3.77E-07,3.78E-07,3.78E-07,2.53E-07,2.53E-07,2.53E-07,6.19E-14,4.39E-12,6.19E-14,4.40E-12,5.05E-14,4.39E-12,1.89E-11,-5.61E-09,1.88E-11,-5.63E-09,2.03E-11,-5.63E-09,1.74E-13,1.32E-11,5.79E-11,-1.69E-08,-3.45E-18,-3.31E-12,0.541737427,0.541737427,38815.5
312,1.88E+07,296.4953308,294.7765808,294.7043762,294.9628296,294.7064514,298.46521,296.0129395,295.9588928,296.213501,295.9538269,298.4801331,296.2765808,296.252533,296.5153503,296.2301941,1.47E-07,3.04E-08,2.01E-08,2.57E-08,2.34E-08,1.47E-07,3.04E-08,2.01E-08,2.57E-08,2.34E-08,1.47E-07,3.04E-08,2.01E-08,2.57E-08,2.34E-08,293.4170532,293.41745,293.41745,293.4177246,293.41745,293.4185181,293.418396,293.418396,293.4186707,293.418396,293.4183655,293.4185486,293.4185791,293.4188538,293.4185791,523.6810913,-4.15E-15,-1.12E-15,-4.10E-15,-1.10E-15,-3.93E-15,-1.06E-15,291.0416565,293.1661682,293.1661072,293.1634827,292.3917847,292.3918152,292.3915405,293.1514587,293.1514587,293.1514893,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487427,293.1486816,293.1486816,0,0,0,0,0,0,6.91E-07,6.91E-07,6.91E-07,3.68E-07,3.68E-07,3.68E-07,2.47E-07,2.47E-07,2.47E-07,6.06E-14,4.29E-12,6.04E-14,4.29E-12,4.94E-14,4.28E-12,1.89E-11,-5.60E-09,1.89E-11,-5.63E-09,2.03E-11,-5.62E-09,1.70E-13,1.29E-11,5.81E-11,-1.69E-08,-3.28E-18,-3.31E-12,0.523681091,0.523681091,38816.02368
313,1.88E+07,296.4944763,294.7749939,294.7046509,294.9805908,294.7049561,298.4662781,296.0126038,295.9602661,296.2333069,295.9536438,298.4809265,296.2766418,296.2540894,296.5361023,296.2303467,1.44E-07,2.97E-08,1.97E-08,2.51E-08,2.28E-08,1.44E-07,2.97E-08,1.97E-08,2.51E-08,2.28E-08,1.44E-07,2.97E-08,1.97E-08,2.51E-08,2.28E-08,293.4170532,293.41745,293.41745,293.4177246,293.41745,293.4185181,293.418396,293.418396,293.4186707,293.418396,293.4183655,293.4185486,293.4185791,293.4188538,293.4185791,506.2441711,-3.95E-15,-1.07E-15,-3.90E-15,-1.05E-15,-3.74E-15,-1.01E-15,291.0499878,293.1661987,293.1661377,293.1635132,292.3917847,292.3918152,292.3915405,293.1514587,293.1514587,293.1515198,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487427,293.1486816,293.1486816,0,0,0,0,0,0,6.74E-07,6.74E-07,6.74E-07,3.59E-07,3.59E-07,3.59E-07,2.41E-07,2.41E-07,2.41E-07,5.93E-14,4.19E-12,5.91E-14,4.19E-12,4.83E-14,4.18E-12,1.90E-11,-5.60E-09,1.89E-11,-5.62E-09,2.04E-11,-5.62E-09,1.67E-13,1.26E-11,5.83E-11,-1.68E-08,-3.13E-18,-3.31E-12,0.506244171,0.506244171,38816.52992
314,1.88E+07,296.4936523,294.773468,294.7050171,294.9989319,294.7036133,298.4673767,296.0123596,295.9617615,296.2536926,295.9536133,298.4817505,296.2767639,296.2557678,296.5574341,296.2305603,1.41E-07,2.90E-08,1.92E-08,2.45E-08,2.23E-08,1.41E-07,2.90E-08,1.92E-08,2.45E-08,2.23E-08,1.41E-07,2.90E-08,1.92E-08,2.45E-08,2.23E-08,293.4170532,293.41745,293.4174194,293.4177246,293.41745,293.4185181,293.418396,293.4183655,293.4186707,293.418396,293.4183655,293.4185486,293.4185486,293.4188538,293.4185791,489.4041138,-3.77E-15,-1.02E-15,-3.72E-15,-1.01E-15,-3.56E-15,-9.65E-16,291.0583191,293.1662292,293.1661987,293.1635437,292.3917847,292.3917847,292.3915405,293.1514893,293.1514893,293.1515198,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487427,293.1486816,293.1486816,0,0,0,0,0,0,6.57E-07,6.57E-07,6.57E-07,3.50E-07,3.50E-07,3.50E-07,2.36E-07,2.36E-07,2.36E-07,5.80E-14,4.09E-12,5.79E-14,4.10E-12,4.73E-14,4.09E-12,1.90E-11,-5.59E-09,1.90E-11,-5.62E-09,2.04E-11,-5.62E-09,1.63E-13,1.23E-11,5.84E-11,-1.68E-08,-2.99E-18,-3.31E-12,0.489404114,0.489404114,38817.01932
315,1.88E+07,296.4928589,294.7720947,294.7055054,295.0179138,294.7023621,298.4684753,296.0122375,295.9633789,296.2746887,295.9536438,298.482605,296.2769775,296.2575378,296.5794373,296.2308655,1.38E-07,2.84E-08,1.88E-08,2.40E-08,2.18E-08,1.38E-07,2.84E-08,1.88E-08,2.40E-08,2.18E-08,1.38E-07,2.84E-08,1.88E-08,2.40E-08,2.18E-08,293.4170532,293.41745,293.4174194,293.4177246,293.41745,293.4185181,293.418396,293.4183655,293.4186707,293.418396,293.4183655,293.4185486,293.4185486,293.4188232,293.4185791,473.139801,-3.59E-15,-9.75E-16,-3.54E-15,-9.63E-16,-3.39E-15,-9.23E-16,291.0666809,293.1662598,293.1662292,293.1635742,292.3917847,292.3917847,292.3915405,293.1514893,293.1514893,293.1515503,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487427,293.1486816,293.1486816,0,0,0,0,0,0,6.41E-07,6.41E-07,6.41E-07,3.41E-07,3.41E-07,3.41E-07,2.31E-07,2.31E-07,2.31E-07,5.68E-14,4.00E-12,5.67E-14,4.01E-12,4.63E-14,4.00E-12,1.91E-11,-5.59E-09,1.90E-11,-5.62E-09,2.05E-11,-5.61E-09,1.60E-13,1.20E-11,5.86E-11,-1.68E-08,-2.86E-18,-3.31E-12,0.473139801,0.473139801,38817.49246
316,1.88E+07,296.4920654,294.770813,294.7060852,295.0375061,294.7012329,298.4696045,296.0122375,295.9650879,296.2963257,295.9537659,298.4834595,296.2772827,296.2594299,296.6020203,296.2312622,1.35E-07,2.77E-08,1.84E-08,2.34E-08,2.13E-08,1.35E-07,2.77E-08,1.84E-08,2.34E-08,2.13E-08,1.35E-07,2.77E-08,1.84E-08,2.34E-08,2.13E-08,293.4170532,293.41745,293.4174194,293.4177246,293.41745,293.4185181,293.418396,293.4183655,293.4186707,293.418396,293.418335,293.4185486,293.4185486,293.4188232,293.4185791,457.4307251,-3.42E-15,-9.32E-16,-3.37E-15,-9.20E-16,-3.23E-15,-8.82E-16,291.0750122,293.1662903,293.1662598,293.1635742,292.3917847,292.3917847,292.3915405,293.1515198,293.1515198,293.1515503,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487427,293.1486816,293.1486816,0,0,0,0,0,0,6.25E-07,6.25E-07,6.25E-07,3.32E-07,3.32E-07,3.32E-07,2.26E-07,2.26E-07,2.26E-07,5.56E-14,3.91E-12,5.55E-14,3.92E-12,4.52E-14,3.91E-12,1.92E-11,-5.59E-09,1.91E-11,-5.61E-09,2.05E-11,-5.61E-09,1.56E-13,1.17E-11,5.87E-11,-1.68E-08,-2.73E-18,-3.31E-12,0.457430725,0.457430725,38817.9499
317,1.88E+07,296.491272,294.7696533,294.7067871,295.0577087,294.7002258,298.4707642,296.0122986,295.9669189,296.318512,295.9539795,298.484314,296.2776489,296.2614136,296.6252136,296.2317505,1.32E-07,2.71E-08,1.80E-08,2.29E-08,2.09E-08,1.32E-07,2.71E-08,1.80E-08,2.29E-08,2.09E-08,1.32E-07,2.71E-08,1.80E-08,2.29E-08,2.09E-08,293.4170532,293.41745,293.4174194,293.4177246,293.41745,293.4185181,293.418396,293.4183655,293.4186707,293.418396,293.418335,293.4185486,293.4185486,293.4188232,293.4185791,442.2567749,-3.25E-15,-8.91E-16,-3.21E-15,-8.80E-16,-3.08E-15,-8.43E-16,291.0833435,293.1663208,293.1662903,293.1636047,292.3917847,292.3917847,292.3915405,293.1515198,293.1515198,293.1515808,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487427,293.1486816,293.1486816,0,0,0,0,0,0,6.10E-07,6.10E-07,6.10E-07,3.23E-07,3.23E-07,3.23E-07,2.21E-07,2.20E-07,2.20E-07,5.44E-14,3.83E-12,5.43E-14,3.83E-12,4.42E-14,3.82E-12,1.92E-11,-5.58E-09,1.91E-11,-5.61E-09,2.06E-11,-5.60E-09,1.53E-13,1.15E-11,5.89E-11,-1.68E-08,-2.61E-18,-3.31E-12,0.442256775,0.442256775,38818.39215
318,1.88E+07,296.4905396,294.7685547,294.7075806,295.0785217,294.6993103,298.4719238,296.0124207,295.9688416,296.3413086,295.9542847,298.485199,296.2781067,296.2635193,296.6489868,296.2323303,1.29E-07,2.65E-08,1.76E-08,2.24E-08,2.04E-08,1.29E-07,2.65E-08,1.76E-08,2.24E-08,2.04E-08,1.29E-07,2.65E-08,1.76E-08,2.24E-08,2.04E-08,293.4170532,293.41745,293.4174194,293.4177246,293.41745,293.4185181,293.4183655,293.4183655,293.4186707,293.418396,293.418335,293.4185486,293.4185486,293.4188232,293.4185791,427.5989685,-3.10E-15,-8.52E-16,-3.06E-15,-8.41E-16,-2.93E-15,-8.06E-16,291.0916748,293.1663513,293.1663208,293.1636353,292.3917847,292.3917847,292.3915405,293.1515503,293.1515198,293.1515808,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487427,293.1486816,293.1486816,0,0,0,0,0,0,5.95E-07,5.95E-07,5.95E-07,3.15E-07,3.15E-07,3.15E-07,2.16E-07,2.16E-07,2.16E-07,5.32E-14,3.74E-12,5.32E-14,3.75E-12,4.33E-14,3.74E-12,1.93E-11,-5.58E-09,1.92E-11,-5.60E-09,2.06E-11,-5.60E-09,1.50E-13,1.12E-11,5.91E-11,-1.68E-08,-2.50E-18,-3.31E-12,0.427598969,0.427598969,38818.81975
319,1.88E+07,296.4897766,294.7676086,294.7084656,295.099884,294.6985168,298.4730835,296.0126343,295.9708557,296.3646851,295.9546509,298.486084,296.278656,296.2657166,296.6733704,296.2329712,1.26E-07,2.59E-08,1.72E-08,2.19E-08,1.99E-08,1.26E-07,2.59E-08,1.72E-08,2.19E-08,1.99E-08,1.26E-07,2.59E-08,1.72E-08,2.19E-08,1.99E-08,293.4170532,293.41745,293.4174194,293.4177246,293.41745,293.4184875,293.4183655,293.4183655,293.4186707,293.418396,293.418335,293.4185181,293.4185486,293.4188232,293.4185791,413.4387817,-2.95E-15,-8.14E-16,-2.91E-15,-8.04E-16,-2.79E-15,-7.70E-16,291.1000061,293.1663818,293.1663513,293.1636353,292.3917847,292.3917847,292.3915405,293.1515503,293.1515503,293.1515808,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487427,293.1486816,293.1486816,0,0,0,0,0,0,5.80E-07,5.80E-07,5.80E-07,3.06E-07,3.06E-07,3.06E-07,2.11E-07,2.11E-07,2.11E-07,5.21E-14,3.66E-12,5.20E-14,3.66E-12,4.24E-14,3.65E-12,1.93E-11,-5.57E-09,1.92E-11,-5.60E-09,2.06E-11,-5.60E-09,1.47E-13,1.10E-11,5.92E-11,-1.68E-08,-2.39E-18,-3.31E-12,0.413438782,0.413438782,38819.23319
320,1.88E+07,296.4890747,294.7667236,294.7095032,295.1218262,294.6977844,298.4742737,296.0129089,295.9730225,296.3886108,295.9551086,298.4869995,296.2792664,296.2680664,296.6983032,296.2336731,1.23E-07,2.53E-08,1.68E-08,2.14E-08,1.95E-08,1.23E-07,2.53E-08,1.68E-08,2.14E-08,1.95E-08,1.23E-07,2.53E-08,1.68E-08,2.14E-08,1.95E-08,293.4170532,293.41745,293.4174194,293.4177246,293.41745,293.4184875,293.4183655,293.4183655,293.4186401,293.418396,293.418335,293.4185181,293.4185486,293.4188232,293.4185791,399.7587891,-2.81E-15,-7.78E-16,-2.77E-15,-7.68E-16,-2.66E-15,-7.36E-16,291.1083374,293.1664124,293.1663818,293.1636658,292.3917847,292.3917847,292.3915405,293.1515503,293.1515503,293.1516113,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487427,293.1486816,293.1486816,0,0,0,0,0,0,5.66E-07,5.66E-07,5.66E-07,2.98E-07,2.98E-07,2.98E-07,2.06E-07,2.06E-07,2.06E-07,5.11E-14,3.57E-12,5.10E-14,3.58E-12,4.14E-14,3.57E-12,1.94E-11,-5.57E-09,1.93E-11,-5.60E-09,2.07E-11,-5.59E-09,1.43E-13,1.07E-11,5.93E-11,-1.68E-08,-2.28E-18,-3.31E-12,0.399758789,0.399758789,38819.63295
321,1.88E+07,296.4883728,294.7659302,294.7106323,295.1443481,294.6971741,298.4754639,296.0132751,295.9753113,296.4130859,295.9556274,298.4879456,296.2799377,296.2705383,296.7237854,296.2344971,1.20E-07,2.48E-08,1.64E-08,2.09E-08,1.91E-08,1.20E-07,2.48E-08,1.64E-08,2.09E-08,1.91E-08,1.20E-07,2.48E-08,1.64E-08,2.09E-08,1.91E-08,293.4170532,293.41745,293.4174194,293.4177246,293.41745,293.4184875,293.4183655,293.4183655,293.4186401,293.418396,293.418335,293.4185181,293.4185486,293.4188232,293.4185791,386.5421143,-2.68E-15,-7.43E-16,-2.64E-15,-7.34E-16,-2.53E-15,-7.03E-16,291.1166687,293.1664429,293.1664124,293.1636963,292.3917847,292.3917847,292.3915405,293.1515808,293.1515808,293.1516113,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487427,293.1486816,293.1486816,0,0,0,0,0,0,5.52E-07,5.52E-07,5.52E-07,2.91E-07,2.91E-07,2.91E-07,2.01E-07,2.01E-07,2.01E-07,4.99E-14,3.49E-12,4.98E-14,3.50E-12,4.06E-14,3.49E-12,1.94E-11,-5.57E-09,1.93E-11,-5.59E-09,2.07E-11,-5.59E-09,1.40E-13,1.05E-11,5.95E-11,-1.67E-08,-2.18E-18,-3.31E-12,0.386542114,0.386542114,38820.01949
322,1.88E+07,296.4877014,294.7652588,294.7119141,295.16745,294.6966858,298.4766846,296.0137024,295.9777527,296.4381409,295.9562378,298.4888611,296.2807007,296.2731323,296.7498474,296.2353821,1.17E-07,2.42E-08,1.60E-08,2.05E-08,1.86E-08,1.17E-07,2.42E-08,1.60E-08,2.05E-08,1.86E-08,1.17E-07,2.42E-08,1.60E-08,2.05E-08,1.86E-08,293.4170532,293.4174194,293.4174194,293.4177246,293.41745,293.4184875,293.4183655,293.4183655,293.4186401,293.418396,293.418335,293.4185181,293.4185486,293.4188232,293.4185486,373.772644,-2.55E-15,-7.10E-16,-2.52E-15,-7.01E-16,-2.41E-15,-6.72E-16,291.125,293.1664734,293.1664429,293.1636963,292.3917847,292.3917847,292.3915405,293.1515808,293.1515808,293.1516113,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487427,293.1486816,293.1486816,0,0,0,0,0,0,5.38E-07,5.38E-07,5.38E-07,2.83E-07,2.83E-07,2.83E-07,1.97E-07,1.97E-07,1.97E-07,4.89E-14,3.42E-12,4.88E-14,3.42E-12,3.97E-14,3.41E-12,1.95E-11,-5.56E-09,1.94E-11,-5.59E-09,2.08E-11,-5.59E-09,1.37E-13,1.02E-11,5.96E-11,-1.67E-08,-2.08E-18,-3.31E-12,0.373772644,0.373772644,38820.39326
323,1.88E+07,296.48703,294.764679,294.7132874,295.1911011,294.6962891,298.4779053,296.0142212,295.9802856,296.4637451,295.9569092,298.4898071,296.2815552,296.2758179,296.7764587,296.2363281,1.15E-07,2.37E-08,1.57E-08,2.00E-08,1.82E-08,1.15E-07,2.37E-08,1.57E-08,2.00E-08,1.82E-08,1.15E-07,2.37E-08,1.57E-08,2.00E-08,1.82E-08,293.4170532,293.4174194,293.4174194,293.4177246,293.41745,293.4184875,293.4183655,293.4183655,293.4186401,293.418396,293.418335,293.4185181,293.4185486,293.4188232,293.4185486,361.4346619,-2.43E-15,-6.78E-16,-2.40E-15,-6.70E-16,-2.30E-15,-6.42E-16,291.1333313,293.1665039,293.1664734,293.1637268,292.3917847,292.3917847,292.3915405,293.1516113,293.1515808,293.1516418,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487427,293.1486816,293.1486816,0,0,0,0,0,0,5.25E-07,5.25E-07,5.25E-07,2.76E-07,2.76E-07,2.76E-07,1.92E-07,1.92E-07,1.92E-07,4.78E-14,3.34E-12,4.78E-14,3.34E-12,3.88E-14,3.33E-12,1.95E-11,-5.56E-09,1.94E-11,-5.59E-09,2.08E-11,-5.58E-09,1.34E-13,1.00E-11,5.98E-11,-1.67E-08,-1.99E-18,-3.31E-12,0.361434662,0.361434662,38820.7547
324,1.88E+07,296.4863892,294.7641602,294.7147522,295.215271,294.6959534,298.4791565,296.014801,295.9829102,296.4898376,295.9576721,298.4907837,296.2824402,296.278656,296.8035889,296.2373657,1.12E-07,2.31E-08,1.53E-08,1.95E-08,1.78E-08,1.12E-07,2.31E-08,1.53E-08,1.95E-08,1.78E-08,1.12E-07,2.31E-08,1.53E-08,1.95E-08,1.78E-08,293.4170227,293.4174194,293.4174194,293.4177246,293.41745,293.4184875,293.4183655,293.4183655,293.4186401,293.418396,293.418335,293.4185181,293.4185486,293.4188232,293.4185486,349.5135193,-2.31E-15,-6.48E-16,-2.28E-15,-6.40E-16,-2.19E-15,-6.13E-16,291.1416626,293.1665344,293.1665039,293.1637268,292.3917847,292.3917847,292.3915405,293.1516113,293.1516113,293.1516418,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486816,293.1486816,0,0,0,0,0,0,5.12E-07,5.12E-07,5.12E-07,2.68E-07,2.68E-07,2.68E-07,1.88E-07,1.88E-07,1.88E-07,4.68E-14,3.26E-12,4.67E-14,3.27E-12,3.79E-14,3.26E-12,1.96E-11,-5.56E-09,1.95E-11,-5.58E-09,2.08E-11,-5.58E-09,1.31E-13,9.79E-12,5.99E-11,-1.67E-08,-1.90E-18,-3.31E-12,0.349513519,0.349513519,38821.10421
325,1.88E+07,296.4857788,294.7637634,294.7163086,295.2398071,294.6957397,298.4804077,296.0154419,295.9855957,296.5162659,295.9584961,298.4917297,296.2834167,296.2814941,296.8310242,296.2384949,1.10E-07,2.26E-08,1.50E-08,1.91E-08,1.74E-08,1.10E-07,2.26E-08,1.50E-08,1.91E-08,1.74E-08,1.10E-07,2.26E-08,1.50E-08,1.91E-08,1.74E-08,293.4170227,293.4174194,293.4174194,293.4177246,293.41745,293.4184875,293.4183655,293.4183655,293.4186401,293.418396,293.4183044,293.4185181,293.4185486,293.4188232,293.4185486,337.9946899,-2.20E-15,-6.19E-16,-2.17E-15,-6.11E-16,-2.08E-15,-5.85E-16,291.1499939,293.1665649,293.1665039,293.1637573,292.3917847,292.3917847,292.3915405,293.1516113,293.1516113,293.1516724,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486816,293.1486816,0,0,0,0,0,0,4.99E-07,4.99E-07,4.99E-07,2.61E-07,2.61E-07,2.61E-07,1.84E-07,1.84E-07,1.84E-07,4.58E-14,3.19E-12,4.56E-14,3.19E-12,3.70E-14,3.18E-12,1.96E-11,-5.55E-09,1.95E-11,-5.58E-09,2.09E-11,-5.58E-09,1.29E-13,9.56E-12,6.00E-11,-1.67E-08,-1.81E-18,-3.31E-12,0.33799469,0.33799469,38821.44221
326,1.88E+07,296.485199,294.7634277,294.717865,295.2646484,294.6956177,298.4816589,296.0161438,295.9883423,296.5429993,295.9594116,298.4927063,296.2844543,296.2843933,296.8587646,296.2396545,1.07E-07,2.21E-08,1.46E-08,1.87E-08,1.70E-08,1.07E-07,2.21E-08,1.46E-08,1.87E-08,1.70E-08,1.07E-07,2.21E-08,1.46E-08,1.87E-08,1.70E-08,293.4170227,293.4174194,293.4174194,293.4177246,293.41745,293.4184875,293.4183655,293.4183655,293.4186401,293.418396,293.4183044,293.4185181,293.4185486,293.4188232,293.4185486,326.8645935,-2.09E-15,-5.91E-16,-2.07E-15,-5.83E-16,-1.98E-15,-5.59E-16,291.1583252,293.1665955,293.1665344,293.1637573,292.3917847,292.3917847,292.3915405,293.1516418,293.1516113,293.1516724,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486816,293.1486816,0,0,0,0,0,0,4.87E-07,4.87E-07,4.87E-07,2.54E-07,2.55E-07,2.55E-07,1.80E-07,1.80E-07,1.80E-07,4.48E-14,3.12E-12,4.47E-14,3.12E-12,3.62E-14,3.11E-12,1.96E-11,-5.55E-09,1.96E-11,-5.58E-09,2.09E-11,-5.57E-09,1.26E-13,9.35E-12,6.01E-11,-1.67E-08,-1.73E-18,-3.31E-12,0.326864594,0.326864594,38821.76907
327,1.88E+07,296.4846497,294.7631836,294.7195129,295.2898254,294.6955872,298.4829102,296.0169067,295.9911194,296.5700684,295.9603882,298.4937134,296.285553,296.2873535,296.8868103,296.2409058,1.05E-07,2.16E-08,1.43E-08,1.82E-08,1.66E-08,1.05E-07,2.16E-08,1.43E-08,1.82E-08,1.66E-08,1.05E-07,2.16E-08,1.43E-08,1.82E-08,1.66E-08,293.4170227,293.4174194,293.4174194,293.4176941,293.41745,293.4184875,293.4183655,293.4183655,293.4186401,293.4183655,293.4183044,293.4185181,293.4185486,293.4188232,293.4185486,316.1097717,-1.99E-15,-5.64E-16,-1.97E-15,-5.57E-16,-1.89E-15,-5.34E-16,291.1666565,293.1665955,293.1665649,293.1637878,292.3917847,292.3917847,292.3915405,293.1516418,293.1516418,293.1516724,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486816,293.1486816,0,0,0,0,0,0,4.75E-07,4.75E-07,4.75E-07,2.48E-07,2.48E-07,2.48E-07,1.75E-07,1.75E-07,1.75E-07,4.38E-14,3.04E-12,4.37E-14,3.05E-12,3.55E-14,3.04E-12,1.97E-11,-5.55E-09,1.96E-11,-5.57E-09,2.09E-11,-5.57E-09,1.23E-13,9.13E-12,6.03E-11,-1.67E-08,-1.65E-18,-3.31E-12,0.316109772,0.316109772,38822.08518
328,1.88E+07,296.4841003,294.763031,294.7211609,295.3153381,294.6956177,298.4841919,296.0177307,295.993927,296.5974121,295.9614258,298.4947205,296.2867126,296.2903137,296.9151306,296.2422485,1.02E-07,2.11E-08,1.40E-08,1.78E-08,1.62E-08,1.02E-07,2.11E-08,1.40E-08,1.78E-08,1.62E-08,1.02E-07,2.11E-08,1.40E-08,1.78E-08,1.62E-08,293.4170227,293.4174194,293.4174194,293.4176941,293.41745,293.418457,293.4183655,293.4183655,293.4186401,293.4183655,293.4183044,293.4185181,293.4185486,293.4188232,293.4185486,305.7175293,-1.90E-15,-5.39E-16,-1.87E-15,-5.32E-16,-1.80E-15,-5.10E-16,291.1749878,293.166626,293.1665955,293.1638184,292.3917847,292.3917847,292.3915405,293.1516418,293.1516418,293.1517029,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486816,293.1486816,0,0,0,0,0,0,4.63E-07,4.63E-07,4.63E-07,2.41E-07,2.41E-07,2.41E-07,1.71E-07,1.71E-07,1.71E-07,4.29E-14,2.98E-12,4.28E-14,2.98E-12,3.46E-14,2.97E-12,1.97E-11,-5.54E-09,1.97E-11,-5.57E-09,2.10E-11,-5.57E-09,1.20E-13,8.93E-12,6.04E-11,-1.67E-08,-1.58E-18,-3.31E-12,0.305717529,0.305717529,38822.3909
329,1.88E+07,296.4835815,294.7629395,294.7229004,295.341156,294.6957092,298.4854736,296.0186462,295.9967651,296.625061,295.9625549,298.4957275,296.2879334,296.293335,296.9437561,296.2436523,1.00E-07,2.06E-08,1.36E-08,1.74E-08,1.59E-08,1.00E-07,2.06E-08,1.36E-08,1.74E-08,1.59E-08,1.00E-07,2.06E-08,1.36E-08,1.74E-08,1.59E-08,293.4170227,293.4174194,293.4174194,293.4176941,293.41745,293.418457,293.4183655,293.4183655,293.4186401,293.4183655,293.4183044,293.4185181,293.4185486,293.4187927,293.4185486,295.6755066,-1.81E-15,-5.14E-16,-1.78E-15,-5.08E-16,-1.71E-15,-4.87E-16,291.1833191,293.1666565,293.166626,293.1638184,292.3917847,292.3917847,292.3915405,293.1516724,293.1516418,293.1517029,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486816,293.1486816,0,0,0,0,0,0,4.52E-07,4.52E-07,4.52E-07,2.35E-07,2.35E-07,2.35E-07,1.68E-07,1.68E-07,1.68E-07,4.19E-14,2.91E-12,4.19E-14,2.91E-12,3.39E-14,2.90E-12,1.98E-11,-5.54E-09,1.97E-11,-5.57E-09,2.10E-11,-5.56E-09,1.18E-13,8.72E-12,6.05E-11,-1.67E-08,-1.51E-18,-3.31E-12,0.295675507,0.295675507,38822.68657
