,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
330,1.88E+07,296.4830933,294.7629395,294.7246399,295.3673096,294.6958923,298.4867859,296.0195923,295.9996643,296.6529846,295.9637451,298.4967651,296.2892456,296.2963867,296.9726563,296.2451172,9.77E-08,2.01E-08,1.33E-08,1.70E-08,1.55E-08,9.77E-08,2.01E-08,1.33E-08,1.70E-08,1.55E-08,9.77E-08,2.01E-08,1.33E-08,1.70E-08,1.55E-08,293.4170227,293.4174194,293.4174194,293.4176941,293.41745,293.418457,293.4183655,293.4183655,293.4186401,293.4183655,293.4183044,293.4185181,293.4185181,293.4187927,293.4185486,285.9719543,-1.72E-15,-4.91E-16,-1.70E-15,-4.85E-16,-1.63E-15,-4.65E-16,291.1916809,293.166687,293.1666565,293.1638489,292.3917847,292.3917847,292.3915405,293.1516724,293.1516724,293.1517029,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486816,293.1486816,0,0,0,0,0,0,4.40E-07,4.40E-07,4.40E-07,2.29E-07,2.29E-07,2.29E-07,1.64E-07,1.64E-07,1.64E-07,4.10E-14,2.84E-12,4.09E-14,2.84E-12,3.32E-14,2.84E-12,1.98E-11,-5.54E-09,1.97E-11,-5.57E-09,2.11E-11,-5.56E-09,1.15E-13,8.52E-12,6.06E-11,-1.67E-08,-1.44E-18,-3.31E-12,0.285971954,0.285971954,38822.97255
331,1.88E+07,296.4826355,294.7630005,294.7264404,295.3937378,294.6961365,298.4880981,296.0206299,296.002594,296.6812134,295.9649963,298.4978027,296.2905884,296.299469,297.0018616,296.2466431,9.55E-08,1.97E-08,1.30E-08,1.66E-08,1.51E-08,9.55E-08,1.97E-08,1.30E-08,1.66E-08,1.51E-08,9.55E-08,1.97E-08,1.30E-08,1.66E-08,1.51E-08,293.4170227,293.4174194,293.4174194,293.4176941,293.41745,293.418457,293.4183655,293.4183655,293.4186401,293.4183655,293.4183044,293.4185181,293.4185181,293.4187927,293.4185486,276.5952454,-1.64E-15,-4.69E-16,-1.62E-15,-4.63E-16,-1.55E-15,-4.43E-16,291.2000122,293.1667175,293.1666565,293.1638489,292.3917847,292.3917847,292.3915405,293.1516724,293.1516724,293.1517334,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486816,293.1486511,0,0,0,0,0,0,4.29E-07,4.29E-07,4.29E-07,2.23E-07,2.23E-07,2.23E-07,1.60E-07,1.60E-07,1.60E-07,4.01E-14,2.78E-12,4.00E-14,2.78E-12,3.23E-14,2.77E-12,1.99E-11,-5.54E-09,1.98E-11,-5.56E-09,2.11E-11,-5.56E-09,1.12E-13,8.33E-12,6.07E-11,-1.67E-08,-1.38E-18,-3.31E-12,0.276595245,0.276595245,38823.24914
332,1.88E+07,296.4822083,294.7631226,294.728302,295.4205933,294.6964417,298.4894104,296.021698,296.0055542,296.7098389,295.9663086,298.4988709,296.2920227,296.3025818,297.0314026,296.2482605,9.33E-08,1.92E-08,1.27E-08,1.62E-08,1.48E-08,9.33E-08,1.92E-08,1.27E-08,1.62E-08,1.48E-08,9.33E-08,1.92E-08,1.27E-08,1.62E-08,1.48E-08,293.4170227,293.4174194,293.4174194,293.4176941,293.41745,293.418457,293.4183655,293.418335,293.4186401,293.4183655,293.4183044,293.4185181,293.4185181,293.4187927,293.4185486,267.5344543,-1.56E-15,-4.48E-16,-1.54E-15,-4.42E-16,-1.47E-15,-4.23E-16,291.2083435,293.1667175,293.166687,293.1638794,292.3917542,292.3917847,292.3915405,293.1517029,293.1516724,293.1517334,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486816,293.1486511,0,0,0,0,0,0,4.19E-07,4.19E-07,4.19E-07,2.17E-07,2.17E-07,2.17E-07,1.56E-07,1.56E-07,1.56E-07,3.91E-14,2.71E-12,3.91E-14,2.71E-12,3.17E-14,2.71E-12,1.99E-11,-5.53E-09,1.98E-11,-5.56E-09,2.11E-11,-5.56E-09,1.10E-13,8.13E-12,6.08E-11,-1.66E-08,-1.31E-18,-3.31E-12,0.267534454,0.267534454,38823.51668
333,1.88E+07,296.481781,294.7634277,294.7304077,295.4484863,294.6969604,298.4907532,296.0230103,296.0087891,296.7394714,295.967865,298.499939,296.2936401,296.3060303,297.0620422,296.250061,9.11E-08,1.88E-08,1.24E-08,1.59E-08,1.44E-08,9.11E-08,1.88E-08,1.24E-08,1.59E-08,1.44E-08,9.11E-08,1.88E-08,1.24E-08,1.59E-08,1.44E-08,293.4170227,293.4174194,293.4174194,293.4176941,293.41745,293.418457,293.4183655,293.418335,293.4186401,293.4183655,293.4183044,293.4185181,293.4185181,293.4187927,293.4185486,258.7789612,-1.48E-15,-4.27E-16,-1.46E-15,-4.22E-16,-1.40E-15,-4.04E-16,291.2166748,293.166748,293.1667175,293.1638794,292.3917542,292.3917847,292.3915405,293.1517029,293.1517029,293.1517334,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486816,293.1486511,0,0,0,0,0,0,4.08E-07,4.08E-07,4.08E-07,2.11E-07,2.11E-07,2.11E-07,1.53E-07,1.53E-07,1.53E-07,3.83E-14,2.65E-12,3.82E-14,2.65E-12,3.09E-14,2.65E-12,1.99E-11,-5.53E-09,1.99E-11,-5.56E-09,2.11E-11,-5.55E-09,1.07E-13,7.95E-12,6.09E-11,-1.66E-08,-1.25E-18,-3.31E-12,0.258778961,0.258778961,38823.77545
334,1.88E+07,296.4813843,294.7637939,294.7325745,295.4768066,294.6975098,298.4920959,296.024353,296.012085,296.7695618,295.9694519,298.5010071,296.2953186,296.3095093,297.0931091,296.2519531,8.90E-08,1.83E-08,1.21E-08,1.55E-08,1.41E-08,8.90E-08,1.83E-08,1.21E-08,1.55E-08,1.41E-08,8.90E-08,1.83E-08,1.21E-08,1.55E-08,1.41E-08,293.4170227,293.4174194,293.4174194,293.4176941,293.41745,293.418457,293.4183655,293.418335,293.4186401,293.4183655,293.4183044,293.4185181,293.4185181,293.4187927,293.4185486,250.3183899,-1.41E-15,-4.08E-16,-1.39E-15,-4.02E-16,-1.33E-15,-3.86E-16,291.2250061,293.1667786,293.1667175,293.1638794,292.3917542,292.3917847,292.3915405,293.1517029,293.1517029,293.1517334,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486816,293.1486511,0,0,0,0,0,0,3.98E-07,3.98E-07,3.98E-07,2.06E-07,2.06E-07,2.06E-07,1.49E-07,1.49E-07,1.49E-07,3.75E-14,2.59E-12,3.73E-14,2.59E-12,3.02E-14,2.58E-12,2.00E-11,-5.53E-09,1.99E-11,-5.55E-09,2.12E-11,-5.55E-09,1.05E-13,7.76E-12,6.11E-11,-1.66E-08,-1.20E-18,-3.31E-12,0.25031839,0.25031839,38824.02577
335,1.88E+07,296.4810181,294.7641907,294.7348022,295.5055847,294.6981506,298.4934692,296.0257263,296.0154419,296.8000793,295.9710999,298.5021057,296.2970581,296.3130188,297.1245728,296.2539063,8.70E-08,1.79E-08,1.19E-08,1.51E-08,1.38E-08,8.70E-08,1.79E-08,1.19E-08,1.51E-08,1.38E-08,8.70E-08,1.79E-08,1.19E-08,1.51E-08,1.38E-08,293.4170227,293.4174194,293.4174194,293.4176941,293.41745,293.418457,293.4183655,293.418335,293.4186401,293.4183655,293.4183044,293.4185181,293.4185181,293.4187927,293.4185486,242.142868,-1.34E-15,-3.89E-16,-1.33E-15,-3.84E-16,-1.27E-15,-3.68E-16,291.2333374,293.1667786,293.166748,293.1639099,292.3917542,292.3917542,292.3915405,293.1517029,293.1517029,293.1517639,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486816,293.1486511,0,0,0,0,0,0,3.88E-07,3.88E-07,3.88E-07,2.00E-07,2.00E-07,2.00E-07,1.46E-07,1.46E-07,1.46E-07,3.66E-14,2.53E-12,3.66E-14,2.53E-12,2.95E-14,2.52E-12,2.00E-11,-5.53E-09,1.99E-11,-5.55E-09,2.12E-11,-5.55E-09,1.03E-13,7.58E-12,6.12E-11,-1.66E-08,-1.14E-18,-3.31E-12,0.242142868,0.242142868,38824.26792
336,1.88E+07,296.4806824,294.764679,294.7370605,295.5348206,294.6988525,298.4948425,296.0271912,296.0188293,296.8310242,295.9728088,298.5032349,296.2988586,296.3165588,297.1564941,296.2559204,8.49E-08,1.75E-08,1.16E-08,1.48E-08,1.35E-08,8.49E-08,1.75E-08,1.16E-08,1.48E-08,1.35E-08,8.49E-08,1.75E-08,1.16E-08,1.48E-08,1.35E-08,293.4170227,293.4174194,293.4174194,293.4176941,293.41745,293.418457,293.4183655,293.418335,293.4186096,293.4183655,293.4182739,293.4185181,293.4185181,293.4187927,293.4185486,234.2428131,-1.28E-15,-3.71E-16,-1.26E-15,-3.66E-16,-1.21E-15,-3.51E-16,291.2416687,293.1668091,293.1667786,293.1639099,292.3917542,292.3917542,292.3915405,293.1517334,293.1517029,293.1517639,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486816,293.1486511,0,0,0,0,0,0,3.78E-07,3.78E-07,3.78E-07,1.95E-07,1.95E-07,1.95E-07,1.42E-07,1.42E-07,1.42E-07,3.58E-14,2.47E-12,3.58E-14,2.47E-12,2.88E-14,2.47E-12,2.00E-11,-5.52E-09,2.00E-11,-5.55E-09,2.12E-11,-5.55E-09,1.00E-13,7.41E-12,6.13E-11,-1.66E-08,-1.09E-18,-3.31E-12,0.234242813,0.234242813,38824.50216
337,1.88E+07,296.4803772,294.7651978,294.7393799,295.5644836,294.6996155,298.4962463,296.0286865,296.0222473,296.8623962,295.9746094,298.504364,296.3006897,296.3201599,297.1888123,296.2579651,8.30E-08,1.71E-08,1.13E-08,1.44E-08,1.32E-08,8.30E-08,1.71E-08,1.13E-08,1.44E-08,1.32E-08,8.30E-08,1.71E-08,1.13E-08,1.44E-08,1.32E-08,293.4170227,293.4174194,293.4174194,293.4176941,293.41745,293.418457,293.4183655,293.418335,293.4186096,293.4183655,293.4182739,293.4184875,293.4185181,293.4187927,293.4185486,226.6089783,-1.22E-15,-3.54E-16,-1.20E-15,-3.50E-16,-1.15E-15,-3.35E-16,291.25,293.1668396,293.1668091,293.1639404,292.3917542,292.3917542,292.3915405,293.1517334,293.1517334,293.1517639,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486816,293.1486511,0,0,0,0,0,0,3.69E-07,3.69E-07,3.69E-07,1.90E-07,1.90E-07,1.90E-07,1.39E-07,1.39E-07,1.39E-07,3.50E-14,2.41E-12,3.50E-14,2.42E-12,2.82E-14,2.41E-12,2.01E-11,-5.52E-09,2.00E-11,-5.55E-09,2.13E-11,-5.54E-09,9.82E-14,7.24E-12,6.14E-11,-1.66E-08,-1.04E-18,-3.31E-12,0.226608978,0.226608978,38824.72877
338,1.88E+07,296.480072,294.7657776,294.7417297,295.594574,294.7004089,298.4976501,296.0302429,296.0256958,296.894165,295.9764404,298.5054932,296.3025818,296.3237915,297.2215271,296.2601013,8.10E-08,1.67E-08,1.11E-08,1.41E-08,1.28E-08,8.10E-08,1.67E-08,1.11E-08,1.41E-08,1.28E-08,8.10E-08,1.67E-08,1.11E-08,1.41E-08,1.28E-08,293.4170227,293.4174194,293.4174194,293.4176941,293.41745,293.418457,293.418335,293.418335,293.4186096,293.4183655,293.4182739,293.4184875,293.4185181,293.4187927,293.4185486,219.2324829,-1.16E-15,-3.38E-16,-1.14E-15,-3.33E-16,-1.09E-15,-3.20E-16,291.2583313,293.1668396,293.1668091,293.1639404,292.3917542,292.3917542,292.39151,293.1517334,293.1517334,293.1517639,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486816,293.1486511,0,0,0,0,0,0,3.60E-07,3.60E-07,3.60E-07,1.85E-07,1.85E-07,1.85E-07,1.36E-07,1.36E-07,1.36E-07,3.42E-14,2.36E-12,3.41E-14,2.36E-12,2.76E-14,2.35E-12,2.01E-11,-5.52E-09,2.00E-11,-5.54E-09,2.13E-11,-5.54E-09,9.59E-14,7.07E-12,6.14E-11,-1.66E-08,-9.91E-19,-3.31E-12,0.219232483,0.219232483,38824.948
339,1.88E+07,296.4797974,294.7664185,294.7441101,295.6251221,294.7012939,298.499054,296.0318604,296.0292053,296.9263916,295.978363,298.5066528,296.3045349,296.3274536,297.2546692,296.2622986,7.91E-08,1.63E-08,1.08E-08,1.38E-08,1.25E-08,7.91E-08,1.63E-08,1.08E-08,1.38E-08,1.25E-08,7.92E-08,1.63E-08,1.08E-08,1.38E-08,1.26E-08,293.4170227,293.4174194,293.4174194,293.4176941,293.41745,293.418457,293.418335,293.418335,293.4186096,293.4183655,293.4182739,293.4184875,293.4185181,293.4187927,293.4185486,212.1046143,-1.10E-15,-3.22E-16,-1.09E-15,-3.18E-16,-1.04E-15,-3.05E-16,291.2666626,293.1668701,293.1668396,293.1639709,292.3917542,292.3917542,292.39151,293.1517334,293.1517334,293.1517944,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486816,293.1486511,0,0,0,0,0,0,3.51E-07,3.51E-07,3.51E-07,1.80E-07,1.80E-07,1.80E-07,1.33E-07,1.33E-07,1.33E-07,3.35E-14,2.30E-12,3.34E-14,2.30E-12,2.69E-14,2.30E-12,2.01E-11,-5.52E-09,2.01E-11,-5.54E-09,2.13E-11,-5.54E-09,9.38E-14,6.90E-12,6.15E-11,-1.66E-08,-9.45E-19,-3.31E-12,0.212104614,0.212104614,38825.1601
340,1.88E+07,296.4795532,294.7670898,294.746582,295.6560974,294.70224,298.5004883,296.0335388,296.0327454,296.9590149,295.9803162,298.5078125,296.3065491,296.3311768,297.2882385,296.2645569,7.73E-08,1.59E-08,1.06E-08,1.35E-08,1.23E-08,7.73E-08,1.59E-08,1.06E-08,1.35E-08,1.23E-08,7.73E-08,1.59E-08,1.05E-08,1.35E-08,1.23E-08,293.4170227,293.4174194,293.4174194,293.4176941,293.41745,293.418457,293.418335,293.418335,293.4186096,293.4183655,293.4182739,293.4184875,293.4185181,293.4187927,293.4185486,205.2170715,-1.05E-15,-3.07E-16,-1.03E-15,-3.03E-16,-9.90E-16,-2.91E-16,291.2749939,293.1669006,293.1668396,293.1639709,292.3917542,292.3917542,292.39151,293.1517639,293.1517334,293.1517944,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486816,293.1486511,0,0,0,0,0,0,3.42E-07,3.42E-07,3.42E-07,1.75E-07,1.75E-07,1.75E-07,1.30E-07,1.30E-07,1.29E-07,3.27E-14,2.25E-12,3.26E-14,2.25E-12,2.63E-14,2.24E-12,2.02E-11,-5.51E-09,2.01E-11,-5.54E-09,2.13E-11,-5.54E-09,9.16E-14,6.74E-12,6.16E-11,-1.66E-08,-9.02E-19,-3.31E-12,0.205217072,0.205217072,38825.36532
341,1.88E+07,296.4793396,294.7678223,294.7490845,295.6875,294.7032471,298.5019226,296.0352478,296.0363159,296.9920654,295.9823608,298.5090027,296.3085938,296.3349304,297.3222046,296.2668762,7.55E-08,1.56E-08,1.03E-08,1.31E-08,1.20E-08,7.55E-08,1.56E-08,1.03E-08,1.31E-08,1.20E-08,7.55E-08,1.56E-08,1.03E-08,1.31E-08,1.20E-08,293.4170227,293.4174194,293.4174194,293.4176941,293.41745,293.4184265,293.418335,293.418335,293.4186096,293.4183655,293.4182739,293.4184875,293.4185181,293.4187927,293.4185486,198.5617828,-9.96E-16,-2.93E-16,-9.83E-16,-2.89E-16,-9.42E-16,-2.77E-16,291.2833252,293.1669006,293.1668701,293.1639709,292.3917542,292.3917542,292.39151,293.1517639,293.1517639,293.1517944,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486816,293.1486511,0,0,0,0,0,0,3.33E-07,3.33E-07,3.33E-07,1.71E-07,1.71E-07,1.71E-07,1.26E-07,1.26E-07,1.26E-07,3.19E-14,2.20E-12,3.19E-14,2.20E-12,2.57E-14,2.19E-12,2.02E-11,-5.51E-09,2.01E-11,-5.54E-09,2.14E-11,-5.53E-09,8.95E-14,6.58E-12,6.17E-11,-1.66E-08,-8.60E-19,-3.31E-12,0.198561783,0.198561783,38825.56388
342,1.88E+07,296.4791565,294.7686157,294.7516174,295.7193604,294.7043152,298.5033875,296.0369873,296.0399475,297.0255432,295.9844666,298.5101929,296.3106995,296.3387451,297.3565979,296.2692566,7.37E-08,1.52E-08,1.01E-08,1.28E-08,1.17E-08,7.37E-08,1.52E-08,1.01E-08,1.28E-08,1.17E-08,7.37E-08,1.52E-08,1.01E-08,1.28E-08,1.17E-08,293.4170227,293.4174194,293.4174194,293.4176941,293.41745,293.4184265,293.418335,293.418335,293.4186096,293.4183655,293.4182739,293.4184875,293.4185181,293.4187927,293.4185181,192.1309509,-9.47E-16,-2.80E-16,-9.35E-16,-2.76E-16,-8.96E-16,-2.65E-16,291.2916565,293.1669312,293.1669006,293.1640015,292.3917542,292.3917542,292.39151,293.1517639,293.1517639,293.1517944,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,293.1486511,0,0,0,0,0,0,3.25E-07,3.25E-07,3.25E-07,1.66E-07,1.66E-07,1.66E-07,1.24E-07,1.24E-07,1.24E-07,3.13E-14,2.14E-12,3.12E-14,2.15E-12,2.51E-14,2.14E-12,2.02E-11,-5.51E-09,2.02E-11,-5.54E-09,2.14E-11,-5.53E-09,8.76E-14,6.43E-12,6.18E-11,-1.66E-08,-8.20E-19,-3.31E-12,0.192130951,0.192130951,38825.75601
343,1.88E+07,296.4790039,294.7694702,294.7542114,295.7516174,294.7054749,298.5048523,296.0388184,296.0435791,297.0594177,295.9866028,298.5114136,296.3128357,296.3425598,297.3913574,296.271698,7.20E-08,1.48E-08,9.83E-09,1.25E-08,1.14E-08,7.20E-08,1.48E-08,9.83E-09,1.25E-08,1.14E-08,7.20E-08,1.48E-08,9.83E-09,1.25E-08,1.14E-08,293.4169922,293.4174194,293.4174194,293.4176941,293.41745,293.4184265,293.418335,293.418335,293.4186096,293.4183655,293.4182739,293.4184875,293.4185181,293.4187927,293.4185181,185.9171906,-9.01E-16,-2.67E-16,-8.89E-16,-2.63E-16,-8.52E-16,-2.52E-16,291.2999878,293.1669617,293.1669006,293.1640015,292.3917542,292.3917542,292.39151,293.1517639,293.1517639,293.151825,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,293.1486511,0,0,0,0,0,0,3.17E-07,3.17E-07,3.17E-07,1.62E-07,1.62E-07,1.62E-07,1.21E-07,1.21E-07,1.21E-07,3.06E-14,2.09E-12,3.05E-14,2.10E-12,2.45E-14,2.09E-12,2.03E-11,-5.51E-09,2.02E-11,-5.53E-09,2.14E-11,-5.53E-09,8.55E-14,6.28E-12,6.19E-11,-1.66E-08,-7.82E-19,-3.31E-12,0.185917191,0.185917191,38825.94193
344,1.88E+07,296.4788513,294.7703552,294.7567749,295.7843018,294.706665,298.5063477,296.0406799,296.0472412,297.093689,295.9888306,298.5126343,296.315033,296.3463745,297.4265442,296.2742004,7.03E-08,1.45E-08,9.60E-09,1.22E-08,1.11E-08,7.03E-08,1.45E-08,9.59E-09,1.22E-08,1.11E-08,7.03E-08,1.45E-08,9.60E-09,1.22E-08,1.11E-08,293.4169922,293.4174194,293.4174194,293.4176941,293.41745,293.4184265,293.418335,293.418335,293.4186096,293.4183655,293.4182739,293.4184875,293.4185181,293.4187927,293.4185181,179.9130402,-8.57E-16,-2.54E-16,-8.46E-16,-2.51E-16,-8.11E-16,-2.41E-16,291.3083191,293.1669617,293.1669312,293.164032,292.3917542,292.3917542,292.39151,293.1517944,293.1517639,293.151825,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,293.1486511,0,0,0,0,0,0,3.09E-07,3.09E-07,3.09E-07,1.58E-07,1.58E-07,1.58E-07,1.18E-07,1.18E-07,1.18E-07,2.98E-14,2.04E-12,2.98E-14,2.05E-12,2.40E-14,2.04E-12,2.03E-11,-5.51E-09,2.02E-11,-5.53E-09,2.14E-11,-5.53E-09,8.36E-14,6.13E-12,6.20E-11,-1.66E-08,-7.46E-19,-3.31E-12,0.17991304,0.17991304,38826.12184
345,1.88E+07,296.4787292,294.7712708,294.7593384,295.8173828,294.7079163,298.507843,296.042572,296.0508728,297.1283875,295.9910889,298.513855,296.3172607,296.3501587,297.4620972,296.2767334,6.87E-08,1.41E-08,9.37E-09,1.20E-08,1.09E-08,6.87E-08,1.41E-08,9.37E-09,1.20E-08,1.09E-08,6.87E-08,1.41E-08,9.37E-09,1.20E-08,1.09E-08,293.4169922,293.4174194,293.4174194,293.4176941,293.41745,293.4184265,293.418335,293.418335,293.4186096,293.4183655,293.4182739,293.4184875,293.4185181,293.4187927,293.4185181,174.1115723,-8.15E-16,-2.42E-16,-8.05E-16,-2.39E-16,-7.71E-16,-2.29E-16,291.3166809,293.1669922,293.1669312,293.164032,292.3917542,292.3917542,292.39151,293.1517944,293.1517944,293.151825,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,293.1486511,0,0,0,0,0,0,3.01E-07,3.01E-07,3.01E-07,1.54E-07,1.54E-07,1.54E-07,1.15E-07,1.15E-07,1.15E-07,2.92E-14,2.00E-12,2.90E-14,2.00E-12,2.34E-14,1.99E-12,2.03E-11,-5.50E-09,2.03E-11,-5.53E-09,2.15E-11,-5.53E-09,8.16E-14,5.99E-12,6.21E-11,-1.66E-08,-7.11E-19,-3.31E-12,0.174111572,0.174111572,38826.29596
346,1.88E+07,296.4786377,294.7722473,294.7619324,295.8508911,294.7092285,298.5093384,296.0445251,296.0545044,297.1634521,295.9934082,298.5151062,296.3195496,296.3539734,297.4980469,296.2793579,6.70E-08,1.38E-08,9.15E-09,1.17E-08,1.06E-08,6.70E-08,1.38E-08,9.15E-09,1.17E-08,1.06E-08,6.70E-08,1.38E-08,9.15E-09,1.17E-08,1.06E-08,293.4169922,293.4174194,293.4174194,293.4176941,293.41745,293.4184265,293.418335,293.418335,293.4186096,293.4183655,293.4182739,293.4184875,293.4185181,293.4187927,293.4185181,168.5060883,-7.75E-16,-2.31E-16,-7.65E-16,-2.28E-16,-7.33E-16,-2.19E-16,291.3250122,293.1669922,293.1669617,293.164032,292.3917542,292.3917542,292.39151,293.1517944,293.1517944,293.151825,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,293.1486511,0,0,0,0,0,0,2.94E-07,2.94E-07,2.94E-07,1.50E-07,1.50E-07,1.50E-07,1.12E-07,1.12E-07,1.12E-07,2.85E-14,1.95E-12,2.84E-14,1.95E-12,2.29E-14,1.95E-12,2.04E-11,-5.50E-09,2.03E-11,-5.53E-09,2.15E-11,-5.52E-09,7.97E-14,5.85E-12,6.21E-11,-1.66E-08,-6.78E-19,-3.31E-12,0.168506088,0.168506088,38826.46446
347,1.88E+07,296.4785767,294.7732849,294.7645569,295.8848267,294.7106018,298.5108643,296.0465088,296.058136,297.1989441,295.9958191,298.5163879,296.3218689,296.3577881,297.5343628,296.2820129,6.55E-08,1.35E-08,8.93E-09,1.14E-08,1.04E-08,6.55E-08,1.35E-08,8.93E-09,1.14E-08,1.04E-08,6.54E-08,1.35E-08,8.93E-09,1.14E-08,1.04E-08,293.4169922,293.4174194,293.4174194,293.4176941,293.4174194,293.4184265,293.418335,293.418335,293.4186096,293.4183655,293.4182739,293.4184875,293.4185181,293.4187622,293.4185181,163.0898743,-7.37E-16,-2.20E-16,-7.28E-16,-2.18E-16,-6.98E-16,-2.08E-16,291.3333435,293.1670227,293.1669617,293.1640625,292.3917542,292.3917542,292.39151,293.1517944,293.1517944,293.1518555,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,293.1486511,0,0,0,0,0,0,2.86E-07,2.86E-07,2.86E-07,1.46E-07,1.46E-07,1.46E-07,1.10E-07,1.10E-07,1.10E-07,2.79E-14,1.90E-12,2.77E-14,1.91E-12,2.23E-14,1.90E-12,2.04E-11,-5.50E-09,2.03E-11,-5.53E-09,2.15E-11,-5.52E-09,7.79E-14,5.71E-12,6.22E-11,-1.65E-08,-6.46E-19,-3.31E-12,0.163089874,0.163089874,38826.62755
348,1.88E+07,296.4785461,294.774353,294.7671509,295.9191589,294.7120056,298.5123901,296.0485535,296.0617981,297.2348022,295.9982605,298.5176697,296.3242493,296.3616028,297.5710754,296.2847595,6.39E-08,1.32E-08,8.72E-09,1.11E-08,1.01E-08,6.39E-08,1.32E-08,8.72E-09,1.11E-08,1.01E-08,6.39E-08,1.32E-08,8.72E-09,1.11E-08,1.01E-08,293.4169922,293.4174194,293.4174194,293.4176941,293.4174194,293.4184265,293.418335,293.418335,293.4186096,293.4183655,293.4182739,293.4184875,293.4185181,293.4187622,293.4185181,157.8566437,-7.01E-16,-2.10E-16,-6.92E-16,-2.07E-16,-6.63E-16,-1.99E-16,291.3416748,293.1670227,293.1669922,293.1640625,292.3917542,292.3917542,292.39151,293.1517944,293.1517944,293.1518555,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,293.1486511,0,0,0,0,0,0,2.79E-07,2.79E-07,2.79E-07,1.42E-07,1.42E-07,1.42E-07,1.07E-07,1.07E-07,1.07E-07,2.72E-14,1.86E-12,2.71E-14,1.86E-12,2.18E-14,1.86E-12,2.04E-11,-5.50E-09,2.03E-11,-5.52E-09,2.15E-11,-5.52E-09,7.61E-14,5.57E-12,6.23E-11,-1.65E-08,-6.16E-19,-3.31E-12,0.157856644,0.157856644,38826.78541
349,1.88E+07,296.4785156,294.7754822,294.7698059,295.9538574,294.713501,298.5139465,296.0506287,296.0654602,297.2710266,296.0007324,298.5189514,296.3266602,296.365448,297.6081238,296.2875366,6.24E-08,1.29E-08,8.52E-09,1.09E-08,9.89E-09,6.24E-08,1.29E-08,8.52E-09,1.09E-08,9.90E-09,6.24E-08,1.29E-08,8.52E-09,1.09E-08,9.89E-09,293.4169922,293.4174194,293.4174194,293.4176941,293.4174194,293.4184265,293.418335,293.418335,293.4186096,293.4183655,293.4182739,293.4184875,293.4185181,293.4187622,293.4185181,152.8003387,-6.67E-16,-2.00E-16,-6.58E-16,-1.98E-16,-6.31E-16,-1.89E-16,291.3500061,293.1670532,293.1669922,293.1640625,292.3917542,292.3917542,292.39151,293.151825,293.1517944,293.1518555,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,293.1486511,0,0,0,0,0,0,2.72E-07,2.72E-07,2.72E-07,1.38E-07,1.38E-07,1.38E-07,1.05E-07,1.05E-07,1.05E-07,2.66E-14,1.81E-12,2.65E-14,1.82E-12,2.13E-14,1.81E-12,2.04E-11,-5.50E-09,2.04E-11,-5.52E-09,2.16E-11,-5.52E-09,7.43E-14,5.44E-12,6.24E-11,-1.65E-08,-5.87E-19,-3.31E-12,0.152800339,0.152800339,38826.93821
350,1.88E+07,296.4785461,294.7766113,294.7724609,295.9889526,294.7150574,298.5155334,296.0527344,296.0691528,297.3076477,296.0032959,298.5202637,296.3291016,296.3692932,297.6455688,296.2903442,6.09E-08,1.26E-08,8.31E-09,1.06E-08,9.66E-09,6.09E-08,1.26E-08,8.31E-09,1.06E-08,9.66E-09,6.09E-08,1.26E-08,8.31E-09,1.06E-08,9.66E-09,293.4169922,293.4174194,293.4174194,293.4176941,293.4174194,293.4184265,293.418335,293.418335,293.4186096,293.4183655,293.4182739,293.4184875,293.4185181,293.4187622,293.4185181,147.9150085,-6.34E-16,-1.91E-16,-6.26E-16,-1.88E-16,-6.00E-16,-1.81E-16,291.3583374,293.1670532,293.1670227,293.164093,292.3917542,292.3917542,292.39151,293.151825,293.151825,293.1518555,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,293.1486511,0,0,0,0,0,0,2.65E-07,2.65E-07,2.65E-07,1.34E-07,1.34E-07,1.34E-07,1.02E-07,1.02E-07,1.02E-07,2.59E-14,1.77E-12,2.59E-14,1.77E-12,2.08E-14,1.77E-12,2.05E-11,-5.49E-09,2.04E-11,-5.52E-09,2.16E-11,-5.52E-09,7.26E-14,5.31E-12,6.24E-11,-1.65E-08,-5.60E-19,-3.31E-12,0.147915009,0.147915009,38827.08612
351,1.88E+07,296.4785767,294.777832,294.775177,296.0244446,294.7166443,298.5170898,296.0549011,296.072876,297.344635,296.0059204,298.5215759,296.331604,296.3731689,297.6833496,296.2932434,5.95E-08,1.23E-08,8.12E-09,1.04E-08,9.43E-09,5.95E-08,1.23E-08,8.12E-09,1.04E-08,9.43E-09,5.95E-08,1.23E-08,8.12E-09,1.04E-08,9.43E-09,293.4169922,293.4174194,293.4174194,293.4176941,293.4174194,293.4184265,293.418335,293.418335,293.4186096,293.4183655,293.4182434,293.4184875,293.4185181,293.4187622,293.4185181,143.1948395,-6.03E-16,-1.82E-16,-5.95E-16,-1.80E-16,-5.71E-16,-1.72E-16,291.3666687,293.1670837,293.1670227,293.164093,292.3917542,292.3917542,292.39151,293.151825,293.151825,293.1518555,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,293.1486511,0,0,0,0,0,0,2.58E-07,2.58E-07,2.58E-07,1.31E-07,1.31E-07,1.31E-07,9.96E-08,9.96E-08,9.96E-08,2.54E-14,1.73E-12,2.53E-14,1.73E-12,2.03E-14,1.73E-12,2.05E-11,-5.49E-09,2.04E-11,-5.52E-09,2.16E-11,-5.51E-09,7.10E-14,5.19E-12,6.25E-11,-1.65E-08,-5.34E-19,-3.31E-12,0.143194839,0.143194839,38827.22932
352,1.88E+07,296.4786377,294.7790527,294.7778931,296.0603333,294.7182922,298.5187073,296.0570984,296.0765991,297.3819885,296.0085754,298.5229187,296.3341064,296.3770752,297.7214966,296.2961731,5.81E-08,1.20E-08,7.92E-09,1.01E-08,9.21E-09,5.81E-08,1.20E-08,7.92E-09,1.01E-08,9.21E-09,5.81E-08,1.20E-08,7.92E-09,1.01E-08,9.21E-09,293.4169922,293.4174194,293.4174194,293.4176941,293.4174194,293.4184265,293.418335,293.418335,293.4186096,293.4183655,293.4182434,293.4184875,293.4185181,293.4187622,293.4185181,138.6343842,-5.73E-16,-1.73E-16,-5.66E-16,-1.71E-16,-5.42E-16,-1.64E-16,291.375,293.1670837,293.1670532,293.164093,292.3917542,292.3917542,292.39151,293.151825,293.151825,293.151886,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,293.1486511,0,0,0,0,0,0,2.52E-07,2.52E-07,2.52E-07,1.27E-07,1.27E-07,1.27E-07,9.73E-08,9.73E-08,9.73E-08,2.48E-14,1.69E-12,2.47E-14,1.69E-12,1.98E-14,1.69E-12,2.05E-11,-5.49E-09,2.04E-11,-5.52E-09,2.16E-11,-5.51E-09,6.93E-14,5.06E-12,6.26E-11,-1.65E-08,-5.09E-19,-3.31E-12,0.138634384,0.138634384,38827.36795
353,1.88E+07,296.4786987,294.7803345,294.7806396,296.0965881,294.7200012,298.5202942,296.0593262,296.0803833,297.4197083,296.0112915,298.524292,296.3366699,296.381012,297.7600098,296.2991638,5.67E-08,1.17E-08,7.74E-09,9.87E-09,8.99E-09,5.67E-08,1.17E-08,7.73E-09,9.87E-09,8.99E-09,5.67E-08,1.17E-08,7.73E-09,9.87E-09,8.99E-09,293.4169922,293.4174194,293.4174194,293.4176941,293.4174194,293.4184265,293.418335,293.418335,293.4186096,293.4183655,293.4182434,293.4184875,293.4185181,293.4187622,293.4185181,134.2282562,-5.45E-16,-1.65E-16,-5.38E-16,-1.63E-16,-5.16E-16,-1.56E-16,291.3833313,293.1671143,293.1670532,293.1641235,292.3917542,292.3917542,292.39151,293.151825,293.151825,293.151886,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,293.1486511,0,0,0,0,0,0,2.46E-07,2.46E-07,2.46E-07,1.24E-07,1.24E-07,1.24E-07,9.49E-08,9.49E-08,9.49E-08,2.42E-14,1.65E-12,2.41E-14,1.65E-12,1.94E-14,1.65E-12,2.05E-11,-5.49E-09,2.05E-11,-5.52E-09,2.16E-11,-5.51E-09,6.77E-14,4.94E-12,6.26E-11,-1.65E-08,-4.85E-19,-3.31E-12,0.134228256,0.134228256,38827.50218
354,1.88E+07,296.4788208,294.7816772,294.7834167,296.1332397,294.7217712,298.5219421,296.0615845,296.0841675,297.4578247,296.0140686,298.5256348,296.3392639,296.3849792,297.7988586,296.3022156,5.53E-08,1.14E-08,7.55E-09,9.64E-09,8.77E-09,5.53E-08,1.14E-08,7.55E-09,9.64E-09,8.77E-09,5.53E-08,1.14E-08,7.55E-09,9.63E-09,8.77E-09,293.4169922,293.4174194,293.4174194,293.4176941,293.4174194,293.4184265,293.418335,293.418335,293.4186096,293.4183655,293.4182434,293.4184875,293.4185181,293.4187622,293.4185181,129.9712982,-5.18E-16,-1.58E-16,-5.12E-16,-1.55E-16,-4.90E-16,-1.49E-16,291.3916626,293.1671143,293.1670837,293.1641235,292.3917542,292.3917542,292.39151,293.1518555,293.151825,293.151886,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,293.1486511,0,0,0,0,0,0,2.39E-07,2.39E-07,2.39E-07,1.21E-07,1.21E-07,1.21E-07,9.27E-08,9.27E-08,9.27E-08,2.36E-14,1.61E-12,2.36E-14,1.61E-12,1.89E-14,1.61E-12,2.06E-11,-5.49E-09,2.05E-11,-5.51E-09,2.17E-11,-5.51E-09,6.61E-14,4.83E-12,6.27E-11,-1.65E-08,-4.62E-19,-3.31E-12,0.129971298,0.129971298,38827.63215
355,1.88E+07,296.4789429,294.78302,294.7862549,296.1702576,294.7236023,298.5235596,296.0639038,296.0880127,297.4962463,296.0168762,298.5270386,296.3419189,296.3889771,297.8380432,296.3053284,5.40E-08,1.11E-08,7.37E-09,9.41E-09,8.56E-09,5.40E-08,1.11E-08,7.37E-09,9.40E-09,8.56E-09,5.40E-08,1.11E-08,7.37E-09,9.40E-09,8.56E-09,293.4169922,293.4174194,293.4174194,293.4176941,293.4174194,293.4184265,293.418335,293.418335,293.4186096,293.418335,293.4182434,293.4184875,293.4184875,293.4187622,293.4185181,125.8584976,-4.93E-16,-1.50E-16,-4.87E-16,-1.48E-16,-4.66E-16,-1.42E-16,291.3999939,293.1671143,293.1670837,293.1641235,292.3917542,292.3917542,292.39151,293.1518555,293.151825,293.151886,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,293.1486511,0,0,0,0,0,0,2.33E-07,2.33E-07,2.33E-07,1.18E-07,1.18E-07,1.18E-07,9.05E-08,9.05E-08,9.05E-08,2.30E-14,1.57E-12,2.30E-14,1.57E-12,1.85E-14,1.57E-12,2.06E-11,-5.49E-09,2.05E-11,-5.51E-09,2.17E-11,-5.51E-09,6.45E-14,4.71E-12,6.28E-11,-1.65E-08,-4.40E-19,-3.31E-12,0.125858498,0.125858498,38827.75801
356,1.88E+07,296.4790955,294.7844238,294.7891541,296.2076111,294.7254639,298.525238,296.0662537,296.0918579,297.5350342,296.0197754,298.5284119,296.344574,296.3930054,297.8775635,296.3084717,5.27E-08,1.09E-08,7.20E-09,9.18E-09,8.36E-09,5.27E-08,1.09E-08,7.20E-09,9.18E-09,8.36E-09,5.27E-08,1.09E-08,7.19E-09,9.18E-09,8.36E-09,293.4169922,293.4174194,293.4174194,293.4176941,293.4174194,293.4184265,293.418335,293.418335,293.4186096,293.418335,293.4182434,293.4184875,293.4184875,293.4187622,293.4185181,121.8850403,-4.69E-16,-1.43E-16,-4.63E-16,-1.41E-16,-4.43E-16,-1.35E-16,291.4083252,293.1671448,293.1671143,293.1641235,292.3917542,292.3917542,292.39151,293.1518555,293.1518555,293.151886,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,293.1486511,0,0,0,0,0,0,2.27E-07,2.27E-07,2.27E-07,1.15E-07,1.15E-07,1.15E-07,8.83E-08,8.83E-08,8.83E-08,2.25E-14,1.53E-12,2.25E-14,1.53E-12,1.80E-14,1.53E-12,2.06E-11,-5.48E-09,2.05E-11,-5.51E-09,2.17E-11,-5.51E-09,6.30E-14,4.60E-12,6.28E-11,-1.65E-08,-4.19E-19,-3.31E-12,0.12188504,0.12188504,38827.8799
357,1.88E+07,296.4792786,294.7858582,294.7920532,296.2453613,294.727417,298.526886,296.068634,296.0957947,297.5741882,296.0226746,298.5298462,296.34729,296.3970642,297.9174194,296.311676,5.15E-08,1.06E-08,7.02E-09,8.96E-09,8.16E-09,5.15E-08,1.06E-08,7.02E-09,8.96E-09,8.16E-09,5.15E-08,1.06E-08,7.02E-09,8.96E-09,8.16E-09,293.4169922,293.4174194,293.4174194,293.4176941,293.4174194,293.4184265,293.418335,293.418335,293.4186096,293.418335,293.4182434,293.4184875,293.4184875,293.4187622,293.4185181,118.0462418,-4.46E-16,-1.36E-16,-4.40E-16,-1.34E-16,-4.21E-16,-1.29E-16,291.4166565,293.1671448,293.1671143,293.1641541,292.3917542,292.3917542,292.39151,293.1518555,293.1518555,293.151886,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,293.1486511,0,0,0,0,0,0,2.22E-07,2.22E-07,2.22E-07,1.11E-07,1.12E-07,1.11E-07,8.62E-08,8.62E-08,8.62E-08,2.20E-14,1.50E-12,2.19E-14,1.50E-12,1.76E-14,1.49E-12,2.06E-11,-5.48E-09,2.06E-11,-5.51E-09,2.17E-11,-5.51E-09,6.16E-14,4.49E-12,6.29E-11,-1.65E-08,-4.00E-19,-3.31E-12,0.118046242,0.118046242,38827.99794
358,1.88E+07,296.4794922,294.787323,294.7950134,296.2834778,294.7294006,298.528595,296.0710449,296.0997314,297.613678,296.0256653,298.5312805,296.3500061,296.4011536,297.9576416,296.3149109,5.02E-08,1.03E-08,6.85E-09,8.75E-09,7.96E-09,5.02E-08,1.03E-08,6.85E-09,8.75E-09,7.96E-09,5.02E-08,1.03E-08,6.86E-09,8.75E-09,7.96E-09,293.4169922,293.4174194,293.4174194,293.4176941,293.4174194,293.418396,293.418335,293.418335,293.4185791,293.418335,293.4182434,293.4184875,293.4184875,293.4187622,293.4185181,114.3375931,-4.24E-16,-1.30E-16,-4.18E-16,-1.28E-16,-4.01E-16,-1.23E-16,291.4249878,293.1671753,293.1671143,293.1641541,292.3917542,292.3917542,292.39151,293.1518555,293.1518555,293.1519165,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,293.1486511,0,0,0,0,0,0,2.16E-07,2.16E-07,2.16E-07,1.09E-07,1.09E-07,1.09E-07,8.41E-08,8.41E-08,8.41E-08,2.15E-14,1.46E-12,2.14E-14,1.46E-12,1.72E-14,1.46E-12,2.07E-11,-5.48E-09,2.06E-11,-5.51E-09,2.17E-11,-5.50E-09,6.01E-14,4.38E-12,6.30E-11,-1.65E-08,-3.81E-19,-3.31E-12,0.114337593,0.114337593,38828.11228
359,1.88E+07,296.4797058,294.7888489,294.7980042,296.3219299,294.7314453,298.5302734,296.0734863,296.1037292,297.6535339,296.0286865,298.5327148,296.3527832,296.405304,297.9981384,296.3182068,4.90E-08,1.01E-08,6.69E-09,8.54E-09,7.77E-09,4.90E-08,1.01E-08,6.69E-09,8.54E-09,7.77E-09,4.90E-08,1.01E-08,6.69E-09,8.54E-09,7.77E-09,293.4169922,293.4174194,293.4174194,293.4176636,293.4174194,293.418396,293.418335,293.418335,293.4185791,293.418335,293.4182434,293.4184875,293.4184875,293.4187622,293.4185181,110.7547302,-4.03E-16,-1.24E-16,-3.97E-16,-1.22E-16,-3.81E-16,-1.17E-16,291.4333191,293.1671753,293.1671448,293.1641541,292.3917542,292.3917542,292.39151,293.1518555,293.1518555,293.1519165,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,293.1486511,0,0,0,0,0,0,2.11E-07,2.11E-07,2.11E-07,1.06E-07,1.06E-07,1.06E-07,8.21E-08,8.21E-08,8.21E-08,2.10E-14,1.43E-12,2.09E-14,1.43E-12,1.68E-14,1.42E-12,2.07E-11,-5.48E-09,2.06E-11,-5.51E-09,2.17E-11,-5.50E-09,5.87E-14,4.28E-12,6.30E-11,-1.65E-08,-3.63E-19,-3.31E-12,0.11075473,0.11075473,38828.22303
360,1.88E+07,296.4799805,294.7904053,294.8010559,296.3607483,294.7335205,298.5320129,296.0759888,296.1077576,297.6936951,296.0317688,298.5341797,296.3555908,296.4095154,298.0390015,296.3215637,4.78E-08,9.86E-09,6.53E-09,8.33E-09,7.59E-09,4.78E-08,9.86E-09,6.53E-09,8.33E-09,7.58E-09,4.78E-08,9.86E-09,6.53E-09,8.33E-09,7.59E-09,293.4169922,293.4174194,293.4174194,293.4176636,293.4174194,293.418396,293.418335,293.418335,293.4185791,293.418335,293.4182434,293.4184875,293.4184875,293.4187622,293.4185181,107.2934113,-3.83E-16,-1.18E-16,-3.78E-16,-1.16E-16,-3.62E-16,-1.11E-16,291.4416809,293.1671753,293.1671448,293.1641541,292.3917542,292.3917542,292.39151,293.151886,293.1518555,293.1519165,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,293.1486511,0,0,0,0,0,0,2.05E-07,2.05E-07,2.05E-07,1.03E-07,1.03E-07,1.03E-07,8.02E-08,8.01E-08,8.02E-08,2.04E-14,1.39E-12,2.04E-14,1.39E-12,1.64E-14,1.39E-12,2.07E-11,-5.48E-09,2.06E-11,-5.50E-09,2.18E-11,-5.50E-09,5.72E-14,4.17E-12,6.31E-11,-1.65E-08,-3.45E-19,-3.31E-12,0.107293411,0.107293411,38828.33033
361,1.88E+07,296.4802551,294.7919922,294.8041687,296.4000244,294.7356873,298.5337524,296.0784912,296.1118469,297.734314,296.0349121,298.5356445,296.358429,296.4137573,298.0802612,296.3249512,4.67E-08,9.62E-09,6.37E-09,8.13E-09,7.40E-09,4.67E-08,9.62E-09,6.37E-09,8.13E-09,7.40E-09,4.67E-08,9.62E-09,6.37E-09,8.13E-09,7.40E-09,293.4169922,293.4174194,293.4173889,293.4176636,293.4174194,293.418396,293.418335,293.418335,293.4185791,293.418335,293.4182434,293.4184875,293.4184875,293.4187622,293.4185181,103.9495773,-3.64E-16,-1.12E-16,-3.59E-16,-1.11E-16,-3.44E-16,-1.06E-16,291.4500122,293.1672058,293.1671753,293.1641846,292.3917542,292.3917542,292.39151,293.151886,293.1518555,293.1519165,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,293.1486511,0,0,0,0,0,0,2.00E-07,2.00E-07,2.00E-07,1.00E-07,1.00E-07,1.00E-07,7.82E-08,7.82E-08,7.82E-08,2.00E-14,1.36E-12,2.00E-14,1.36E-12,1.60E-14,1.36E-12,2.07E-11,-5.48E-09,2.06E-11,-5.50E-09,2.18E-11,-5.50E-09,5.60E-14,4.07E-12,6.31E-11,-1.65E-08,-3.29E-19,-3.31E-12,0.103949577,0.103949577,38828.43428
362,1.88E+07,296.4805603,294.7937012,294.8074341,296.4398499,294.7379761,298.5354919,296.0811768,296.1160889,297.7754822,296.038208,298.5371399,296.3614197,296.4181519,298.1221008,296.3285217,4.56E-08,9.39E-09,6.22E-09,7.94E-09,7.23E-09,4.56E-08,9.39E-09,6.22E-09,7.94E-09,7.23E-09,4.56E-08,9.39E-09,6.22E-09,7.93E-09,7.22E-09,293.4169922,293.4174194,293.4173889,293.4176636,293.4174194,293.418396,293.418335,293.418335,293.4185791,293.418335,293.4182434,293.4184875,293.4184875,293.4187622,293.4185181,100.7217712,-3.46E-16,-1.07E-16,-3.41E-16,-1.05E-16,-3.27E-16,-1.01E-16,291.4783325,293.1672058,293.1671753,293.1641846,292.3917542,292.3917542,292.39151,293.151886,293.151886,293.1519165,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,293.1486511,0,0,0,0,0,0,1.95E-07,1.95E-07,1.95E-07,9.76E-08,9.75E-08,9.76E-08,7.63E-08,7.64E-08,7.63E-08,1.95E-14,1.33E-12,1.95E-14,1.33E-12,1.56E-14,1.32E-12,2.07E-11,-5.48E-09,2.07E-11,-5.50E-09,2.18E-11,-5.50E-09,5.46E-14,3.98E-12,6.32E-11,-1.65E-08,-3.13E-19,-3.31E-12,0.100721771,0.100721771,38828.535
