,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
363,1.88E+07,296.480896,294.7955627,294.8108215,296.4801941,294.7404175,298.537262,296.0839539,296.1204529,297.8171692,296.041626,298.5386353,296.364502,296.4226685,298.1644287,296.3321838,4.45E-08,9.16E-09,6.07E-09,7.74E-09,7.05E-09,4.45E-08,9.16E-09,6.07E-09,7.74E-09,7.05E-09,4.45E-08,9.16E-09,6.07E-09,7.75E-09,7.05E-09,293.4169922,293.4174194,293.4173889,293.4176636,293.4174194,293.418396,293.418335,293.418335,293.4185791,293.418335,293.4182434,293.4184875,293.4184875,293.4187622,293.4185181,97.60636902,-3.29E-16,-1.02E-16,-3.25E-16,-1.00E-16,-3.11E-16,-9.63E-17,291.5066528,293.1672363,293.1671753,293.1641846,292.3917542,292.3917542,292.39151,293.151886,293.151886,293.1519165,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,293.1486511,0,0,0,0,0,0,1.90E-07,1.90E-07,1.90E-07,9.50E-08,9.50E-08,9.50E-08,7.45E-08,7.45E-08,7.45E-08,1.91E-14,1.29E-12,1.90E-14,1.29E-12,1.52E-14,1.29E-12,2.08E-11,-5.47E-09,2.07E-11,-5.50E-09,2.18E-11,-5.50E-09,5.33E-14,3.88E-12,6.32E-11,-1.65E-08,-2.98E-19,-3.31E-12,0.097606369,0.097606369,38828.63261
364,1.88E+07,296.4812622,294.7975464,294.8143616,296.5210266,294.7430115,298.539032,296.0868835,296.1249695,297.8593445,296.0451965,298.5401611,296.3677368,296.4273376,298.2072144,296.3360291,4.34E-08,8.94E-09,5.92E-09,7.56E-09,6.88E-09,4.34E-08,8.94E-09,5.92E-09,7.56E-09,6.88E-09,4.34E-08,8.94E-09,5.92E-09,7.56E-09,6.88E-09,293.4169922,293.4174194,293.4173889,293.4176636,293.4174194,293.418396,293.418335,293.4183044,293.4185791,293.418335,293.4182434,293.4184875,293.4184875,293.4187622,293.4185181,94.59911346,-3.12E-16,-9.69E-17,-3.08E-16,-9.57E-17,-2.96E-16,-9.17E-17,291.5350037,293.1672363,293.1672058,293.1641846,292.3917542,292.3917542,292.39151,293.151886,293.151886,293.1519165,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,293.1486511,0,0,0,0,0,0,1.85E-07,1.85E-07,1.85E-07,9.25E-08,9.25E-08,9.25E-08,7.27E-08,7.27E-08,7.27E-08,1.86E-14,1.26E-12,1.86E-14,1.26E-12,1.49E-14,1.26E-12,2.08E-11,-5.47E-09,2.07E-11,-5.50E-09,2.18E-11,-5.50E-09,5.21E-14,3.79E-12,6.33E-11,-1.65E-08,-2.84E-19,-3.31E-12,0.094599113,0.094599113,38828.72721
365,1.88E+07,296.4816284,294.7996521,294.8180542,296.5623779,294.7457275,298.5408325,296.0899048,296.1296387,297.9019775,296.0488892,298.5417175,296.3710632,296.4321594,298.2504578,296.3399658,4.23E-08,8.73E-09,5.78E-09,7.37E-09,6.71E-09,4.24E-08,8.73E-09,5.78E-09,7.38E-09,6.72E-09,4.24E-08,8.72E-09,5.78E-09,7.37E-09,6.71E-09,293.4169922,293.4174194,293.4173889,293.4176636,293.4174194,293.418396,293.418335,293.4183044,293.4185791,293.418335,293.4182434,293.4184875,293.4184875,293.4187622,293.4185181,91.6958847,-2.97E-16,-9.22E-17,-2.93E-16,-9.11E-17,-2.81E-16,-8.73E-17,291.563324,293.1672363,293.1672058,293.1642151,292.3917542,292.3917542,292.39151,293.151886,293.151886,293.151947,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,293.1486511,0,0,0,0,0,0,1.80E-07,1.80E-07,1.80E-07,9.00E-08,9.00E-08,9.00E-08,7.09E-08,7.10E-08,7.09E-08,1.82E-14,1.23E-12,1.81E-14,1.23E-12,1.45E-14,1.23E-12,2.08E-11,-5.47E-09,2.07E-11,-5.50E-09,2.18E-11,-5.49E-09,5.08E-14,3.69E-12,6.33E-11,-1.65E-08,-2.71E-19,-3.31E-12,0.091695885,0.091695885,38828.8189
366,1.88E+07,296.4820557,294.8018799,294.8218689,296.6041565,294.7485657,298.5426331,296.0930481,296.1343994,297.9450684,296.0527039,298.5432434,296.3745117,296.4370728,298.2941589,296.3440247,4.13E-08,8.52E-09,5.64E-09,7.20E-09,6.55E-09,4.13E-08,8.52E-09,5.64E-09,7.20E-09,6.55E-09,4.13E-08,8.52E-09,5.64E-09,7.20E-09,6.55E-09,293.4169922,293.4174194,293.4173889,293.4176636,293.4174194,293.418396,293.418335,293.4183044,293.4185791,293.418335,293.4182434,293.4184875,293.4184875,293.4187622,293.4185181,88.8928833,-2.82E-16,-8.79E-17,-2.79E-16,-8.68E-17,-2.67E-16,-8.31E-17,291.5916748,293.1672668,293.1672058,293.1642151,292.3917542,292.3917542,292.39151,293.151886,293.151886,293.151947,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,293.1486511,0,0,0,0,0,0,1.76E-07,1.76E-07,1.76E-07,8.76E-08,8.77E-08,8.76E-08,6.92E-08,6.92E-08,6.92E-08,1.78E-14,1.20E-12,1.77E-14,1.20E-12,1.42E-14,1.20E-12,2.08E-11,-5.47E-09,2.07E-11,-5.50E-09,2.18E-11,-5.49E-09,4.96E-14,3.61E-12,6.34E-11,-1.65E-08,-2.58E-19,-3.31E-12,0.088892883,0.088892883,38828.90779
367,1.88E+07,296.4824829,294.8042297,294.8258362,296.6463928,294.7515564,298.5444641,296.0963135,296.1393127,297.9885864,296.0566711,298.5448303,296.3780518,296.4421387,298.3382568,296.3482361,4.03E-08,8.31E-09,5.50E-09,7.02E-09,6.39E-09,4.03E-08,8.31E-09,5.50E-09,7.02E-09,6.39E-09,4.03E-08,8.31E-09,5.50E-09,7.02E-09,6.39E-09,293.4169922,293.4174194,293.4173889,293.4176636,293.4174194,293.418396,293.418335,293.4183044,293.4185791,293.418335,293.4182434,293.4184875,293.4184875,293.4187622,293.4185181,86.18645477,-2.68E-16,-8.37E-17,-2.65E-16,-8.26E-17,-2.54E-16,-7.91E-17,291.6199951,293.1672668,293.1672363,293.1642151,292.3917542,292.3917542,292.39151,293.1519165,293.151886,293.151947,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,293.1486511,0,0,0,0,0,0,1.71E-07,1.71E-07,1.71E-07,8.53E-08,8.53E-08,8.53E-08,6.76E-08,6.76E-08,6.75E-08,1.73E-14,1.17E-12,1.73E-14,1.17E-12,1.38E-14,1.17E-12,2.08E-11,-5.47E-09,2.08E-11,-5.50E-09,2.19E-11,-5.49E-09,4.84E-14,3.52E-12,6.34E-11,-1.65E-08,-2.45E-19,-3.31E-12,0.086186455,0.086186455,38828.99398
368,1.88E+07,296.4829407,294.8066711,294.829895,296.6890259,294.7546692,298.5463257,296.0997009,296.1443787,298.0325317,296.06073,298.5464172,296.3817139,296.4473572,298.3827515,296.3525391,3.94E-08,8.11E-09,5.37E-09,6.85E-09,6.24E-09,3.93E-08,8.11E-09,5.37E-09,6.85E-09,6.24E-09,3.94E-08,8.11E-09,5.37E-09,6.85E-09,6.24E-09,293.4169922,293.4174194,293.4173889,293.4176636,293.4174194,293.418396,293.418335,293.4183044,293.4185791,293.418335,293.4182434,293.4184875,293.4184875,293.4187622,293.4185181,83.57304382,-2.55E-16,-7.97E-17,-2.52E-16,-7.86E-17,-2.41E-16,-7.54E-17,291.6483459,293.1672668,293.1672363,293.1642151,292.3917542,292.3917542,292.39151,293.1519165,293.151886,293.151947,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,293.1486511,0,0,0,0,0,0,1.67E-07,1.67E-07,1.67E-07,8.31E-08,8.31E-08,8.31E-08,6.59E-08,6.59E-08,6.59E-08,1.69E-14,1.14E-12,1.69E-14,1.15E-12,1.35E-14,1.14E-12,2.08E-11,-5.47E-09,2.08E-11,-5.49E-09,2.19E-11,-5.49E-09,4.72E-14,3.43E-12,6.35E-11,-1.65E-08,-2.34E-19,-3.31E-12,0.083573044,0.083573044,38829.07755
369,1.88E+07,296.483429,294.8092346,294.834137,296.7321167,294.7579346,298.5481873,296.1031799,296.1495361,298.0768738,296.0649414,298.5480042,296.385498,296.4526672,298.4276428,296.3569641,3.84E-08,7.91E-09,5.24E-09,6.69E-09,6.09E-09,3.84E-08,7.91E-09,5.24E-09,6.69E-09,6.09E-09,3.84E-08,7.91E-09,5.24E-09,6.69E-09,6.09E-09,293.4169922,293.4174194,293.4173889,293.4176636,293.4174194,293.418396,293.418335,293.4183044,293.4185791,293.418335,293.4182434,293.4184875,293.4184875,293.4187622,293.4185181,81.04930878,-2.42E-16,-7.58E-17,-2.39E-16,-7.49E-17,-2.29E-16,-7.17E-17,291.6766663,293.1672974,293.1672363,293.1642151,292.3917542,292.3917542,292.39151,293.1519165,293.1519165,293.151947,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,293.1486511,0,0,0,0,0,0,1.63E-07,1.63E-07,1.63E-07,8.09E-08,8.09E-08,8.09E-08,6.43E-08,6.43E-08,6.43E-08,1.65E-14,1.12E-12,1.64E-14,1.12E-12,1.32E-14,1.11E-12,2.09E-11,-5.47E-09,2.08E-11,-5.49E-09,2.19E-11,-5.49E-09,4.61E-14,3.35E-12,6.35E-11,-1.65E-08,-2.22E-19,-3.31E-12,0.081049309,0.081049309,38829.1586
370,1.88E+07,296.4839172,294.8119202,294.8384705,296.7756348,294.7612915,298.5500488,296.106781,296.1548462,298.1216431,296.0692444,298.5496216,296.3893433,296.4581299,298.4729614,296.3615112,3.75E-08,7.72E-09,5.11E-09,6.52E-09,5.94E-09,3.75E-08,7.72E-09,5.11E-09,6.52E-09,5.94E-09,3.75E-08,7.72E-09,5.11E-09,6.52E-09,5.94E-09,293.4169922,293.4174194,293.4173889,293.4176636,293.4174194,293.418396,293.418335,293.4183044,293.4185791,293.418335,293.4182434,293.418457,293.4184875,293.4187622,293.4185181,78.61204529,-2.30E-16,-7.22E-17,-2.27E-16,-7.13E-17,-2.18E-16,-6.83E-17,291.7049866,293.1672974,293.1672668,293.1642456,292.3917542,292.3917542,292.39151,293.1519165,293.1519165,293.151947,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,293.1486511,0,0,0,0,0,0,1.59E-07,1.59E-07,1.59E-07,7.88E-08,7.88E-08,7.87E-08,6.28E-08,6.28E-08,6.28E-08,1.61E-14,1.09E-12,1.61E-14,1.09E-12,1.29E-14,1.09E-12,2.09E-11,-5.47E-09,2.08E-11,-5.49E-09,2.19E-11,-5.49E-09,4.50E-14,3.27E-12,6.36E-11,-1.64E-08,-2.12E-19,-3.31E-12,0.078612045,0.078612045,38829.23721
371,1.88E+07,296.4844666,294.8147278,294.8429565,296.819519,294.7647705,298.5519409,296.1104736,296.1602783,298.1668091,296.0737,298.551239,296.3933411,296.4637146,298.5186157,296.3661804,3.66E-08,7.53E-09,4.99E-09,6.37E-09,5.80E-09,3.66E-08,7.53E-09,4.99E-09,6.37E-09,5.80E-09,3.66E-08,7.53E-09,4.99E-09,6.37E-09,5.80E-09,293.4169922,293.4174194,293.4173889,293.4176636,293.4174194,293.418396,293.418335,293.4183044,293.4185791,293.418335,293.4182434,293.418457,293.4184875,293.4187317,293.4185181,76.25811768,-2.19E-16,-6.87E-17,-2.16E-16,-6.79E-17,-2.07E-16,-6.50E-17,291.7333374,293.1672974,293.1672668,293.1642456,292.3917236,292.3917542,292.39151,293.1519165,293.1519165,293.151947,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,293.1486511,0,0,0,0,0,0,1.55E-07,1.55E-07,1.55E-07,7.67E-08,7.67E-08,7.67E-08,6.12E-08,6.12E-08,6.12E-08,1.57E-14,1.06E-12,1.57E-14,1.06E-12,1.26E-14,1.06E-12,2.09E-11,-5.47E-09,2.08E-11,-5.49E-09,2.19E-11,-5.49E-09,4.40E-14,3.19E-12,6.36E-11,-1.64E-08,-2.02E-19,-3.31E-12,0.076258118,0.076258118,38829.31347
372,1.88E+07,296.4850159,294.817627,294.8475647,296.8638306,294.7683716,298.553833,296.1142578,296.1658325,298.2123413,296.0782166,298.552887,296.3973999,296.4694214,298.5646667,296.3709717,3.57E-08,7.35E-09,4.87E-09,6.21E-09,5.65E-09,3.57E-08,7.35E-09,4.87E-09,6.21E-09,5.66E-09,3.57E-08,7.35E-09,4.87E-09,6.21E-09,5.66E-09,293.4169922,293.4174194,293.4173889,293.4176636,293.4174194,293.418396,293.418335,293.4183044,293.4185791,293.418335,293.4182434,293.418457,293.4184875,293.4187317,293.4185181,73.98468018,-2.08E-16,-6.54E-17,-2.05E-16,-6.46E-17,-1.97E-16,-6.19E-17,291.7616577,293.1672974,293.1672668,293.1642456,292.3917236,292.3917542,292.39151,293.1519165,293.1519165,293.151947,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,293.1486511,0,0,0,0,0,0,1.51E-07,1.51E-07,1.51E-07,7.46E-08,7.46E-08,7.46E-08,5.97E-08,5.97E-08,5.97E-08,1.53E-14,1.04E-12,1.53E-14,1.04E-12,1.23E-14,1.04E-12,2.09E-11,-5.46E-09,2.08E-11,-5.49E-09,2.19E-11,-5.49E-09,4.29E-14,3.11E-12,6.37E-11,-1.64E-08,-1.92E-19,-3.31E-12,0.07398468,0.07398468,38829.38746
373,1.88E+07,296.4855957,294.8206482,294.8522949,296.9085083,294.7721252,298.5557556,296.1181946,296.1715088,298.2582397,296.0829163,298.5545349,296.4015503,296.4752502,298.6110535,296.3758545,3.48E-08,7.17E-09,4.75E-09,6.06E-09,5.52E-09,3.48E-08,7.17E-09,4.75E-09,6.06E-09,5.52E-09,3.48E-08,7.17E-09,4.75E-09,6.06E-09,5.52E-09,293.4169922,293.4174194,293.4173889,293.4176636,293.4174194,293.418396,293.418335,293.4183044,293.4185791,293.418335,293.4182434,293.418457,293.4184875,293.4187317,293.4185181,71.78886414,-1.98E-16,-6.23E-17,-1.95E-16,-6.15E-17,-1.87E-16,-5.89E-17,291.7900085,293.1673279,293.1672668,293.1642456,292.3917236,292.3917542,292.39151,293.1519165,293.1519165,293.1519775,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,293.1486511,0,0,0,0,0,0,1.47E-07,1.47E-07,1.47E-07,7.27E-08,7.27E-08,7.27E-08,5.83E-08,5.83E-08,5.83E-08,1.50E-14,1.01E-12,1.49E-14,1.01E-12,1.19E-14,1.01E-12,2.09E-11,-5.46E-09,2.09E-11,-5.49E-09,2.19E-11,-5.49E-09,4.18E-14,3.04E-12,6.37E-11,-1.64E-08,-1.83E-19,-3.31E-12,0.071788864,0.071788864,38829.45925
374,1.88E+07,296.4862366,294.8237305,294.8571777,296.9535522,294.7759399,298.5576782,296.1221619,296.1773071,298.3045044,296.087677,298.5561829,296.4058228,296.4812012,298.6577759,296.3808594,3.39E-08,6.99E-09,4.63E-09,5.91E-09,5.38E-09,3.40E-08,7.00E-09,4.63E-09,5.91E-09,5.38E-09,3.39E-08,7.00E-09,4.63E-09,5.91E-09,5.38E-09,293.4169922,293.4174194,293.4173889,293.4176636,293.4174194,293.418396,293.418335,293.4183044,293.4185791,293.418335,293.4182434,293.418457,293.4184875,293.4187317,293.4185181,69.6680069,-1.88E-16,-5.93E-17,-1.85E-16,-5.85E-17,-1.78E-16,-5.61E-17,291.8183289,293.1673279,293.1672974,293.1642456,292.3917236,292.3917542,292.39151,293.1519165,293.1519165,293.1519775,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,293.1486511,0,0,0,0,0,0,1.43E-07,1.43E-07,1.43E-07,7.08E-08,7.07E-08,7.07E-08,5.69E-08,5.69E-08,5.69E-08,1.46E-14,9.87E-13,1.46E-14,9.89E-13,1.16E-14,9.86E-13,2.09E-11,-5.46E-09,2.09E-11,-5.49E-09,2.20E-11,-5.48E-09,4.08E-14,2.96E-12,6.38E-11,-1.64E-08,-1.74E-19,-3.31E-12,0.069668007,0.069668007,38829.52891
375,1.88E+07,296.4868469,294.8269653,294.8621521,296.9989929,294.7799377,298.5596008,296.1262817,296.1832275,298.3511047,296.0925598,298.5578613,296.4101868,296.4872742,298.704834,296.3859558,3.31E-08,6.82E-09,4.52E-09,5.77E-09,5.25E-09,3.31E-08,6.82E-09,4.52E-09,5.77E-09,5.25E-09,3.31E-08,6.82E-09,4.52E-09,5.77E-09,5.25E-09,293.4169922,293.4174194,293.4173889,293.4176636,293.4174194,293.418396,293.418335,293.4183044,293.4185791,293.418335,293.4182129,293.418457,293.4184875,293.4187317,293.4185181,67.61943817,-1.78E-16,-5.64E-17,-1.76E-16,-5.57E-17,-1.69E-16,-5.34E-17,291.8466797,293.1673279,293.1672974,293.1642761,292.3917236,292.3917542,292.39151,293.1519165,293.1519165,293.1519775,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,293.1486511,0,0,0,0,0,0,1.39E-07,1.39E-07,1.39E-07,6.89E-08,6.89E-08,6.89E-08,5.55E-08,5.55E-08,5.55E-08,1.43E-14,9.63E-13,1.42E-14,9.64E-13,1.14E-14,9.62E-13,2.10E-11,-5.46E-09,2.09E-11,-5.49E-09,2.20E-11,-5.48E-09,3.99E-14,2.89E-12,6.38E-11,-1.64E-08,-1.65E-19,-3.31E-12,0.067619438,0.067619438,38829.59653
376,1.88E+07,296.4875183,294.8302917,294.8672485,297.0447693,294.7839966,298.561554,296.1304626,296.18927,298.3980713,296.0975647,298.5595703,296.4146423,296.4934692,298.7522278,296.3911438,3.23E-08,6.66E-09,4.41E-09,5.63E-09,5.12E-09,3.23E-08,6.66E-09,4.41E-09,5.63E-09,5.12E-09,3.23E-08,6.66E-09,4.41E-09,5.63E-09,5.12E-09,293.4169922,293.4174194,293.4173889,293.4176636,293.4174194,293.418396,293.4183044,293.4183044,293.4185791,293.418335,293.4182129,293.418457,293.4184875,293.4187317,293.4185181,65.6407547,-1.69E-16,-5.37E-17,-1.67E-16,-5.30E-17,-1.60E-16,-5.08E-17,291.875,293.1673279,293.1672974,293.1642761,292.3917236,292.3917542,292.39151,293.151947,293.1519165,293.1519775,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,293.1486511,0,0,0,0,0,0,1.36E-07,1.36E-07,1.36E-07,6.71E-08,6.71E-08,6.71E-08,5.41E-08,5.41E-08,5.41E-08,1.39E-14,9.40E-13,1.39E-14,9.41E-13,1.11E-14,9.38E-13,2.10E-11,-5.46E-09,2.09E-11,-5.49E-09,2.20E-11,-5.48E-09,3.89E-14,2.82E-12,6.38E-11,-1.64E-08,-1.58E-19,-3.31E-12,0.065640755,0.065640755,38829.66217
377,1.88E+07,296.4882202,294.8337097,294.8724976,297.0909119,294.788208,298.5635071,296.1347656,296.1954346,298.4453735,296.1026611,298.5612488,296.4191589,296.4997559,298.7999268,296.3964539,3.15E-08,6.49E-09,4.30E-09,5.49E-09,5.00E-09,3.15E-08,6.49E-09,4.30E-09,5.49E-09,5.00E-09,3.15E-08,6.49E-09,4.30E-09,5.49E-09,5.00E-09,293.4169922,293.4174194,293.4173889,293.4176636,293.4174194,293.418396,293.4183044,293.4183044,293.4185791,293.418335,293.4182129,293.418457,293.4184875,293.4187317,293.4185181,63.72941971,-1.61E-16,-5.11E-17,-1.59E-16,-5.04E-17,-1.52E-16,-4.83E-17,291.9033203,293.1673584,293.1672974,293.1642761,292.3917236,292.3917542,292.39151,293.151947,293.1519165,293.1519775,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,293.1486511,0,0,0,0,0,0,1.32E-07,1.32E-07,1.32E-07,6.53E-08,6.53E-08,6.53E-08,5.28E-08,5.28E-08,5.28E-08,1.36E-14,9.17E-13,1.35E-14,9.18E-13,1.08E-14,9.15E-13,2.10E-11,-5.46E-09,2.09E-11,-5.49E-09,2.20E-11,-5.48E-09,3.80E-14,2.75E-12,6.39E-11,-1.64E-08,-1.50E-19,-3.31E-12,0.06372942,0.06372942,38829.7259
378,1.88E+07,296.4889221,294.8372192,294.8778381,297.1373901,294.792511,298.5654907,296.1391602,296.2016907,298.4930115,296.1078796,298.5629578,296.4237976,296.5061646,298.8479309,296.401886,3.08E-08,6.34E-09,4.20E-09,5.36E-09,4.88E-09,3.07E-08,6.33E-09,4.20E-09,5.35E-09,4.87E-09,3.07E-08,6.34E-09,4.20E-09,5.35E-09,4.88E-09,293.4169922,293.4174194,293.4173889,293.4176636,293.4174194,293.418396,293.4183044,293.4183044,293.4185791,293.418335,293.4182129,293.418457,293.4184875,293.4187317,293.4185181,61.88315964,-1.53E-16,-4.86E-17,-1.51E-16,-4.80E-17,-1.45E-16,-4.60E-17,291.9316711,293.1673584,293.1673279,293.1642761,292.3917236,292.3917542,292.39151,293.151947,293.151947,293.1519775,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,293.1486511,0,0,0,0,0,0,1.29E-07,1.29E-07,1.29E-07,6.36E-08,6.36E-08,6.36E-08,5.15E-08,5.15E-08,5.15E-08,1.32E-14,8.94E-13,1.32E-14,8.95E-13,1.06E-14,8.93E-13,2.10E-11,-5.46E-09,2.09E-11,-5.48E-09,2.20E-11,-5.48E-09,3.70E-14,2.68E-12,6.39E-11,-1.64E-08,-1.43E-19,-3.31E-12,0.06188316,0.06188316,38829.78779
379,1.88E+07,296.4896545,294.8408508,294.8833008,297.1842041,294.796936,298.5674744,296.1436462,296.2080688,298.5409546,296.1131897,298.5646973,296.4284973,296.5126953,298.8962402,296.4073792,3.00E-08,6.18E-09,4.09E-09,5.22E-09,4.75E-09,3.00E-08,6.18E-09,4.09E-09,5.22E-09,4.75E-09,3.00E-08,6.18E-09,4.09E-09,5.22E-09,4.76E-09,293.4169922,293.4174194,293.4173889,293.4176636,293.4174194,293.418396,293.4183044,293.4183044,293.4185791,293.418335,293.4182129,293.418457,293.4184875,293.4187317,293.4185181,60.0998497,-1.45E-16,-4.62E-17,-1.43E-16,-4.57E-17,-1.37E-16,-4.38E-17,291.9599915,293.1673584,293.1673279,293.1642761,292.3917236,292.3917236,292.39151,293.151947,293.151947,293.1519775,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,293.1486511,0,0,0,0,0,0,1.26E-07,1.26E-07,1.26E-07,6.19E-08,6.19E-08,6.19E-08,5.02E-08,5.02E-08,5.02E-08,1.29E-14,8.72E-13,1.29E-14,8.73E-13,1.03E-14,8.71E-13,2.10E-11,-5.46E-09,2.09E-11,-5.48E-09,2.20E-11,-5.48E-09,3.61E-14,2.62E-12,6.39E-11,-1.64E-08,-1.36E-19,-3.31E-12,0.06009985,0.06009985,38829.84789
380,1.88E+07,296.4904175,294.844574,294.888855,297.2312927,294.8014526,298.569458,296.1481934,296.2145386,298.5891418,296.1186218,298.5664063,296.4333191,296.5193176,298.9447632,296.4129944,2.92E-08,6.03E-09,3.99E-09,5.09E-09,4.64E-09,2.92E-08,6.03E-09,3.99E-09,5.09E-09,4.64E-09,2.92E-08,6.03E-09,3.99E-09,5.09E-09,4.64E-09,293.4169922,293.4174194,293.4173889,293.4176636,293.4174194,293.418396,293.4183044,293.4183044,293.4185791,293.418335,293.4182129,293.418457,293.4184875,293.4187317,293.4185181,58.37723923,-1.38E-16,-4.40E-17,-1.36E-16,-4.34E-17,-1.31E-16,-4.16E-17,291.9883423,293.1673584,293.1673279,293.1642761,292.3917236,292.3917236,292.39151,293.151947,293.151947,293.1519775,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,293.1486511,0,0,0,0,0,0,1.22E-07,1.22E-07,1.22E-07,6.02E-08,6.02E-08,6.02E-08,4.90E-08,4.90E-08,4.90E-08,1.26E-14,8.51E-13,1.26E-14,8.52E-13,1.01E-14,8.49E-13,2.10E-11,-5.46E-09,2.09E-11,-5.48E-09,2.20E-11,-5.48E-09,3.52E-14,2.55E-12,6.40E-11,-1.64E-08,-1.29E-19,-3.31E-12,0.058377239,0.058377239,38829.90626
381,1.88E+07,296.4912109,294.8483887,294.8945313,297.2786865,294.8060913,298.5714722,296.1528625,296.2210999,298.6376648,296.124115,298.5681458,296.4382019,296.5260315,298.9935913,296.4187012,2.85E-08,5.88E-09,3.89E-09,4.97E-09,4.52E-09,2.85E-08,5.88E-09,3.89E-09,4.97E-09,4.52E-09,2.85E-08,5.88E-09,3.89E-09,4.97E-09,4.53E-09,293.4169922,293.4174194,293.4173889,293.4176636,293.4174194,293.418396,293.4183044,293.4183044,293.4185791,293.418335,293.4182129,293.418457,293.4184875,293.4187317,293.4185181,56.71328735,-1.31E-16,-4.19E-17,-1.29E-16,-4.13E-17,-1.24E-16,-3.96E-17,292.0166626,293.1673889,293.1673279,293.1643066,292.3917236,292.3917236,292.39151,293.151947,293.151947,293.1519775,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,293.1486511,0,0,0,0,0,0,1.19E-07,1.19E-07,1.19E-07,5.86E-08,5.87E-08,5.87E-08,4.78E-08,4.78E-08,4.78E-08,1.23E-14,8.30E-13,1.23E-14,8.31E-13,9.83E-15,8.29E-13,2.10E-11,-5.46E-09,2.10E-11,-5.48E-09,2.20E-11,-5.48E-09,3.44E-14,2.49E-12,6.40E-11,-1.64E-08,-1.23E-19,-3.31E-12,0.056713287,0.056713287,38829.96298
382,1.88E+07,296.4920349,294.8522949,294.9002991,297.326416,294.8108215,298.5734863,296.1575928,296.2277832,298.6864624,296.1297302,298.5698853,296.4431458,296.5328369,299.0426941,296.424469,2.78E-08,5.74E-09,3.80E-09,4.85E-09,4.41E-09,2.78E-08,5.73E-09,3.80E-09,4.85E-09,4.41E-09,2.78E-08,5.73E-09,3.80E-09,4.85E-09,4.41E-09,293.4169617,293.4174194,293.4173889,293.4176636,293.4174194,293.418396,293.4183044,293.4183044,293.4185791,293.418335,293.4182129,293.418457,293.4184875,293.4187317,293.4184875,55.10590363,-1.25E-16,-3.99E-17,-1.23E-16,-3.93E-17,-1.18E-16,-3.77E-17,292.0450134,293.1673889,293.1673584,293.1643066,292.3917236,292.3917236,292.39151,293.151947,293.151947,293.1519775,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,293.1486511,0,0,0,0,0,0,1.16E-07,1.16E-07,1.16E-07,5.71E-08,5.71E-08,5.71E-08,4.66E-08,4.66E-08,4.66E-08,1.20E-14,8.10E-13,1.20E-14,8.10E-13,9.59E-15,8.08E-13,2.10E-11,-5.46E-09,2.10E-11,-5.48E-09,2.20E-11,-5.48E-09,3.36E-14,2.43E-12,6.40E-11,-1.64E-08,-1.17E-19,-3.31E-12,0.055105904,0.055105904,38830.01808
383,1.88E+07,296.4928589,294.8562927,294.906189,297.3744507,294.8156738,298.5755005,296.1624451,296.2345581,298.7355652,296.135437,298.5716553,296.4482117,296.5397644,299.0920715,296.4303589,2.71E-08,5.59E-09,3.70E-09,4.73E-09,4.30E-09,2.72E-08,5.59E-09,3.71E-09,4.73E-09,4.31E-09,2.71E-08,5.59E-09,3.71E-09,4.73E-09,4.30E-09,293.4169617,293.4174194,293.4173889,293.4176636,293.4174194,293.418396,293.4183044,293.4183044,293.4185791,293.418335,293.4182129,293.418457,293.4184875,293.4187317,293.4184875,53.55328369,-1.18E-16,-3.79E-17,-1.17E-16,-3.74E-17,-1.12E-16,-3.59E-17,292.0733337,293.1673889,293.1673584,293.1643066,292.3917236,292.3917236,292.39151,293.151947,293.151947,293.1520081,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,293.1486511,0,0,0,0,0,0,1.13E-07,1.13E-07,1.13E-07,5.56E-08,5.56E-08,5.56E-08,4.55E-08,4.55E-08,4.55E-08,1.17E-14,7.89E-13,1.17E-14,7.91E-13,9.33E-15,7.88E-13,2.11E-11,-5.45E-09,2.10E-11,-5.48E-09,2.20E-11,-5.48E-09,3.27E-14,2.37E-12,6.41E-11,-1.64E-08,-1.11E-19,-3.31E-12,0.053553284,0.053553284,38830.07164
384,1.88E+07,296.4937134,294.8603821,294.9121704,297.4227905,294.8206177,298.5775452,296.1673584,296.2414246,298.7849426,296.1412354,298.5734253,296.4533386,296.5467834,299.1416931,296.4363403,2.65E-08,5.46E-09,3.61E-09,4.61E-09,4.20E-09,2.65E-08,5.46E-09,3.61E-09,4.61E-09,4.20E-09,2.65E-08,5.46E-09,3.61E-09,4.61E-09,4.20E-09,293.4169617,293.4174194,293.4173889,293.4176636,293.4174194,293.418396,293.4183044,293.4183044,293.4185791,293.418335,293.4182129,293.418457,293.4184875,293.4187317,293.4184875,52.05355835,-1.12E-16,-3.61E-17,-1.11E-16,-3.56E-17,-1.06E-16,-3.41E-17,292.1016541,293.1673889,293.1673584,293.1643066,292.3917236,292.3917236,292.39151,293.151947,293.151947,293.1520081,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,293.1486511,0,0,0,0,0,0,1.10E-07,1.10E-07,1.10E-07,5.41E-08,5.41E-08,5.41E-08,4.44E-08,4.44E-08,4.44E-08,1.14E-14,7.70E-13,1.14E-14,7.71E-13,9.10E-15,7.69E-13,2.11E-11,-5.45E-09,2.10E-11,-5.48E-09,2.21E-11,-5.48E-09,3.19E-14,2.31E-12,6.41E-11,-1.64E-08,-1.06E-19,-3.31E-12,0.052053558,0.052053558,38830.12369
385,1.88E+07,296.4945984,294.8645935,294.9182434,297.4714355,294.8256836,298.5795898,296.1723633,296.2483826,298.8346252,296.1471252,298.5751953,296.4585266,296.5538635,299.1915588,296.4424133,2.58E-08,5.32E-09,3.53E-09,4.50E-09,4.10E-09,2.58E-08,5.32E-09,3.53E-09,4.50E-09,4.10E-09,2.58E-08,5.32E-09,3.53E-09,4.50E-09,4.10E-09,293.4169617,293.4174194,293.4173889,293.4176636,293.4174194,293.418396,293.4183044,293.4183044,293.4185791,293.418335,293.4182129,293.418457,293.4184875,293.4187317,293.4184875,50.60492706,-1.07E-16,-3.43E-17,-1.05E-16,-3.39E-17,-1.01E-16,-3.25E-17,292.1300049,293.1674194,293.1673584,293.1643066,292.3917236,292.3917236,292.39151,293.151947,293.151947,293.1520081,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,293.1486511,0,0,0,0,0,0,1.08E-07,1.08E-07,1.08E-07,5.27E-08,5.27E-08,5.27E-08,4.33E-08,4.33E-08,4.33E-08,1.12E-14,7.52E-13,1.11E-14,7.52E-13,8.88E-15,7.50E-13,2.11E-11,-5.45E-09,2.10E-11,-5.48E-09,2.21E-11,-5.48E-09,3.12E-14,2.25E-12,6.41E-11,-1.64E-08,-1.01E-19,-3.31E-12,0.050604927,0.050604927,38830.1743
386,1.88E+07,296.4955139,294.8688354,294.9244385,297.5203552,294.8308411,298.5816345,296.1774292,296.2554321,298.8845215,296.1531067,298.5769653,296.4638367,296.5610352,299.2416382,296.4485474,2.52E-08,5.19E-09,3.44E-09,4.39E-09,4.00E-09,2.52E-08,5.19E-09,3.44E-09,4.39E-09,3.99E-09,2.52E-08,5.19E-09,3.44E-09,4.39E-09,3.99E-09,293.4169617,293.4173889,293.4173889,293.4176636,293.4174194,293.418396,293.4183044,293.4183044,293.4185791,293.418335,293.4182129,293.418457,293.4184875,293.4187317,293.4184875,49.20565796,-1.01E-16,-3.27E-17,-1.00E-16,-3.22E-17,-9.59E-17,-3.09E-17,292.1583252,293.1674194,293.1673889,293.1643066,292.3917236,292.3917236,292.39151,293.1519775,293.151947,293.1520081,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,293.1486511,0,0,0,0,0,0,1.05E-07,1.05E-07,1.05E-07,5.13E-08,5.13E-08,5.13E-08,4.22E-08,4.22E-08,4.22E-08,1.09E-14,7.33E-13,1.09E-14,7.33E-13,8.65E-15,7.31E-13,2.11E-11,-5.45E-09,2.10E-11,-5.48E-09,2.21E-11,-5.47E-09,3.04E-14,2.20E-12,6.42E-11,-1.64E-08,-9.57E-20,-3.31E-12,0.049205658,0.049205658,38830.2235
387,1.88E+07,296.49646,294.87323,294.9306946,297.5695496,294.8360901,298.5836792,296.1825867,296.2625732,298.9347229,296.1591797,298.5787354,296.4691772,296.5682983,299.2919922,296.4548035,2.46E-08,5.06E-09,3.35E-09,4.28E-09,3.90E-09,2.46E-08,5.06E-09,3.35E-09,4.28E-09,3.90E-09,2.46E-08,5.06E-09,3.35E-09,4.28E-09,3.90E-09,293.4169617,293.4173889,293.4173889,293.4176636,293.4174194,293.418396,293.4183044,293.4183044,293.4185791,293.418335,293.4182129,293.418457,293.4184875,293.4187317,293.4184875,47.85409546,-9.63E-17,-3.11E-17,-9.51E-17,-3.07E-17,-9.11E-17,-2.94E-17,292.186676,293.1674194,293.1673889,293.1643066,292.3917236,292.3917236,292.39151,293.1519775,293.151947,293.1520081,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,293.1486511,0,0,0,0,0,0,1.02E-07,1.02E-07,1.02E-07,4.99E-08,4.99E-08,5.00E-08,4.12E-08,4.12E-08,4.12E-08,1.06E-14,7.15E-13,1.06E-14,7.16E-13,8.44E-15,7.13E-13,2.11E-11,-5.45E-09,2.10E-11,-5.48E-09,2.21E-11,-5.47E-09,2.96E-14,2.14E-12,6.42E-11,-1.64E-08,-9.11E-20,-3.31E-12,0.047854095,0.047854095,38830.27135
388,1.88E+07,296.497406,294.8776855,294.9370728,297.6190186,294.8414307,298.5857544,296.1878357,296.2697754,298.9851685,296.1653748,298.5805359,296.4746094,296.5756531,299.3425598,296.4611206,2.40E-08,4.94E-09,3.27E-09,4.17E-09,3.80E-09,2.40E-08,4.94E-09,3.27E-09,4.17E-09,3.80E-09,2.40E-08,4.93E-09,3.27E-09,4.17E-09,3.80E-09,293.4169617,293.4173889,293.4173889,293.4176636,293.4174194,293.418396,293.4183044,293.4183044,293.4185791,293.418335,293.4182129,293.418457,293.4184875,293.4187317,293.4184875,46.5485878,-9.14E-17,-2.95E-17,-9.03E-17,-2.92E-17,-8.65E-17,-2.79E-17,292.2149963,293.1674194,293.1673889,293.1643372,292.3917236,292.3917236,292.39151,293.1519775,293.151947,293.1520081,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,293.1486511,0,0,0,0,0,0,9.95E-08,9.95E-08,9.95E-08,4.86E-08,4.86E-08,4.86E-08,4.01E-08,4.01E-08,4.01E-08,1.03E-14,6.97E-13,1.03E-14,6.98E-13,8.25E-15,6.96E-13,2.11E-11,-5.45E-09,2.10E-11,-5.48E-09,2.21E-11,-5.47E-09,2.89E-14,2.09E-12,6.42E-11,-1.64E-08,-8.66E-20,-3.31E-12,0.046548588,0.046548588,38830.3179
389,1.88E+07,296.4983826,294.8822327,294.943512,297.6687622,294.8468933,298.5878296,296.1931458,296.2770691,299.0358582,296.1716003,298.5823364,296.4801331,296.5830688,299.3933411,296.4675293,2.34E-08,4.82E-09,3.19E-09,4.07E-09,3.71E-09,2.34E-08,4.81E-09,3.19E-09,4.07E-09,3.70E-09,2.34E-08,4.82E-09,3.19E-09,4.07E-09,3.71E-09,293.4169617,293.4173889,293.4173889,293.4176636,293.4174194,293.4183655,293.4183044,293.4183044,293.4185791,293.418335,293.4182129,293.418457,293.4184875,293.4187317,293.4184875,45.28751755,-8.68E-17,-2.81E-17,-8.57E-17,-2.77E-17,-8.22E-17,-2.66E-17,292.2433472,293.1674194,293.1673889,293.1643372,292.3917236,292.3917236,292.39151,293.1519775,293.151947,293.1520081,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,293.1486511,0,0,0,0,0,0,9.69E-08,9.69E-08,9.69E-08,4.73E-08,4.73E-08,4.73E-08,3.91E-08,3.91E-08,3.92E-08,1.01E-14,6.80E-13,1.01E-14,6.80E-13,8.05E-15,6.79E-13,2.11E-11,-5.45E-09,2.10E-11,-5.48E-09,2.21E-11,-5.47E-09,2.82E-14,2.04E-12,6.43E-11,-1.64E-08,-8.24E-20,-3.31E-12,0.045287518,0.045287518,38830.36319
390,1.88E+07,296.4993896,294.8868408,294.9500427,297.7187805,294.852417,298.5899048,296.1985474,296.2844238,299.0868225,296.177948,298.584137,296.4857178,296.5905762,299.4443359,296.4740295,2.28E-08,4.70E-09,3.11E-09,3.97E-09,3.62E-09,2.28E-08,4.70E-09,3.11E-09,3.97E-09,3.61E-09,2.28E-08,4.70E-09,3.11E-09,3.97E-09,3.61E-09,293.4169617,293.4173889,293.4173889,293.4176636,293.4174194,293.4183655,293.4183044,293.4183044,293.4185791,293.418335,293.4182129,293.418457,293.4184875,293.4187317,293.4184875,44.06955338,-8.25E-17,-2.67E-17,-8.14E-17,-2.64E-17,-7.80E-17,-2.53E-17,292.2716675,293.16745,293.1673889,293.1643372,292.3917236,292.3917236,292.39151,293.1519775,293.1519775,293.1520081,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,293.1486511,0,0,0,0,0,0,9.44E-08,9.44E-08,9.44E-08,4.61E-08,4.61E-08,4.61E-08,3.82E-08,3.82E-08,3.82E-08,9.86E-15,6.63E-13,9.82E-15,6.64E-13,7.85E-15,6.62E-13,2.11E-11,-5.45E-09,2.11E-11,-5.48E-09,2.21E-11,-5.47E-09,2.75E-14,1.99E-12,6.43E-11,-1.64E-08,-7.84E-20,-3.31E-12,0.044069553,0.044069553,38830.40726
391,1.88E+07,296.5003967,294.891571,294.956665,297.769043,294.8580627,298.59198,296.2040405,296.2918701,299.1380005,296.1843872,298.585968,296.491394,296.598114,299.4955444,296.4805908,2.22E-08,4.58E-09,3.03E-09,3.87E-09,3.52E-09,2.22E-08,4.58E-09,3.03E-09,3.87E-09,3.52E-09,2.22E-08,4.58E-09,3.03E-09,3.87E-09,3.52E-09,293.4169617,293.4173889,293.4173889,293.4176636,293.4174194,293.4183655,293.4183044,293.4183044,293.4185791,293.418335,293.4182129,293.418457,293.4184875,293.4187317,293.4184875,42.89315033,-7.83E-17,-2.54E-17,-7.73E-17,-2.51E-17,-7.41E-17,-2.40E-17,292.2999878,293.16745,293.1673889,293.1643372,292.3917236,292.3917236,292.39151,293.1519775,293.1519775,293.1520081,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,293.1486511,0,0,0,0,0,0,9.20E-08,9.20E-08,9.20E-08,4.49E-08,4.49E-08,4.49E-08,3.72E-08,3.72E-08,3.72E-08,9.61E-15,6.47E-13,9.57E-15,6.47E-13,7.66E-15,6.45E-13,2.11E-11,-5.45E-09,2.11E-11,-5.47E-09,2.21E-11,-5.47E-09,2.68E-14,1.94E-12,6.43E-11,-1.64E-08,-7.45E-20,-3.31E-12,0.04289315,0.04289315,38830.45015
392,1.88E+07,296.5014648,294.8963623,294.9633179,297.8192139,294.8637695,298.5940857,296.2095642,296.2993469,299.1890869,296.1908569,298.5877686,296.4971008,296.6057129,299.5466003,296.4872131,2.17E-08,4.47E-09,2.96E-09,3.78E-09,3.44E-09,2.17E-08,4.47E-09,2.96E-09,3.78E-09,3.44E-09,2.17E-08,4.47E-09,2.96E-09,3.77E-09,3.44E-09,293.4169617,293.4173889,293.4173889,293.4176636,293.4174194,293.4183655,293.4183044,293.4183044,293.4185486,293.418335,293.4182129,293.418457,293.4184875,293.4187317,293.4184875,41.75685501,-7.44E-17,-2.42E-17,-7.34E-17,-2.39E-17,-7.04E-17,-2.29E-17,292.3283386,293.16745,293.1674194,293.1643372,292.3917236,292.3917236,292.39151,293.1519775,293.1519775,293.1520081,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,293.1486511,0,0,0,0,0,0,8.96E-08,8.96E-08,8.96E-08,4.37E-08,4.37E-08,4.37E-08,3.63E-08,3.63E-08,3.63E-08,9.38E-15,6.31E-13,9.36E-15,6.31E-13,7.47E-15,6.29E-13,2.11E-11,-5.45E-09,2.11E-11,-5.47E-09,2.21E-11,-5.47E-09,2.62E-14,1.89E-12,6.43E-11,-1.64E-08,-7.09E-20,-3.31E-12,0.041756855,0.041756855,38830.49191
393,1.88E+07,296.502533,294.9012451,294.9700623,297.8692932,294.8695679,298.5961609,296.2151794,296.3068848,299.2400513,296.1974487,298.5895996,296.5028687,296.6133728,299.5975037,296.493927,2.11E-08,4.36E-09,2.89E-09,3.68E-09,3.35E-09,2.11E-08,4.36E-09,2.88E-09,3.68E-09,3.35E-09,2.11E-08,4.35E-09,2.88E-09,3.68E-09,3.35E-09,293.4169617,293.4173889,293.4173889,293.4176636,293.4174194,293.4183655,293.4183044,293.4183044,293.4185486,293.418335,293.4182129,293.418457,293.4184875,293.4187317,293.4184875,40.65938568,-7.06E-17,-2.30E-17,-6.97E-17,-2.27E-17,-6.68E-17,-2.17E-17,292.3566589,293.16745,293.1674194,293.1643372,292.3917236,292.3917236,292.39151,293.1519775,293.1519775,293.1520081,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,293.1486511,0,0,0,0,0,0,8.73E-08,8.73E-08,8.73E-08,4.25E-08,4.25E-08,4.25E-08,3.54E-08,3.54E-08,3.54E-08,9.14E-15,6.15E-13,9.12E-15,6.15E-13,7.28E-15,6.14E-13,2.12E-11,-5.45E-09,2.11E-11,-5.47E-09,2.21E-11,-5.47E-09,2.55E-14,1.84E-12,6.44E-11,-1.64E-08,-6.74E-20,-3.31E-12,0.040659386,0.040659386,38830.53257
394,1.88E+07,296.5036011,294.9061584,294.9768677,297.919281,294.8754578,298.5982666,296.2208557,296.3144836,299.2909546,296.204071,298.5914001,296.508728,296.6210632,299.6482544,296.5007019,2.06E-08,4.25E-09,2.81E-09,3.59E-09,3.27E-09,2.06E-08,4.25E-09,2.81E-09,3.59E-09,3.27E-09,2.06E-08,4.25E-09,2.81E-09,3.59E-09,3.27E-09,293.4169617,293.4173889,293.4173889,293.4176636,293.4174194,293.4183655,293.4183044,293.4183044,293.4185486,293.418335,293.4182129,293.418457,293.4184875,293.4187317,293.4184875,39.5994606,-6.71E-17,-2.19E-17,-6.62E-17,-2.16E-17,-6.35E-17,-2.07E-17,292.3850098,293.16745,293.1674194,293.1643372,292.3917236,292.3917236,292.39151,293.1519775,293.1519775,293.1520081,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,293.1486511,0,0,0,0,0,0,8.51E-08,8.51E-08,8.51E-08,4.14E-08,4.14E-08,4.14E-08,3.45E-08,3.45E-08,3.45E-08,8.91E-15,6.00E-13,8.90E-15,6.00E-13,7.10E-15,5.99E-13,2.12E-11,-5.45E-09,2.11E-11,-5.47E-09,2.21E-11,-5.47E-09,2.49E-14,1.80E-12,6.44E-11,-1.64E-08,-6.41E-20,-3.31E-12,0.039599461,0.039599461,38830.57217
395,1.88E+07,296.5047302,294.9111938,294.9837036,297.9691467,294.8814392,298.6003723,296.226593,296.322113,299.3416748,296.2107849,298.5932312,296.5146179,296.6287842,299.6987915,296.5075684,2.01E-08,4.14E-09,2.74E-09,3.50E-09,3.19E-09,2.01E-08,4.14E-09,2.74E-09,3.50E-09,3.19E-09,2.01E-08,4.14E-09,2.74E-09,3.50E-09,3.19E-09,293.4169617,293.4173889,293.4173889,293.4176636,293.4174194,293.4183655,293.4183044,293.4183044,293.4185486,293.418335,293.4182129,293.418457,293.4184875,293.4187317,293.4184875,38.57570267,-6.37E-17,-2.08E-17,-6.29E-17,-2.05E-17,-6.03E-17,-1.97E-17,292.4133301,293.16745,293.1674194,293.1643372,292.3917236,292.3917236,292.39151,293.1519775,293.1519775,293.1520081,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,293.1486511,0,0,0,0,0,0,8.29E-08,8.29E-08,8.29E-08,4.03E-08,4.03E-08,4.03E-08,3.37E-08,3.37E-08,3.37E-08,8.69E-15,5.85E-13,8.67E-15,5.85E-13,6.93E-15,5.84E-13,2.12E-11,-5.45E-09,2.11E-11,-5.47E-09,2.21E-11,-5.47E-09,2.43E-14,1.75E-12,6.44E-11,-1.64E-08,-6.09E-20,-3.31E-12,0.038575703,0.038575703,38830.61075
