,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
396,1.88E+07,296.5058594,294.9162903,294.9906006,298.0188904,294.8874817,298.602478,296.2323914,296.3297729,299.3923035,296.2175598,298.5950623,296.5205994,296.6365356,299.749176,296.5144653,1.96E-08,4.04E-09,2.68E-09,3.41E-09,3.11E-09,1.96E-08,4.04E-09,2.68E-09,3.41E-09,3.11E-09,1.96E-08,4.04E-09,2.67E-09,3.41E-09,3.11E-09,293.4169617,293.4173889,293.4173889,293.4176636,293.4174194,293.4183655,293.4183044,293.4183044,293.4185486,293.418335,293.4182129,293.418457,293.4184875,293.4187317,293.4184875,37.5870018,-6.05E-17,-1.98E-17,-5.97E-17,-1.95E-17,-5.72E-17,-1.87E-17,292.4416809,293.1674805,293.1674194,293.1643372,292.3917236,292.3917236,292.39151,293.1519775,293.1519775,293.1520386,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,293.1486511,0,0,0,0,0,0,8.07E-08,8.07E-08,8.07E-08,3.92E-08,3.92E-08,3.92E-08,3.28E-08,3.28E-08,3.28E-08,8.49E-15,5.70E-13,8.46E-15,5.71E-13,6.73E-15,5.69E-13,2.12E-11,-5.45E-09,2.11E-11,-5.47E-09,2.21E-11,-5.47E-09,2.37E-14,1.71E-12,6.44E-11,-1.64E-08,-5.80E-20,-3.31E-12,0.037587002,0.037587002,38830.64833
397,1.88E+07,296.507019,294.9214783,294.9975586,298.0684509,294.8936157,298.6045837,296.2382813,296.3374634,299.442749,296.2244263,298.5968933,296.5266113,296.6443176,299.7993164,296.5214539,1.91E-08,3.94E-09,2.61E-09,3.33E-09,3.03E-09,1.91E-08,3.94E-09,2.61E-09,3.33E-09,3.03E-09,1.91E-08,3.94E-09,2.61E-09,3.33E-09,3.03E-09,293.4169617,293.4173889,293.4173889,293.4176636,293.4174194,293.4183655,293.4183044,293.4183044,293.4185486,293.418335,293.4182129,293.418457,293.4184875,293.4187317,293.4184875,36.63211441,-5.74E-17,-1.88E-17,-5.67E-17,-1.86E-17,-5.43E-17,-1.78E-17,292.4700012,293.1674805,293.1674194,293.1643677,292.3917236,292.3917236,292.39151,293.1519775,293.1519775,293.1520386,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,293.1486511,0,0,0,0,0,0,7.87E-08,7.87E-08,7.87E-08,3.82E-08,3.82E-08,3.82E-08,3.20E-08,3.20E-08,3.20E-08,8.28E-15,5.56E-13,8.25E-15,5.57E-13,6.59E-15,5.55E-13,2.12E-11,-5.45E-09,2.11E-11,-5.47E-09,2.22E-11,-5.47E-09,2.31E-14,1.67E-12,6.45E-11,-1.64E-08,-5.51E-20,-3.31E-12,0.036632114,0.036632114,38830.68496
398,1.88E+07,296.5081787,294.9266968,295.0045166,298.1178589,294.8998108,298.60672,296.2442017,296.3451843,299.4930115,296.2313538,298.5987244,296.5326843,296.6520996,299.8492737,296.5284729,1.86E-08,3.84E-09,2.54E-09,3.24E-09,2.95E-09,1.86E-08,3.84E-09,2.54E-09,3.24E-09,2.95E-09,1.86E-08,3.84E-09,2.54E-09,3.25E-09,2.96E-09,293.4169617,293.4173889,293.4173889,293.4176636,293.4174194,293.4183655,293.4183044,293.4183044,293.4185486,293.418335,293.4182129,293.418457,293.4184875,293.4187317,293.4184875,35.70988464,-5.45E-17,-1.79E-17,-5.38E-17,-1.76E-17,-5.16E-17,-1.69E-17,292.4983215,293.1674805,293.16745,293.1643677,292.3917236,292.3917236,292.39151,293.1519775,293.1519775,293.1520386,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,293.1486511,0,0,0,0,0,0,7.66E-08,7.66E-08,7.66E-08,3.72E-08,3.72E-08,3.72E-08,3.12E-08,3.12E-08,3.12E-08,8.07E-15,5.42E-13,8.06E-15,5.43E-13,6.42E-15,5.41E-13,2.12E-11,-5.44E-09,2.11E-11,-5.47E-09,2.22E-11,-5.47E-09,2.26E-14,1.63E-12,6.45E-11,-1.64E-08,-5.24E-20,-3.31E-12,0.035709885,0.035709885,38830.72067
399,1.88E+07,296.5093689,294.9320068,295.0115662,298.1671143,294.9060974,298.6088257,296.2501831,296.3529663,299.5431519,296.2383423,298.6005859,296.5388184,296.6599426,299.8990173,296.5355835,1.82E-08,3.74E-09,2.48E-09,3.16E-09,2.88E-09,1.82E-08,3.74E-09,2.48E-09,3.16E-09,2.88E-09,1.82E-08,3.74E-09,2.48E-09,3.16E-09,2.88E-09,293.4169617,293.4173889,293.4173889,293.4176636,293.4174194,293.4183655,293.4183044,293.4183044,293.4185486,293.418335,293.4182129,293.418457,293.4184875,293.4187317,293.4184875,34.81928253,-5.18E-17,-1.70E-17,-5.11E-17,-1.68E-17,-4.90E-17,-1.61E-17,292.5266724,293.1674805,293.16745,293.1643677,292.3917236,292.3917236,292.39151,293.1519775,293.1519775,293.1520386,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,293.1486511,0,0,0,0,0,0,7.47E-08,7.47E-08,7.47E-08,3.62E-08,3.62E-08,3.62E-08,3.04E-08,3.04E-08,3.04E-08,7.87E-15,5.28E-13,7.86E-15,5.29E-13,6.26E-15,5.28E-13,2.12E-11,-5.44E-09,2.11E-11,-5.47E-09,2.22E-11,-5.47E-09,2.20E-14,1.58E-12,6.45E-11,-1.64E-08,-4.98E-20,-3.31E-12,0.034819283,0.034819283,38830.75549
400,1.88E+07,296.5105896,294.9373779,295.0186157,298.216217,294.9124451,298.6109314,296.2562256,296.3607178,299.5930786,296.2453918,298.602417,296.5450134,296.6677551,299.9485168,296.5427246,1.77E-08,3.65E-09,2.42E-09,3.09E-09,2.81E-09,1.77E-08,3.65E-09,2.42E-09,3.08E-09,2.81E-09,1.77E-08,3.65E-09,2.42E-09,3.08E-09,2.81E-09,293.4169617,293.4173889,293.4173889,293.4176636,293.4174194,293.4183655,293.4183044,293.4183044,293.4185486,293.418335,293.4182129,293.418457,293.4184875,293.4187317,293.4184875,33.95916748,-4.92E-17,-1.62E-17,-4.85E-17,-1.59E-17,-4.65E-17,-1.53E-17,292.5549927,293.1674805,293.16745,293.1643677,292.3917236,292.3917236,292.39151,293.1519775,293.1519775,293.1520386,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,293.1486511,0,0,0,0,0,0,7.27E-08,7.27E-08,7.27E-08,3.52E-08,3.52E-08,3.52E-08,2.97E-08,2.97E-08,2.97E-08,7.68E-15,5.16E-13,7.66E-15,5.16E-13,6.10E-15,5.14E-13,2.12E-11,-5.44E-09,2.11E-11,-5.47E-09,2.22E-11,-5.47E-09,2.14E-14,1.55E-12,6.45E-11,-1.64E-08,-4.74E-20,-3.31E-12,0.033959167,0.033959167,38830.78945
401,1.88E+07,296.5118103,294.9428406,295.0257263,298.2651367,294.9189148,298.6130676,296.2623596,296.3685303,299.6428528,296.2525024,298.604248,296.551239,296.6755981,299.9977722,296.5499573,1.73E-08,3.56E-09,2.36E-09,3.01E-09,2.74E-09,1.73E-08,3.56E-09,2.36E-09,3.01E-09,2.74E-09,1.73E-08,3.56E-09,2.36E-09,3.01E-09,2.74E-09,293.4169617,293.4173889,293.4173889,293.4176636,293.4174194,293.4183655,293.4183044,293.4183044,293.4185486,293.418335,293.4182129,293.418457,293.4184875,293.4187317,293.4184875,33.128582,-4.67E-17,-1.53E-17,-4.61E-17,-1.52E-17,-4.42E-17,-1.45E-17,292.5833435,293.1674805,293.16745,293.1643677,292.3917236,292.3917236,292.39151,293.1520081,293.1519775,293.1520386,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,293.1486511,0,0,0,0,0,0,7.09E-08,7.09E-08,7.09E-08,3.43E-08,3.43E-08,3.43E-08,2.89E-08,2.89E-08,2.89E-08,7.47E-15,5.02E-13,7.47E-15,5.03E-13,5.95E-15,5.02E-13,2.12E-11,-5.44E-09,2.11E-11,-5.47E-09,2.22E-11,-5.47E-09,2.09E-14,1.51E-12,6.45E-11,-1.64E-08,-4.50E-20,-3.31E-12,0.033128582,0.033128582,38830.82258
402,1.88E+07,296.5130615,294.9483643,295.0328369,298.3138733,294.925415,298.6151733,296.2685242,296.3763428,299.6924438,296.2596741,298.6060791,296.5575256,296.6834717,300.046814,296.5572205,1.68E-08,3.47E-09,2.30E-09,2.93E-09,2.67E-09,1.68E-08,3.47E-09,2.30E-09,2.93E-09,2.67E-09,1.68E-08,3.47E-09,2.30E-09,2.93E-09,2.67E-09,293.4169617,293.4173889,293.4173889,293.4176636,293.4174194,293.4183655,293.4183044,293.4183044,293.4185486,293.418335,293.4182129,293.418457,293.4184875,293.4187317,293.4184875,32.32651138,-4.43E-17,-1.46E-17,-4.38E-17,-1.44E-17,-4.19E-17,-1.38E-17,292.6116638,293.1674805,293.16745,293.1643677,292.3917236,292.3917236,292.39151,293.1520081,293.1519775,293.1520386,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,293.1486511,0,0,0,0,0,0,6.90E-08,6.90E-08,6.90E-08,3.34E-08,3.34E-08,3.34E-08,2.82E-08,2.82E-08,2.82E-08,7.28E-15,4.90E-13,7.28E-15,4.91E-13,5.80E-15,4.89E-13,2.12E-11,-5.44E-09,2.12E-11,-5.47E-09,2.22E-11,-5.46E-09,2.04E-14,1.47E-12,6.46E-11,-1.64E-08,-4.28E-20,-3.31E-12,0.032326511,0.032326511,38830.85491
403,1.88E+07,296.5143127,294.953949,295.0400085,298.3624268,294.9319763,298.6173096,296.2747498,296.3841553,299.7418518,296.2669067,298.6079102,296.5638733,296.6913147,300.0956421,296.5645447,1.64E-08,3.38E-09,2.24E-09,2.86E-09,2.60E-09,1.64E-08,3.38E-09,2.24E-09,2.86E-09,2.60E-09,1.64E-08,3.38E-09,2.24E-09,2.86E-09,2.60E-09,293.4169617,293.4173889,293.4173889,293.4176636,293.4174194,293.4183655,293.4183044,293.4183044,293.4185486,293.418335,293.4182129,293.418457,293.4184875,293.4187317,293.4184875,31.55194664,-4.21E-17,-1.39E-17,-4.15E-17,-1.37E-17,-3.98E-17,-1.31E-17,292.6400146,293.167511,293.16745,293.1643677,292.3917236,292.3917236,292.39151,293.1520081,293.1519775,293.1520386,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,293.1486511,0,0,0,0,0,0,6.72E-08,6.72E-08,6.72E-08,3.25E-08,3.25E-08,3.25E-08,2.75E-08,2.75E-08,2.75E-08,7.11E-15,4.78E-13,7.10E-15,4.78E-13,5.66E-15,4.77E-13,2.12E-11,-5.44E-09,2.12E-11,-5.47E-09,2.22E-11,-5.46E-09,1.99E-14,1.43E-12,6.46E-11,-1.64E-08,-4.07E-20,-3.31E-12,0.031551947,0.031551947,38830.88646
404,1.88E+07,296.5155945,294.9595337,295.0470886,298.4103088,294.9385681,298.6194153,296.2809448,296.3919067,299.7905579,296.2741394,298.4933167,296.299408,296.5793457,299.8011169,296.4356689,1.58E-08,3.26E-09,2.16E-09,2.75E-09,2.51E-09,1.58E-08,3.26E-09,2.16E-09,2.75E-09,2.51E-09,11.20186329,2.311967373,1.531560183,1.954051137,1.779249907,293.4169617,293.4173889,293.4173889,293.4176636,293.4174194,293.4183655,293.4183044,293.4183044,293.4185486,293.418335,293.863739,290.5481262,290.5478516,290.5475159,290.5531921,46832.59375,-3.97E-17,-1.29E-17,-3.92E-17,-1.27E-17,3382.129639,15296.77832,292.668335,293.167511,293.16745,298.1899719,292.3917236,292.3917236,298.1914978,293.1520081,293.1519775,288.7656555,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.581841767,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,298.0119324,0,0,0,0,0,0,6.55E-08,6.55E-08,0.013794019,3.20E-08,3.20E-08,18.79739189,2.65E-08,2.65E-08,18.77869189,6.85E-15,4.60E-13,6.83E-15,4.60E-13,0.002951965,0.001177479,2.12E-11,-5.44E-09,2.12E-11,-5.47E-09,0.002951965,0.001177473,0.002951965,0.001177479,0.002951965,0.001177462,15.29677832,15.29677832,46.83259375,62.12937207,38893.01583
405,1.88E+07,296.5169067,294.965332,295.0543518,298.4589844,294.945343,298.6215515,296.2873535,296.3998413,299.8400879,296.2815552,298.3677368,296.0383301,296.4647827,299.4938354,296.3045654,1.54E-08,3.17E-09,2.10E-09,2.68E-09,2.44E-09,1.54E-08,3.17E-09,2.10E-09,2.68E-09,2.44E-09,10.7668581,2.398667812,1.589415073,2.027559757,1.846323013,293.4169617,293.4173889,293.4173889,293.4176636,293.4174194,293.4183655,293.4183044,293.4183044,293.4185486,293.418335,293.2210999,289.6740723,289.6740417,289.6740417,289.6740723,51795.10156,-3.76E-17,-1.22E-17,-3.71E-17,-1.20E-17,3463.143311,15664.06445,292.6966553,293.167511,293.16745,298.024292,292.3917236,292.3917236,298.01474,293.1520081,293.1519775,288.8348694,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,297.8277588,0,0,0,0,0,0,6.38E-08,6.38E-08,0.013470744,3.12E-08,3.12E-08,18.64768219,2.58E-08,2.58E-08,18.62882376,6.66E-15,4.47E-13,6.65E-15,4.48E-13,0.002855418,0.000900746,2.12E-11,-5.44E-09,2.12E-11,-5.47E-09,0.005807383,0.002078219,0.002855418,0.000900746,0.005807383,0.002078208,15.66406445,30.96084277,51.79510156,67.45916602,38960.475
406,1.88E+07,296.518219,294.9710999,295.0615845,298.5069885,294.9521179,298.6236572,296.2937317,296.4076538,299.888916,296.2889709,298.2711182,295.7625427,296.3402405,299.1765442,296.1624451,1.50E-08,3.09E-09,2.05E-09,2.61E-09,2.38E-09,1.50E-08,3.09E-09,2.05E-09,2.61E-09,2.38E-09,9.392239571,2.610905647,1.730699897,2.207327843,2.010255098,293.4169617,293.4173889,293.4173889,293.4176636,293.4174194,293.4183655,293.4183044,293.4183044,293.4185486,293.418335,293.1807861,289.5586548,289.5586548,289.5586548,289.5586548,52040.23438,-3.57E-17,-1.16E-17,-3.53E-17,-1.14E-17,3585.384766,16222.05566,292.7250061,293.167511,293.16745,297.8156128,292.3917236,292.3917236,297.8014832,293.1520081,293.1519775,288.6644287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,297.599884,0,0,0,0,0,0,6.22E-08,6.22E-08,0.011876906,3.04E-08,3.04E-08,17.97044754,2.51E-08,2.51E-08,17.95142806,6.50E-15,4.36E-13,6.48E-15,4.36E-13,0.002740137,0.000839441,2.13E-11,-5.44E-09,2.12E-11,-5.47E-09,0.008547521,0.00291766,0.002740137,0.000839441,0.008547521,0.002917649,16.22205566,47.18289844,52.04023438,68.26229004,39028.73729
407,1.88E+07,296.5195313,294.9769592,295.0687866,298.5548096,294.9589844,298.6257935,296.3002014,296.4154968,299.9375916,296.2964478,298.1862183,295.4871826,296.211731,298.8566895,296.016449,1.46E-08,3.01E-09,1.99E-09,2.54E-09,2.32E-09,1.46E-08,3.01E-09,2.00E-09,2.55E-09,2.32E-09,8.448730469,2.749231339,1.823531032,2.324962139,2.117778301,293.4169617,293.4173889,293.4173889,293.4176636,293.4174194,293.4183655,293.4183044,293.4183044,293.4185486,293.418335,293.188446,289.4507446,289.4507446,289.4507446,289.4507446,52043.35547,-3.39E-17,-1.10E-17,-3.35E-17,-1.08E-17,3682.092773,16663.85156,292.7533264,293.167511,293.16745,297.6156616,292.3917236,292.3917236,297.5992737,293.1520081,293.1519775,288.5072937,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,297.3861694,0,0,0,0,0,0,6.06E-08,6.06E-08,0.010839094,2.95E-08,2.95E-08,17.48330116,2.45E-08,2.45E-08,17.46423328,6.33E-15,4.25E-13,6.32E-15,4.26E-13,0.002653299,0.000806339,2.13E-11,-5.44E-09,2.12E-11,-5.47E-09,0.011200819,0.003723999,0.002653299,0.000806339,0.011200819,0.003723988,16.66385156,63.84675,52.04335547,68.70720703,39097.44449
408,1.88E+07,296.520874,294.9828796,295.0760498,298.6024475,294.9658813,298.6278992,296.3067017,296.4233398,299.9860535,296.3039551,298.1147766,295.2149658,296.0804749,298.5401611,295.868042,1.42E-08,2.94E-09,1.94E-09,2.48E-09,2.26E-09,1.42E-08,2.93E-09,1.94E-09,2.48E-09,2.26E-09,7.494668961,2.882910728,1.914275885,2.439352989,2.222662449,293.4169617,293.4173889,293.4173889,293.4176636,293.4174194,293.4183655,293.4183044,293.4183044,293.4185486,293.418335,293.1696777,289.34375,289.34375,289.34375,289.34375,51781.98047,-3.22E-17,-1.04E-17,-3.18E-17,-1.03E-17,3790.32373,17158.26758,292.7816772,293.167511,293.16745,297.4076233,292.3917236,292.3917236,297.3892822,293.1520081,293.1519775,288.342804,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,297.1634521,0,0,0,0,0,0,5.90E-08,5.90E-08,0.009787731,2.88E-08,2.88E-08,16.97268677,2.39E-08,2.39E-08,16.95387101,6.17E-15,4.14E-13,6.16E-15,4.15E-13,0.002563445,0.000766528,2.13E-11,-5.44E-09,2.12E-11,-5.47E-09,0.013764265,0.004490528,0.002563445,0.000766528,0.013764265,0.004490517,17.15826758,81.00501758,51.78198047,68.94024805,39166.38474
409,1.88E+07,296.5222168,294.9888611,295.0832825,298.6498718,294.9728699,298.6300049,296.3132629,296.4311523,300.0343018,296.3115234,298.0540771,294.956665,295.9515381,298.2411194,295.7229004,1.39E-08,2.86E-09,1.90E-09,2.42E-09,2.20E-09,1.39E-08,2.86E-09,1.90E-09,2.42E-09,2.20E-09,4.771344185,2.04638648,1.361376047,1.73328042,1.580127597,293.4169617,293.4173889,293.4173889,293.4176636,293.4174194,293.4183655,293.4183044,293.4183044,293.4185486,293.418335,294.1459351,288.9099121,288.9097595,288.9098206,288.9097595,50975.29297,-3.06E-17,-9.92E-18,-3.02E-17,-9.80E-18,1276.765259,5796.48584,292.8099976,293.167511,293.16745,297.2426453,292.3917236,292.3917236,297.1468201,293.1520081,293.1519775,288.0916748,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,296.9632874,0,0,0,0,0,0,5.75E-08,5.75E-08,0.00509525,2.80E-08,2.80E-08,11.52926731,2.33E-08,2.33E-08,11.49251473,6.02E-15,4.04E-13,6.01E-15,4.05E-13,0.001754197,0.000591925,2.13E-11,-5.44E-09,2.12E-11,-5.47E-09,0.015518461,0.005082453,0.001754197,0.000591925,0.015518461,0.005082442,5.79648584,86.80150342,50.97529297,56.77177881,39223.15652
410,1.88E+07,296.5235901,294.9949036,295.0905457,298.697113,294.9799194,298.6321106,296.3198547,296.4389648,300.0823669,296.3191528,298.0953369,295.0371094,295.9927063,298.3964844,295.7684631,1.35E-08,2.79E-09,1.85E-09,2.36E-09,2.15E-09,1.35E-08,2.79E-09,1.85E-09,2.36E-09,2.15E-09,0.000354892,8.11E-05,5.39E-05,6.87E-05,6.26E-05,293.4169617,293.4173889,293.4173889,293.4176636,293.4174194,293.4183655,293.4183044,293.4183044,293.4185486,293.418335,319.6348572,287.3775024,287.3783264,287.3823242,287.3781128,8387.412109,-2.90E-17,-9.44E-18,-2.86E-17,-9.31E-18,1.43E-06,1.06E-05,292.8383484,293.167511,293.16745,297.1654053,292.3917236,292.3917236,297.0055847,293.1520081,293.1519775,286.6663818,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,293.1486511,296.9971924,0,0,0,0,0,0,5.60E-08,5.60E-08,0.001311599,2.73E-08,2.73E-08,0.003002665,2.27E-08,2.27E-08,0.000621122,5.87E-15,3.94E-13,5.85E-15,3.94E-13,1.09E-07,2.00E-07,2.13E-11,-5.44E-09,2.12E-11,-5.47E-09,0.01551857,0.005082653,1.09E-07,2.00E-07,0.01551857,0.005082642,1.06E-08,86.80150343,8.387412109,8.38741212,39231.54393
411,1.88E+07,296.5249634,295.0010071,295.0978088,298.7441711,294.98703,298.5420227,296.1178894,296.355011,299.8624573,296.2222595,298.0957947,295.0944824,296.0224304,298.5167847,295.801239,1.32E-08,2.72E-09,1.80E-09,2.30E-09,2.09E-09,11.09433842,2.287356615,1.515210748,1.933225989,1.760273099,0.000212369,4.41E-05,2.92E-05,3.73E-05,3.39E-05,293.4169617,293.4173889,293.4173889,293.4176636,293.4174194,295.007019,290.8215027,290.8211365,290.8205566,290.8297119,319.6367493,287.3813477,287.3822937,287.3866272,287.3820801,88046.67969,-2.76E-17,-8.96E-18,3421.6521,15476.66699,-1.57E-08,8.70E-10,292.8666687,293.167511,298.1509705,297.1621704,292.3917236,298.1669006,296.9952087,293.1520081,288.5397034,286.6661377,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.582993567,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,297.9862671,296.9971924,0,0,0,0,0,0,5.45E-08,0.013493157,0.001291149,2.65E-08,18.60942268,0.000790338,2.21E-08,18.59040487,0.000356846,5.72E-15,3.84E-13,0.002980338,0.001477365,6.25E-08,1.20E-07,2.13E-11,-5.44E-09,0.002980338,0.001477359,0.015518633,0.005082772,0.002980401,0.001477484,0.018498971,0.006560126,15.47666699,102.2781704,88.04667969,103.5233467,39335.06728
412,1.88E+07,296.5263672,295.0071411,295.1051025,298.7910461,294.9941711,298.4125061,295.8661804,296.2450562,299.547821,296.0967712,298.1114807,295.1515503,296.0528564,298.6352539,295.8347473,1.29E-08,2.65E-09,1.76E-09,2.24E-09,2.04E-09,10.95821285,2.368178606,1.569123149,2.001738548,1.822778702,0.000305603,6.30E-05,4.18E-05,5.33E-05,4.85E-05,293.4169617,293.4173889,293.4173889,293.4176636,293.4174194,293.3129578,289.7341003,289.7341003,289.7341003,289.7341614,319.5368958,287.3900452,287.3911743,287.3960266,287.3909912,144212.7656,-2.62E-17,-8.51E-18,3597.619629,16271.61133,-1.39E-08,-4.55E-09,292.894989,293.167511,298.0112915,297.1585083,292.3917236,298.0020752,296.9926758,293.1520081,288.847229,286.6644897,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.571891487,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,297.8088074,296.9971924,0,0,0,0,0,0,5.31E-08,0.013681711,0.001259281,2.58E-08,18.73869324,0.000610719,2.16E-08,18.72003186,0.000512263,5.57E-15,3.74E-13,0.00286148,0.00093396,8.97E-08,1.71E-07,2.13E-11,-5.44E-09,0.005841818,0.002411319,0.015518722,0.005082944,0.002861569,0.000934131,0.02136054,0.007494257,16.27161133,118.5497817,144.2127656,160.484377,39495.55166
413,1.88E+07,296.527771,295.0133972,295.1123657,298.837738,295.0014038,298.3127441,295.6037903,296.1274109,299.2355347,295.9625854,298.1211243,295.2059021,296.0819092,298.7492065,295.8668213,1.25E-08,2.59E-09,1.71E-09,2.19E-09,1.99E-09,9.618782043,2.576755524,1.707916975,2.178372383,1.983833194,0.000316743,6.53E-05,4.32E-05,5.52E-05,5.02E-05,293.4169617,293.4173889,293.4173889,293.4176636,293.4174194,293.2088318,289.6081238,289.6081238,289.6081238,289.6081238,319.4014587,287.3988037,287.4000549,287.4052124,287.3999023,165672.5625,-2.48E-17,-8.10E-18,3718.636719,16824.09961,-1.37E-08,-4.88E-09,292.9233398,293.167511,297.8014221,297.155426,292.3917236,297.7859497,296.9909058,293.1520081,288.6867065,286.6622314,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,297.5778198,296.9971619,0,0,0,0,0,0,5.17E-08,0.012136461,0.0012261,2.52E-08,18.08478355,0.000564032,2.10E-08,18.06566012,0.000530634,5.43E-15,3.65E-13,0.002746585,0.00086002,9.29E-08,1.77E-07,2.13E-11,-5.44E-09,0.008588403,0.003271339,0.015518815,0.005083121,0.002746678,0.000860197,0.024107218,0.008354454,16.82409961,135.3738814,165.6725625,182.4966621,39678.04832
414,1.88E+07,296.5291748,295.0196533,295.1196594,298.8842163,295.0086975,298.2249146,295.3381042,296.0042419,298.9149475,295.8228149,298.1328125,295.2581787,296.1101379,298.859436,295.8979797,1.22E-08,2.52E-09,1.67E-09,2.13E-09,1.94E-09,8.651772499,2.719914198,1.803825736,2.300008059,2.094960213,0.000312074,6.43E-05,4.26E-05,5.43E-05,4.95E-05,293.4169617,293.4173889,293.4173889,293.4176636,293.4174194,293.1867981,289.4968872,289.4968872,289.4968872,289.4968872,319.2657166,287.4075012,287.408844,287.4142761,287.4087524,188233.8125,-2.36E-17,-7.68E-18,3819.552246,17284.94727,-1.30E-08,-4.74E-09,292.9516602,293.167511,297.5946045,297.1526794,292.3917236,297.5784302,296.9893188,293.1520081,288.524353,286.6599731,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,297.3588257,296.9971008,0,0,0,0,0,0,5.04E-08,0.011068444,0.001193386,2.45E-08,17.5895443,0.000543105,2.05E-08,17.5704807,0.000522711,5.29E-15,3.55E-13,0.00265827,0.000822263,9.15E-08,1.74E-07,2.13E-11,-5.44E-09,0.011246672,0.004093602,0.015518907,0.005083295,0.002658361,0.000822437,0.026765579,0.009176891,17.28494727,152.6588286,188.2338125,205.5187598,39883.56708
415,1.88E+07,296.5306091,295.0260315,295.1269531,298.9305115,295.0160217,298.1512146,295.0754089,295.878418,298.5982971,295.680603,298.1434326,295.3084412,296.1374207,298.9661255,295.9281616,1.19E-08,2.46E-09,1.63E-09,2.08E-09,1.89E-09,7.64174509,2.862848997,1.900470018,2.422058582,2.206745863,0.000304469,6.27E-05,4.15E-05,5.30E-05,4.83E-05,293.4169617,293.4173889,293.4173889,293.4176636,293.4174194,293.1705627,289.3919983,289.3919983,289.3919983,289.3919983,319.1348877,287.4161987,287.4176331,287.4234314,287.4176025,209691.4688,-2.24E-17,-7.31E-18,3936.952881,17821.33398,-1.23E-08,-4.51E-09,292.980011,293.167511,297.3813782,297.1499634,292.3917236,297.3625183,296.987854,293.1520081,288.3573608,286.6577759,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,297.1290588,296.9969788,0,0,0,0,0,0,4.91E-08,0.009943261,0.00116146,2.38E-08,17.05276489,0.000527432,2.00E-08,17.03386855,0.000509965,5.16E-15,3.47E-13,0.002563948,0.000780957,8.92E-08,1.69E-07,2.13E-11,-5.44E-09,0.01381062,0.004874559,0.015518996,0.005083464,0.002564038,0.000781126,0.029329616,0.009958017,17.82133398,170.4801626,209.6914688,227.5128027,40111.07988
416,1.88E+07,296.5320435,295.0324097,295.1342163,298.9766235,295.023407,298.086853,294.8191834,295.7514648,298.2893982,295.5378113,298.1542053,295.3568115,296.1639099,299.069519,295.9574585,1.16E-08,2.39E-09,1.58E-09,2.02E-09,1.84E-09,6.934835434,2.956890583,1.966276884,2.503903627,2.28240037,0.000296455,6.11E-05,4.05E-05,5.16E-05,4.70E-05,293.4169617,293.4173889,293.4173889,293.4176636,293.4174194,293.171875,289.2929993,289.2929993,289.2929993,289.2929993,319.0100403,287.4248657,287.4264221,287.4326477,287.4264221,228686.4531,-2.12E-17,-6.94E-18,4026.611328,18230.99805,-1.17E-08,-4.28E-09,293.0083313,293.167511,297.1824341,297.1473999,292.3917236,297.1611023,296.9864807,293.1520081,288.2102356,286.6557007,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,296.9165344,296.9968262,0,0,0,0,0,0,4.78E-08,0.009221032,0.001130375,2.32E-08,16.66313934,0.000513107,1.95E-08,16.6443069,0.000496559,5.03E-15,3.38E-13,0.002490925,0.000755208,8.69E-08,1.64E-07,2.13E-11,-5.44E-09,0.016301545,0.005629767,0.015519083,0.005083628,0.002491012,0.000755372,0.031820628,0.010713389,18.23099805,188.7111607,228.6864531,246.9174512,40357.99733
417,1.88E+07,296.5334778,295.0388794,295.14151,299.0225525,295.0308838,298.1134338,294.8302307,295.7572937,298.3536682,295.5441284,298.1646729,295.4034424,296.1895752,299.1698303,295.9859314,1.13E-08,2.33E-09,1.55E-09,1.97E-09,1.80E-09,0.003487658,0.000875279,0.000582189,0.000741194,0.000675695,0.000288542,5.94E-05,3.94E-05,5.02E-05,4.57E-05,293.4169617,293.4173889,293.4173889,293.4176636,293.4174194,319.7947388,287.3544922,287.3537292,287.3540344,287.3538513,318.8911133,287.4335327,287.4352112,287.441925,287.4352417,237163.0938,-2.02E-17,-6.60E-18,0.000166763,0.000692403,-1.11E-08,-4.05E-09,293.0366516,293.167511,297.0822754,297.144928,292.3917236,296.9381104,296.985199,293.1520081,286.6562805,286.6537476,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,296.922821,296.9966431,0,0,0,0,0,0,4.66E-08,0.001313118,0.001100115,2.26E-08,0.009568527,0.000499334,1.90E-08,0.006362017,0.000483323,4.91E-15,3.29E-13,1.11E-06,1.98E-06,8.46E-08,1.59E-07,2.13E-11,-5.44E-09,0.016302652,0.005631744,0.015519167,0.005083787,1.19E-06,2.14E-06,0.031821819,0.010715525,6.92E-07,188.7111613,237.1630938,237.1630944,40595.16043
418,1.88E+07,296.5349121,295.0452881,295.1487122,299.067688,295.038269,298.1203613,294.9000549,295.7932434,298.4926147,295.5842285,298.1748962,295.4478455,296.2141418,299.2659607,296.0132446,1.10E-08,2.28E-09,1.51E-09,1.92E-09,1.75E-09,0.000166825,3.47E-05,2.30E-05,2.94E-05,2.68E-05,0.000280919,5.79E-05,3.83E-05,4.89E-05,4.45E-05,293.4169617,293.4173889,293.4173889,293.4176636,293.4174194,319.8934021,287.3583374,287.357666,287.3582153,287.3578186,318.7794495,287.4420166,287.4438477,287.4511108,287.4439392,241847.3906,-1.91E-17,-6.28E-18,-1.65E-08,1.98E-09,-1.05E-08,-3.84E-09,293.0650024,293.167511,297.0823059,297.1425781,292.3917236,296.9246826,296.9840088,293.1520081,286.6523132,286.651947,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,296.9232178,296.99646,0,0,0,0,0,0,4.54E-08,0.001298031,0.001071053,2.20E-08,0.000870714,0.000486142,1.85E-08,0.000280739,0.00047057,4.79E-15,3.21E-13,4.88E-08,9.46E-08,8.23E-08,1.54E-07,2.13E-11,-5.44E-09,0.016302701,0.005631838,0.01551925,0.005083941,1.31E-07,2.49E-07,0.03182195,0.010715774,-1.86E-12,188.7111613,241.8473906,241.8473906,40837.00782
419,1.88E+07,296.5364075,295.0519714,295.1560974,299.1138611,295.045929,298.1345825,294.953186,295.8215332,298.6091614,295.6156311,298.1851807,295.4918518,296.238678,299.3619385,296.0405579,1.08E-08,2.22E-09,1.47E-09,1.87E-09,1.71E-09,0.000300131,6.19E-05,4.11E-05,5.24E-05,4.77E-05,0.000273296,5.63E-05,3.73E-05,4.76E-05,4.33E-05,293.4169617,293.4173889,293.4173889,293.4176636,293.4174194,319.8132629,287.3666382,287.3661804,287.3673096,287.3663635,318.6704712,287.4507141,287.4526978,287.4605713,287.4528198,245534.2188,-1.82E-17,-5.95E-18,-1.45E-08,-4.58E-09,-9.94E-09,-3.64E-09,293.0933228,293.167511,297.0800781,297.1402588,292.3917236,296.9220581,296.9828491,293.1520081,286.6511536,286.6502075,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,296.9232483,296.9962463,0,0,0,0,0,0,4.42E-08,0.001266556,0.001042004,2.14E-08,0.000625833,0.000472962,1.80E-08,0.000503189,0.000457814,4.66E-15,3.13E-13,8.75E-08,1.70E-07,8.01E-08,1.50E-07,2.13E-11,-5.44E-09,0.016302788,0.005632008,0.01551933,0.005084091,1.68E-07,3.19E-07,0.031822118,0.010716093,-8.21E-12,188.7111613,245.5342188,245.5342187,41082.54204
420,1.88E+07,296.5378723,295.0585938,295.1633606,299.1592407,295.0535584,298.1457214,295.0066528,295.8500671,298.7242126,295.6473999,298.1951904,295.533783,296.2621765,299.45401,296.0667725,1.05E-08,2.16E-09,1.43E-09,1.83E-09,1.66E-09,0.000317416,6.54E-05,4.33E-05,5.53E-05,5.03E-05,0.000265978,5.48E-05,3.63E-05,4.63E-05,4.22E-05,293.4169617,293.4173889,293.4173889,293.4176636,293.4174194,319.6799316,287.3751526,287.3747559,287.3761292,287.375,318.5683289,287.459259,287.4613953,287.4699707,287.4615173,247634.2188,-1.72E-17,-5.67E-18,-1.44E-08,-5.12E-09,-9.42E-09,-3.44E-09,293.1216736,293.167511,297.0798035,297.1380615,292.3917236,296.9204407,296.981781,293.1520081,286.649292,286.6485596,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,296.9232178,296.9960327,0,0,0,0,0,0,4.31E-08,0.001233344,0.00101411,2.08E-08,0.000569226,0.000460303,1.76E-08,0.000531798,0.00044556,4.55E-15,3.05E-13,9.25E-08,1.79E-07,7.80E-08,1.45E-07,2.13E-11,-5.44E-09,0.016302881,0.005632187,0.015519408,0.005084236,1.70E-07,3.24E-07,0.031822288,0.010716417,-8.56E-12,188.7111613,247.6342188,247.6342187,41330.17626
421,1.88E+07,296.5393677,295.0653076,295.1706543,299.2044373,295.0612183,298.1576538,295.0574036,295.8773804,298.8347473,295.6778259,298.2050781,295.5743103,296.2850342,299.5436401,296.0923157,1.02E-08,2.11E-09,1.40E-09,1.78E-09,1.62E-09,0.000313782,6.46E-05,4.28E-05,5.46E-05,4.97E-05,0.000258857,5.33E-05,3.53E-05,4.51E-05,4.10E-05,293.4169617,293.4173889,293.4173889,293.4176636,293.4174194,319.54245,287.3837891,287.3834839,287.3851624,287.3837891,318.4713745,287.4677429,287.4700317,287.4793701,287.4701843,214690.7188,-1.64E-17,-5.38E-18,-1.37E-08,-5.00E-09,-8.92E-09,-3.26E-09,293.1499939,293.167511,297.0776367,297.1359253,292.3917236,296.9190369,296.9807739,293.1520081,286.6470947,286.6470337,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,296.9231567,296.9957886,0,0,0,0,0,0,4.19E-08,0.001200457,0.000986962,2.03E-08,0.00054652,0.000447983,1.71E-08,0.000525581,0.000433631,4.43E-15,2.98E-13,9.14E-08,1.76E-07,7.59E-08,1.41E-07,2.13E-11,-5.44E-09,0.016302972,0.005632363,0.015519484,0.005084377,1.67E-07,3.17E-07,0.031822456,0.010716734,-8.26E-12,188.7111613,214.6907188,214.6907187,41544.86697
422,1.88E+07,296.5408325,295.071991,295.177887,299.2494202,295.0688477,298.1689758,295.1063843,295.9039001,298.9419861,295.7073975,298.2148743,295.6134338,296.3071899,299.6308594,296.1171265,9.97E-09,2.06E-09,1.36E-09,1.73E-09,1.58E-09,0.000306263,6.31E-05,4.18E-05,5.33E-05,4.85E-05,0.000251926,5.19E-05,3.44E-05,4.39E-05,3.99E-05,293.4169617,293.4173889,293.4173889,293.4176636,293.4174194,319.4092102,287.3924561,287.3922729,287.3943176,287.3926086,318.379364,287.4761658,287.4786377,287.488739,287.4787903,185236.1406,-1.55E-17,-5.12E-18,-1.30E-08,-4.76E-09,-8.45E-09,-3.09E-09,293.168335,293.167511,297.0748291,297.1339111,292.3917236,296.9177551,296.9798279,293.1520081,286.6448975,286.6455994,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,296.9230652,296.995575,0,0,0,0,0,0,4.08E-08,0.001168344,0.000960541,1.97E-08,0.000530569,0.000435991,1.67E-08,0.000512969,0.000422022,4.32E-15,2.90E-13,8.92E-08,1.71E-07,7.38E-08,1.37E-07,2.13E-11,-5.44E-09,0.016303061,0.005632534,0.015519558,0.005084514,1.63E-07,3.08E-07,0.031822619,0.010717043,-7.85E-12,188.7111613,185.2361406,185.2361406,41730.10312
423,1.88E+07,296.5423279,295.0786743,295.1850891,299.2941589,295.0765381,298.1802368,295.1535034,295.9295654,299.045929,295.736084,298.2245178,295.6512756,296.3287048,299.7158508,296.1413269,9.71E-09,2.00E-09,1.33E-09,1.69E-09,1.54E-09,0.000298213,6.14E-05,4.07E-05,5.19E-05,4.73E-05,0.000245183,5.05E-05,3.35E-05,4.27E-05,3.89E-05,293.4169617,293.4173889,293.4173889,293.4176636,293.4174194,319.2818604,287.4011536,287.401062,287.403595,287.4014587,318.2921448,287.4844971,287.4871521,287.4981079,287.4873352,159653.7969,-1.47E-17,-4.85E-18,-1.24E-08,-4.52E-09,-8.00E-09,-2.93E-09,293.186676,293.167511,297.0719299,297.131958,292.3917236,296.9165649,296.9789429,293.1520081,286.6427917,286.6442261,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,296.9229431,296.9953613,0,0,0,0,0,0,3.98E-08,0.001137071,0.000934827,1.92E-08,0.000516144,0.000424319,1.63E-08,0.0004995,0.000410726,4.21E-15,2.83E-13,8.69E-08,1.66E-07,7.19E-08,1.33E-07,2.13E-11,-5.43E-09,0.016303148,0.005632701,0.015519629,0.005084646,1.59E-07,2.99E-07,0.031822778,0.010717342,-7.44E-12,188.7111613,159.6537969,159.6537969,41889.75691
424,1.88E+07,296.5438538,295.0853882,295.1922302,299.3386536,295.084198,298.1911926,295.1989136,295.9544678,299.1467896,295.763916,298.2340393,295.6879578,296.3496399,299.7987671,296.1648865,9.46E-09,1.95E-09,1.29E-09,1.65E-09,1.50E-09,0.000290252,5.98E-05,3.96E-05,5.05E-05,4.60E-05,0.00023862,4.92E-05,3.26E-05,4.16E-05,3.78E-05,293.4169617,293.4173889,293.4173889,293.4176636,293.4174194,319.160553,287.40979,287.4098511,287.4129028,287.4102783,318.2094727,287.4927368,287.495575,287.5074463,287.4957581,137316.875,-1.40E-17,-4.60E-18,-1.17E-08,-4.28E-09,-7.58E-09,-2.77E-09,293.2049866,293.167511,297.0691834,297.1300964,292.3917236,296.9154358,296.9781189,293.1520081,286.6408081,286.6429443,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,296.9227905,296.9951477,0,0,0,0,0,0,3.88E-08,0.001106633,0.000909802,1.87E-08,0.000502292,0.000412959,1.58E-08,0.000486183,0.000399731,4.10E-15,2.75E-13,8.46E-08,1.61E-07,6.99E-08,1.29E-07,2.13E-11,-5.43E-09,0.016303233,0.005632862,0.015519699,0.005084775,1.54E-07,2.90E-07,0.031822932,0.010717632,-7.05E-12,188.7111613,137.316875,137.316875,42027.07379
425,1.88E+07,296.5453491,295.0921021,295.1993713,299.3829651,295.0918884,298.2019653,295.2426758,295.9786072,299.2447205,295.7909851,298.2434082,295.7234497,296.3699951,299.8796692,296.1878967,9.23E-09,1.90E-09,1.26E-09,1.61E-09,1.46E-09,0.00028248,5.82E-05,3.85E-05,4.92E-05,4.48E-05,0.000232232,4.78E-05,3.17E-05,4.04E-05,3.68E-05,293.4169617,293.4173889,293.4173889,293.4176636,293.4174194,319.045105,287.4184265,287.4186096,287.4222412,287.4190674,318.131134,287.5009155,287.5039063,287.5167236,287.5041199,117853.4375,-1.33E-17,-4.38E-18,-1.11E-08,-4.05E-09,-7.18E-09,-2.62E-09,293.2233276,293.167511,297.0664673,297.1283264,292.3917236,296.9144287,296.9773254,293.1520081,286.6389465,286.6417542,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,296.9226074,296.9949341,0,0,0,0,0,0,3.77E-08,0.001077008,0.000885447,1.82E-08,0.000488846,0.000401905,1.55E-08,0.000473183,0.00038903,4.00E-15,2.68E-13,8.23E-08,1.56E-07,6.80E-08,1.25E-07,2.14E-11,-5.43E-09,0.016303315,0.005633018,0.015519767,0.0050849,1.50E-07,2.82E-07,0.031823082,0.010717913,-6.68E-12,188.7111613,117.8534375,117.8534375,42144.92722
426,1.88E+07,296.546875,295.0988464,295.2064514,299.4270325,295.0995789,298.2125244,295.2848816,296.0020142,299.3399353,295.8172607,298.2526245,295.757843,296.389801,299.9586487,296.2103271,8.99E-09,1.85E-09,1.23E-09,1.57E-09,1.42E-09,0.000274903,5.66E-05,3.75E-05,4.79E-05,4.36E-05,0.000226005,4.66E-05,3.08E-05,3.94E-05,3.58E-05,293.4169617,293.4173889,293.4173889,293.4176636,293.4174194,318.9351807,287.4270325,287.4273682,287.4317017,287.4278564,318.0567627,287.5090027,287.5121765,287.526001,287.5123901,100960.3594,-1.26E-17,-4.15E-18,-1.05E-08,-3.84E-09,-6.80E-09,-2.49E-09,293.2416687,293.167511,297.0635681,297.1263733,292.3917236,296.9134521,296.976593,293.1520081,286.6371765,286.640564,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,296.9223938,296.9947205,0,0,0,0,0,0,3.68E-08,0.001048177,0.000861743,1.78E-08,0.000475783,0.000391161,1.51E-08,0.000460504,0.0003786,3.89E-15,2.61E-13,8.01E-08,1.52E-07,6.62E-08,1.22E-07,2.14E-11,-5.43E-09,0.016303395,0.00563317,0.015519834,0.005085022,1.46E-07,2.73E-07,0.031823229,0.010718187,-6.32E-12,188.7111613,100.9603594,100.9603594,42245.88758
427,1.88E+07,296.5484009,295.1055908,295.213501,299.4709167,295.1072693,298.2229004,295.325592,296.0247498,299.4325256,295.842804,298.2616882,295.7911987,296.4091187,300.0358276,296.2322083,8.78E-09,1.81E-09,1.20E-09,1.53E-09,1.39E-09,0.000267542,5.51E-05,3.65E-05,4.66E-05,4.24E-05,0.000219955,4.53E-05,3.00E-05,3.83E-05,3.49E-05,293.4169617,293.4173889,293.4173889,293.4176636,293.4174194,318.8307495,287.4355774,287.4360962,287.4411621,287.436615,317.9863586,287.5169678,287.5203247,287.5351868,287.5205383,86363.03125,-1.20E-17,-3.96E-18,-9.94E-09,-3.64E-09,-6.44E-09,-2.35E-09,293.2600098,293.167511,297.060791,297.1245422,292.3917236,296.9125671,296.9758911,293.1520081,286.6354675,286.6394653,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,296.9221802,296.9945374,0,0,0,0,0,0,3.58E-08,0.001020117,0.000838674,1.73E-08,0.000463049,0.00038069,1.47E-08,0.000448179,0.000368465,3.80E-15,2.55E-13,7.79E-08,1.47E-07,6.44E-08,1.18E-07,2.14E-11,-5.43E-09,0.016303473,0.005633317,0.015519898,0.00508514,1.42E-07,2.65E-07,0.031823371,0.010718452,-5.99E-12,188.7111613,86.36303125,86.36303125,42332.25062
