,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
428,1.88E+07,296.5499268,295.1123657,295.22052,299.5145569,295.1149902,298.2330933,295.3649292,296.0468445,299.5226746,295.8676453,298.2705994,295.8235779,296.4279175,300.1112366,296.2536011,8.52E-09,1.76E-09,1.16E-09,1.48E-09,1.35E-09,0.000260379,5.36E-05,3.55E-05,4.53E-05,4.13E-05,0.000214067,4.41E-05,2.92E-05,3.73E-05,3.39E-05,293.4169617,293.4173889,293.4173889,293.4176636,293.4174194,318.7316284,287.4440918,287.4447632,287.4506226,287.445282,317.9197388,287.5248108,287.5283508,287.544281,287.5285645,73796.30469,-1.13E-17,-3.74E-18,-9.42E-09,-3.44E-09,-6.10E-09,-2.23E-09,293.2783203,293.167511,297.058136,297.1227722,292.3917236,296.9117432,296.9752197,293.1520081,286.6338806,286.6384277,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,296.9219666,296.9943542,0,0,0,0,0,0,3.49E-08,0.000992809,0.000816223,1.68E-08,0.000450654,0.000370499,1.43E-08,0.000436181,0.0003586,3.69E-15,2.48E-13,7.58E-08,1.43E-07,6.27E-08,1.15E-07,2.14E-11,-5.43E-09,0.016303549,0.00563346,0.015519961,0.005085255,1.39E-07,2.58E-07,0.03182351,0.010718709,-5.67E-12,188.7111613,73.79630469,73.79630469,42406.04692
429,1.88E+07,296.5514526,295.1191406,295.2275391,299.5580139,295.1227112,298.2431335,295.4029846,296.0683289,299.6105347,295.8918762,298.2793884,295.8549805,296.4462585,300.1849976,296.2745056,8.32E-09,1.71E-09,1.14E-09,1.45E-09,1.32E-09,0.000253408,5.22E-05,3.46E-05,4.41E-05,4.02E-05,0.000208336,4.29E-05,2.84E-05,3.63E-05,3.30E-05,293.4169617,293.4173889,293.4173889,293.4176636,293.4174194,318.6375427,287.4525146,287.4533386,287.4601135,287.4539185,317.85672,287.5325317,287.5362244,287.5532532,287.5364685,63012.11719,-1.08E-17,-3.56E-18,-8.92E-09,-3.26E-09,-5.78E-09,-2.11E-09,293.2966614,293.167511,297.055542,297.1210632,292.3917236,296.9109802,296.9746094,293.1520081,286.6323853,286.6374512,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,296.9217529,296.9942017,0,0,0,0,0,0,3.40E-08,0.000966231,0.000794373,1.64E-08,0.000438591,0.000360581,1.39E-08,0.000424505,0.000349001,3.60E-15,2.42E-13,7.38E-08,1.39E-07,6.10E-08,1.11E-07,2.14E-11,-5.43E-09,0.016303623,0.005633599,0.015520022,0.005085366,1.35E-07,2.50E-07,0.031823645,0.01071896,-5.37E-12,188.7111613,63.01211719,63.01211719,42469.05904
430,1.88E+07,296.553009,295.1259155,295.2345276,299.6012878,295.1304321,298.2530212,295.4397888,296.0892639,299.6962891,295.9154663,298.2478027,295.8048706,296.4277954,300.1608887,296.253418,8.12E-09,1.67E-09,1.11E-09,1.41E-09,1.29E-09,0.000246634,5.08E-05,3.37E-05,4.29E-05,3.91E-05,8.765294075,1.805958271,1.1962713,1.52633357,1.389768004,293.4169617,293.4173889,293.4173889,293.4176636,293.4174194,318.5484924,287.4608459,287.461853,287.4695129,287.4624329,294.0218506,287.8378601,287.8376465,287.8377991,287.8548584,77706.28125,-1.02E-17,-3.39E-18,-8.45E-09,-3.09E-09,1613.554932,7301.623535,293.3150024,293.167511,297.0533447,297.3991394,292.3917236,296.9102783,297.847168,293.1520081,286.631012,285.3381653,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.580633521,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,296.9215393,297.8130493,0,0,0,0,0,0,3.31E-08,0.000940365,0.009135851,1.59E-08,0.000426834,14.69308949,1.36E-08,0.000413157,14.68362522,3.52E-15,2.36E-13,7.18E-08,1.35E-07,0.002954008,0.001407019,2.14E-11,-5.43E-09,0.016303695,0.005633733,0.01847403,0.006492386,0.00295408,0.001407154,0.034777725,0.012126113,7.301623535,196.0127849,77.70628125,85.00790479,42554.06694
431,1.88E+07,296.5545654,295.1327209,295.2414856,299.6443176,295.1381836,298.2627563,295.4754639,296.1096497,299.7799988,295.9384766,298.1639709,295.5775146,296.3200989,299.8347168,296.1328735,7.91E-09,1.63E-09,1.08E-09,1.38E-09,1.25E-09,0.000240034,4.95E-05,3.28E-05,4.18E-05,3.81E-05,11.18921566,2.330427408,1.543933749,1.969730735,1.793574572,293.4169617,293.4173889,293.4173889,293.4176636,293.4174194,318.4641418,287.4690552,287.4702454,287.4788818,287.4708557,293.0579834,289.7862854,289.7862244,289.786377,289.7870789,125291.6563,-9.69E-18,-3.22E-18,-8.00E-09,-2.93E-09,3427.389404,15498.55957,293.3333435,293.167511,297.0513,297.8699341,292.3917236,296.9096069,297.8606262,293.1520081,286.6297302,288.6108093,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.580464244,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,296.9213257,297.6776123,0,0,0,0,0,0,3.22E-08,0.000915192,0.014612843,1.55E-08,0.000415405,18.84341621,1.33E-08,0.0004021,18.82688212,3.43E-15,2.30E-13,6.99E-08,1.31E-07,0.002907665,0.000982703,2.14E-11,-5.43E-09,0.016303764,0.005633864,0.021381695,0.007475088,0.002907735,0.000982833,0.03768546,0.013108947,15.49855957,211.5113445,125.2916563,140.7902158,42694.85716
432,1.88E+07,296.5560913,295.1395569,295.2484741,299.6871948,295.1459351,298.2723084,295.5100098,296.1295166,299.8617554,295.9609375,298.0567017,295.3478699,296.2107544,299.5384827,296.0099182,7.71E-09,1.59E-09,1.05E-09,1.34E-09,1.22E-09,0.000233609,4.81E-05,3.19E-05,4.07E-05,3.70E-05,10.22178555,2.484348536,1.64641881,2.100116968,1.912470818,293.4169617,293.4173889,293.4173889,293.4176636,293.4174194,318.3841858,287.4772034,287.4785461,287.4882202,287.4791565,293.2192688,289.3653564,289.3653564,289.3653564,289.3653564,118511.5781,-9.20E-18,-3.06E-18,-7.58E-09,-2.77E-09,3509.172363,15871.72363,293.3516541,293.167511,297.0493469,297.694519,292.3917236,296.9089966,297.6787415,293.1520081,286.6285095,288.5097046,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,296.9211121,297.4856262,0,0,0,0,0,0,3.14E-08,0.000890693,0.013509838,1.51E-08,0.000404284,18.38252068,1.29E-08,0.000391337,18.36514068,3.34E-15,2.24E-13,6.80E-08,1.27E-07,0.002813589,0.000924035,2.14E-11,-5.43E-09,0.016303832,0.005633991,0.024195284,0.008399123,0.002813657,0.000924162,0.040499117,0.014033109,15.87172363,227.3830681,118.5115781,134.3833018,42829.24046
433,1.88E+07,296.5576477,295.1463928,295.2554321,299.7298584,295.1536865,298.2816772,295.5435181,296.1489258,299.9416809,295.9828796,297.9776306,295.1069336,296.0917664,299.2216492,295.8767395,7.52E-09,1.55E-09,1.03E-09,1.31E-09,1.19E-09,0.000227365,4.68E-05,3.10E-05,3.96E-05,3.60E-05,9.022966385,2.665837288,1.767521501,2.254017115,2.05291152,293.4169617,293.4173889,293.4173889,293.4176636,293.4174194,318.3087158,287.4852295,287.4867554,287.4974365,287.4873657,293.1859131,289.2533875,289.2533875,289.2533875,289.2533875,110671.5391,-8.73E-18,-2.90E-18,-7.18E-09,-2.63E-09,3622.265625,16387.62891,293.3699951,293.167511,297.047699,297.4994507,292.3917236,296.9084167,297.4836731,293.1520081,286.6274109,288.3406982,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,296.920929,297.2782898,0,0,0,0,0,0,3.06E-08,0.000866863,0.0120983,1.47E-08,0.000393457,17.78034019,1.26E-08,0.000380878,17.76325381,3.26E-15,2.19E-13,6.62E-08,1.23E-07,0.002713657,0.000866954,2.14E-11,-5.43E-09,0.016303899,0.005634114,0.026908941,0.009266077,0.002713723,0.000867077,0.04321284,0.014900186,16.38762891,243.770697,110.6715391,127.059168,42956.29963
434,1.88E+07,296.5592041,295.1532288,295.2623596,299.7723084,295.161438,298.2908936,295.5760193,296.1678162,300.0198364,296.0042725,297.9050293,294.8676758,295.9700928,298.9083252,295.7410889,7.33E-09,1.51E-09,9.99E-10,1.28E-09,1.16E-09,0.000221273,4.56E-05,3.02E-05,3.85E-05,3.51E-05,7.985528946,2.815220356,1.868042588,2.381243229,2.169286013,293.4169617,293.4173889,293.4173889,293.4176636,293.4174194,318.2369995,287.4931335,287.4948425,287.5066223,287.4954529,293.1877441,289.1564331,289.1564331,289.1564331,289.1564331,103658.4141,-8.27E-18,-2.76E-18,-6.80E-09,-2.49E-09,3733.559082,16896.17773,293.3883362,293.167511,297.0458679,297.3093872,292.3917236,296.9078979,297.2888794,293.1520081,286.6263123,288.1860046,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,296.9207459,297.069458,0,0,0,0,0,0,2.98E-08,0.000843657,0.010895154,1.43E-08,0.000382933,17.23653793,1.23E-08,0.000370672,17.21932113,3.17E-15,2.13E-13,6.44E-08,1.20E-07,0.002620402,0.00082158,2.14E-11,-5.43E-09,0.016303963,0.005634234,0.029529343,0.010087657,0.002620467,0.0008217,0.045833306,0.015721885,16.89617773,260.6668747,103.6584141,120.5545918,43076.85422
435,1.88E+07,296.5607605,295.1600952,295.2692871,299.8146057,295.16922,298.2999268,295.6075745,296.1862793,300.0963745,296.025238,297.8458557,294.6304626,295.8455811,298.5978699,295.6027527,7.14E-09,1.47E-09,9.74E-10,1.24E-09,1.13E-09,0.000215348,4.44E-05,2.94E-05,3.75E-05,3.41E-05,7.224895477,2.918893576,1.939543605,2.470729113,2.251687288,293.4169617,293.4173889,293.4173889,293.4176636,293.4174194,318.1691284,287.500946,287.5028076,287.5157471,287.5034485,293.1777649,289.0559082,289.0558777,289.0559082,289.0558777,97241.01563,-7.86E-18,-2.62E-18,-6.44E-09,-2.36E-09,3823.223877,17305.78906,293.4066772,293.167511,297.0441284,297.1215515,292.3917236,296.9074097,297.1008911,293.1520081,286.6253052,288.0378723,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,296.9205627,296.8711548,0,0,0,0,0,0,2.90E-08,0.000821072,0.010061747,1.39E-08,0.000372684,16.82285881,1.20E-08,0.000360747,16.80574906,3.09E-15,2.08E-13,6.27E-08,1.16E-07,0.002546336,0.000787895,2.14E-11,-5.43E-09,0.016304026,0.00563435,0.032075679,0.010875552,0.002546399,0.000788011,0.048379705,0.016509897,17.30578906,277.9726638,97.24101563,114.5468047,43191.40102
436,1.88E+07,296.5623169,295.1669617,295.2762756,299.85672,295.177063,298.3088379,295.6382141,296.2043762,300.1713257,296.0457459,297.7939758,294.4015503,295.7213135,298.2987366,295.4652405,6.96E-09,1.43E-09,9.50E-10,1.21E-09,1.10E-09,0.000209582,4.32E-05,2.86E-05,3.65E-05,3.32E-05,6.272090435,2.871379614,1.912638426,2.433771133,2.219466925,293.4169617,293.4173889,293.4173889,293.4176636,293.4174194,318.1048584,287.5086365,287.5106812,287.5247498,287.511322,293.28479,288.9521484,288.9521484,288.9521484,288.9521484,91537.63281,-7.46E-18,-2.49E-18,-6.10E-09,-2.23E-09,3414.787354,15479.16113,293.4249878,293.167511,297.0423584,296.941803,292.3917236,296.9069214,296.9133911,293.1520081,286.6243286,287.900116,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,296.9204102,296.6756287,0,0,0,0,0,0,2.82E-08,0.000799093,0.008745818,1.35E-08,0.000362711,15.74402809,1.17E-08,0.000351088,15.70934653,3.01E-15,2.02E-13,6.10E-08,1.13E-07,0.00236921,0.000736385,2.14E-11,-5.43E-09,0.016304087,0.005634463,0.03444489,0.011611938,0.002369271,0.000736498,0.050748977,0.017246395,15.47916113,293.4518249,91.53763281,107.0167939,43298.41782
437,1.88E+07,296.5638733,295.1740417,295.2834167,299.8979187,295.1850586,298.3118286,295.6609192,296.2190247,300.2348328,296.0622864,297.8329163,294.4704285,295.7555542,298.4367676,295.5045776,6.79E-09,1.40E-09,9.27E-10,1.18E-09,1.08E-09,3.243178368,0.668190062,0.44260937,0.564730287,0.51420182,0.001482279,0.000361829,0.000240861,0.000306527,0.0002795,293.4169617,293.4173889,293.4173889,293.4176636,293.4174194,288.5448303,285.7211914,285.7212219,285.722168,285.7208557,320.5072937,287.0813904,287.0804138,287.0808105,287.0805969,33754.97656,-7.08E-18,-2.37E-18,85.99974823,388.8877258,1.51E-05,0.000119014,293.4433289,293.167511,296.8678894,296.867218,292.3917236,296.9439697,296.7120667,293.1520081,283.1400452,286.3952637,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,297.3736877,296.7085876,0,0,0,0,0,0,2.75E-08,0.001905946,0.001920326,1.32E-08,5.425237179,0.005369851,1.14E-08,5.432909906,0.002670997,2.94E-15,1.98E-13,0.00124403,0.000379766,4.67E-07,8.64E-07,2.14E-11,-5.43E-09,0.017548117,0.006014229,0.034445356,0.011612802,0.001244497,0.00038063,0.051993473,0.017627025,0.388887845,293.8407128,33.75497656,34.14386441,43332.56168
438,1.88E+07,296.5654602,295.1812439,295.2906799,299.9395142,295.1932068,298.2175293,295.4197693,296.1080627,299.9013977,295.9370728,297.8410645,294.559021,295.8004761,298.597168,295.5558167,6.61E-09,1.36E-09,9.01E-10,1.15E-09,1.05E-09,11.22117901,2.321156502,1.537706494,1.961848021,1.786369443,0.000352,7.33E-05,4.86E-05,6.20E-05,5.65E-05,293.4169617,293.4173889,293.4173889,293.4176636,293.4174194,293.3608093,290.1653442,290.1651611,290.1652222,290.1682739,320.5636902,287.0907593,287.0900269,287.0909424,287.0902405,193877.9688,-6.71E-18,-2.24E-18,3561.989502,16107.29492,-3.64E-08,2.65E-09,293.4616699,293.167511,297.8588562,296.8645935,292.3917236,297.8525391,296.6983948,293.1520081,288.5728455,286.3929749,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.581381619,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,297.6629944,296.7086792,0,0,0,0,0,0,2.68E-08,0.014611373,0.0018852,1.28E-08,18.8448658,0.001082977,1.11E-08,18.82825947,0.000592446,2.86E-15,1.92E-13,0.002916322,0.001100288,1.03E-07,2.05E-07,2.14E-11,-5.43E-09,0.020464438,0.007114517,0.03444546,0.011613007,0.002916425,0.001100493,0.054909898,0.018727518,16.10729492,309.9480077,193.8779688,209.9852637,43542.54695
439,1.88E+07,296.5670166,295.1884155,295.2979126,299.9806213,295.201355,298.1083984,295.210083,296.008728,299.6132813,295.8251953,297.860199,294.6355286,295.84021,298.7393494,295.6011353,6.44E-09,1.33E-09,8.79E-10,1.12E-09,1.02E-09,10.55110645,2.432872534,1.612180114,2.056531429,1.872736573,0.00045427,9.38E-05,6.22E-05,7.93E-05,7.22E-05,293.4169617,293.4173889,293.4173889,293.4176636,293.4174194,293.2387695,289.4181213,289.4181213,289.4181213,289.4181213,320.3760376,287.0990295,287.0982971,287.0992126,287.0986023,204984.625,-6.37E-18,-2.13E-18,3632.393799,16427.84375,-3.00E-08,-1.01E-08,293.480011,293.167511,297.6977844,296.8596191,292.3917236,297.6835022,296.6942444,293.1520081,288.5376282,286.388916,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.572694123,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,297.4856873,296.7086792,0,0,0,0,0,0,2.61E-08,0.01390313,0.001837737,1.25E-08,18.54266167,0.000876955,1.08E-08,18.5254271,0.000761716,2.79E-15,1.87E-13,0.002830526,0.000948895,1.33E-07,2.63E-07,2.14E-11,-5.43E-09,0.023294965,0.008063412,0.034445593,0.01161327,0.002830659,0.000949158,0.057740557,0.019676676,16.42784375,326.3758514,204.984625,221.4124687,43763.95941
440,1.88E+07,296.568573,295.1955872,295.3051758,300.0215759,295.2095642,298.0249939,294.9777527,295.8955994,299.2994385,295.6981201,297.8745422,294.7104797,295.8793335,298.8780212,295.6457825,6.27E-09,1.29E-09,8.56E-10,1.09E-09,9.95E-10,9.211750984,2.637945175,1.748807311,2.230302334,2.031235456,0.000463663,9.55E-05,6.33E-05,8.08E-05,7.36E-05,293.4169617,293.4173889,293.4173889,293.4176636,293.4174194,293.1897888,289.307251,289.307251,289.307251,289.307251,320.1507568,287.1071472,287.1064148,287.1073303,287.1068115,218693.1563,-6.04E-18,-2.02E-18,3759.966309,17009.85938,-2.91E-08,-1.05E-08,293.4983215,293.167511,297.4943542,296.855011,292.3917236,297.4776001,296.6911011,293.1520081,288.3650818,286.383728,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1487122,297.2652283,296.7086182,0,0,0,0,0,0,2.54E-08,0.012310467,0.001789128,1.22E-08,17.87720299,0.000820305,1.05E-08,17.86004126,0.00077684,2.72E-15,1.82E-13,0.00271966,0.000882228,1.36E-07,2.67E-07,2.14E-11,-5.43E-09,0.026014625,0.00894564,0.034445728,0.011613537,0.002719796,0.000882495,0.060460353,0.020559172,17.00985937,343.3857108,218.6931563,235.7030156,43999.66243
441,1.88E+07,296.5657654,295.197113,295.3100586,300.052948,295.2150269,297.950531,294.7468567,295.7796936,298.9869385,295.5683899,297.8901672,294.782074,295.9170227,299.0109253,295.6887817,3.966937304,0.817305684,0.541383624,0.690757692,0.62895304,8.236298561,2.779707193,1.844079971,2.350951195,2.141557455,0.000455691,9.38E-05,6.22E-05,7.93E-05,7.22E-05,289.1209412,288.9297791,288.9294128,288.9286804,288.9286499,293.1983337,289.2098999,289.2098999,289.2098999,289.2098999,319.9278564,287.1151123,287.1144104,287.1152954,287.1148682,232438.8125,157.7983551,714.0775757,3866.60498,17497.13672,-2.77E-08,-1.01E-08,293.5166626,295.0574341,297.3040161,296.8510132,293.4261475,297.2835388,296.688324,284.370697,288.2131653,286.3786011,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.3928223,297.0580139,296.7084961,0,0,0,0,0,0,0.001701373,0.011189383,0.001741363,6.640204906,17.36997223,0.000791848,6.645337343,17.35259438,0.000763249,0.001184563,0.000698788,0.002631267,0.00084236,1.33E-07,2.61E-07,0.001184563,0.000698782,0.028645892,0.009788,0.034445862,0.011613798,0.003815964,0.001541409,0.064276317,0.02210058,18.21121429,361.5969251,232.4388125,250.6500268,44250.31246
442,1.88E+07,296.4792786,294.9350891,295.1974487,299.6771851,295.0869446,297.8893738,294.5170898,295.6606445,298.6766663,295.4356689,297.9048157,294.8508301,295.9535217,299.1388855,295.7304688,11.22040462,2.321529627,1.537953854,1.962163687,1.786656857,7.382040977,2.897977352,1.924908161,2.452526808,2.234862089,0.000444388,9.15E-05,6.06E-05,7.73E-05,7.04E-05,292.7677002,289.8853455,289.8851624,289.8849487,289.8886719,293.1768799,289.1091614,289.1091614,289.1091614,289.1091614,319.7111206,287.1230774,287.122345,287.12323,287.1228943,252171.875,3609.860352,16328.03711,3969.518066,17967.13867,-2.63E-08,-9.61E-09,293.5350037,296.5975037,297.1089783,296.8467407,296.5810547,297.0883484,296.68573,288.3944092,288.0577087,286.3736877,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.577296913,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,296.3884888,296.8511658,296.708252,0,0,0,0,0,0,0.013915126,0.010231163,0.001694767,18.8494854,16.90943336,0.000769403,18.82870865,16.89231539,0.000744273,0.002576287,0.001012946,0.00255032,0.000802942,1.30E-07,2.53E-07,0.00376085,0.001711728,0.031196213,0.010590942,0.034445992,0.011614051,0.005126738,0.001816141,0.069403055,0.023916721,34.29517578,395.8921009,252.171875,286.4670508,44536.77951
443,1.88E+07,296.40802,294.7172852,295.1011047,299.3623047,294.9776917,297.8361816,294.294281,295.5413208,298.3764954,295.3031311,297.9193115,294.9168701,295.9888306,299.2621155,295.770813,10.5434885,2.433724165,1.612733006,2.057235479,1.873383641,6.695311546,2.987138271,1.988412976,2.53094101,2.307668924,0.000432657,8.91E-05,5.90E-05,7.53E-05,6.86E-05,293.1765137,289.2460327,289.2460327,289.2460327,289.2460327,293.1711426,289.0187073,289.0187073,289.0187073,289.0187073,319.5016479,287.1309509,287.130249,287.131134,287.1308594,264731.3125,3679.935303,16647.20898,4058.788086,18374.95898,-2.49E-08,-9.11E-09,293.5533447,296.4743347,296.9234009,296.8426209,296.456604,296.9006653,296.6833191,288.35495,287.9184875,286.3690491,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,296.2582703,296.6524658,296.7079773,0,0,0,0,0,0,0.013270191,0.009496257,0.001649401,18.54179573,16.52647972,0.000748576,18.52056479,16.50947273,0.000724646,0.002508265,0.000971989,0.002479755,0.000772972,1.27E-07,2.45E-07,0.006269115,0.002683717,0.033675968,0.011363914,0.034446118,0.011614295,0.004988147,0.001745206,0.074391201,0.025661927,35.02216797,430.9142689,264.7313125,299.7534805,44836.53299
444,1.88E+07,296.3482056,294.4768982,294.9914551,299.0210876,294.8536987,297.8547668,294.2746277,295.528656,298.3878479,295.2899475,297.9334106,294.9803772,296.0230103,299.3808899,295.809967,9.215399742,2.637118816,1.748227954,2.229572773,2.03057313,0.022464013,0.006587812,0.004394804,0.00558731,0.005097702,0.000421097,8.67E-05,5.75E-05,7.33E-05,6.67E-05,293.1856384,289.1570129,289.1570129,289.1570129,289.1570129,319.5281677,287.074707,287.0737,287.0740967,287.0738525,319.2992859,287.1387939,287.138092,287.1389771,287.1387939,263156.9688,3808.058105,17231.87305,0.006722462,0.030520687,-2.36E-08,-8.63E-09,293.5716553,296.3400269,296.8042908,296.8386536,296.3196106,296.6588745,296.6810303,288.203125,286.3964844,286.3646851,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,296.1059875,296.6454163,296.7076111,0,0,0,0,0,0,0.011760275,0.001928839,0.001605247,17.88175392,0.047881011,0.000728504,17.86089242,0.04413164,0.000705314,0.002424143,0.000909516,7.66E-06,1.28E-05,1.23E-07,2.37E-07,0.008693259,0.003593233,0.033683629,0.011376681,0.034446242,0.011614532,0.002431928,0.000922519,0.076823129,0.026584446,17.23190357,448.1461724,263.1569688,280.3888723,45116.92186
445,1.88E+07,296.2968445,294.2399597,294.8799133,298.683136,294.7280884,297.8720398,294.3799744,295.5829163,298.5794678,295.3514709,297.9472046,295.0414429,296.0561523,299.4955139,295.8479309,8.233937263,2.77984786,1.844106674,2.351016283,2.141607046,0.000286633,6.02E-05,3.99E-05,5.09E-05,4.64E-05,0.000409821,8.44E-05,5.59E-05,7.13E-05,6.50E-05,293.1999512,289.0741882,289.0741882,289.0741882,289.0741882,320.2129822,287.07901,287.0782166,287.0791321,287.0784302,319.1038208,287.1466064,287.145874,287.146759,287.1466675,257120.7969,3916.705322,17728.30469,-6.76E-08,3.02E-08,-2.24E-08,-8.17E-09,293.5899963,296.1996765,296.8022461,296.8348084,296.1766357,296.6400757,296.6789246,288.0645447,286.3720703,286.3605957,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.9499817,296.6477051,296.7072144,0,0,0,0,0,0,0.010693888,0.001897996,0.001562274,17.37136078,0.001206474,0.000709005,17.35051513,0.000483937,0.000686455,0.002354361,0.000865506,8.42E-08,1.65E-07,1.20E-07,2.29E-07,0.011047619,0.00445874,0.033683713,0.011376846,0.034446362,0.011614761,0.002354565,0.000865901,0.079177694,0.027450347,17.72830469,465.8744771,257.1207969,274.8491016,45391.77096
446,1.88E+07,296.2536011,294.0048828,294.7654419,298.3488464,294.5996704,297.8889771,294.4507751,295.619812,298.7196655,295.3934937,297.9606628,295.1002197,296.0882874,299.6061707,295.8847656,7.387273312,2.897150993,1.924233317,2.451728106,2.23410964,0.000443723,9.17E-05,6.08E-05,7.75E-05,7.06E-05,0.000398858,8.22E-05,5.44E-05,6.94E-05,6.32E-05,293.1782227,288.9859924,288.9859924,288.9859924,288.9859924,320.0789795,287.0872803,287.0865479,287.0874939,287.0868225,318.9152527,287.1543274,287.1536255,287.15448,287.15448,255861.2969,4020.000244,18199.91797,-3.13E-08,-1.00E-08,-2.12E-08,-7.74E-09,293.6083374,296.0507202,296.797821,296.8313904,296.0265808,296.6356506,296.6769409,287.9212952,286.3687134,286.3567505,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.7874451,296.6477661,296.7067566,0,0,0,0,0,0,0.009803859,0.001851635,0.001520466,16.91485024,0.000905737,0.000690022,16.89449537,0.000744325,0.000668117,0.002290873,0.0008234,1.29E-07,2.55E-07,1.17E-07,2.22E-07,0.013338493,0.00528214,0.033683843,0.011377101,0.034446478,0.011614983,0.00229112,0.000823877,0.081468814,0.028274224,18.19991797,484.0743951,255.8612969,274.0612148,45665.83218
447,1.88E+07,296.23703,293.8408508,294.6832886,298.1318665,294.5079651,297.9052124,294.5235596,295.6582336,298.8605347,295.4372253,297.9736633,295.1560669,296.1190186,299.7116699,295.9200745,0.990574539,0.404989123,0.269741476,0.343217313,0.313000232,0.000464681,9.58E-05,6.35E-05,8.10E-05,7.37E-05,0.000388321,8.00E-05,5.30E-05,6.76E-05,6.16E-05,301.825531,287.3392334,287.3387756,287.3389587,287.3388367,319.8626709,287.0951233,287.0943604,287.0952148,287.0947266,318.7354736,287.1619263,287.1612244,287.1620789,287.1621704,256193.1406,14.81204605,67.1496582,-3.08E-08,-1.10E-08,-2.01E-08,-7.34E-09,293.6266785,295.906189,296.7952271,296.8278198,295.7474976,296.6326599,296.6751099,286.7976379,286.3639832,286.3531799,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.6860352,296.6477356,296.7062683,0,0,0,0,0,0,0.001590858,0.001803682,0.001480364,2.326359272,0.000831207,0.000671848,2.321522683,0.000778647,0.000650488,0.00035271,0.000266465,1.35E-07,2.66E-07,1.14E-07,2.15E-07,0.013691203,0.005548605,0.033683978,0.011377367,0.034446592,0.011615198,0.00035296,0.000266946,0.081821773,0.02854117,0.067149658,484.1415447,256.1931406,256.2602903,45922.09247
448,1.88E+07,296.2621765,293.9348755,294.7308655,298.3175049,294.5622253,297.9212952,294.5932007,295.695282,298.996582,295.4794312,297.9865723,295.2108459,296.1493835,299.8154297,295.9549561,3.47E-05,7.43E-06,4.93E-06,6.28E-06,5.72E-06,0.000458841,9.45E-05,6.26E-05,7.99E-05,7.27E-05,0.00037792,7.79E-05,5.16E-05,6.58E-05,5.99E-05,321.3321228,287.0475769,287.0469055,287.0472412,287.0470581,319.6401672,287.1031494,287.1023865,287.103241,287.1028442,318.5592957,287.1696167,287.1689148,287.1697693,287.1699524,252447.75,-5.68E-07,1.09E-07,-2.94E-08,-1.07E-08,-1.90E-08,-6.95E-09,293.644989,295.8882751,296.7905884,296.8243713,295.7219238,296.6300354,296.6733704,286.358429,286.3587646,286.349762,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.696167,296.6476135,296.7057495,0,0,0,0,0,0,0.001404427,0.00175557,0.001440733,0.001434741,0.000799119,0.000653869,5.90E-05,0.000768565,0.000633079,9.38E-09,2.07E-08,1.34E-07,2.61E-07,1.11E-07,2.08E-07,0.013691213,0.005548626,0.033684112,0.011377627,0.034446703,0.011615406,2.54E-07,4.89E-07,0.081822027,0.02854166,9.14E-11,484.1415447,252.44775,252.44775,46174.54022
449,1.88E+07,296.2645874,293.974762,294.7516479,298.418335,294.5863037,297.9372253,294.6612549,295.731781,299.1298218,295.5210571,297.9993896,295.2645264,296.1793213,299.917511,295.9894409,0.000289129,5.98E-05,3.96E-05,5.06E-05,4.60E-05,0.000447738,9.22E-05,6.11E-05,7.79E-05,7.10E-05,0.000367651,7.57E-05,5.02E-05,6.40E-05,5.83E-05,321.3045959,287.0540771,287.0535584,287.0545959,287.0537109,319.4205017,287.1112366,287.1104736,287.1113281,287.1109924,318.387146,287.1774292,287.1767578,287.1776428,287.1778564,211421,-1.61E-08,-4.68E-09,-2.79E-08,-1.02E-08,-1.80E-08,-6.58E-09,293.6633301,295.886261,296.7860107,296.8209839,295.7191467,296.627594,296.6717224,286.3579407,286.3536987,286.3465271,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.6962585,296.6474304,296.7051697,0,0,0,0,0,0,0.00137483,0.001707911,0.001401593,0.000738199,0.000775506,0.000636108,0.000485148,0.000749882,0.000615881,7.71E-08,1.72E-07,1.30E-07,2.53E-07,1.08E-07,2.01E-07,0.01369129,0.005548798,0.033684242,0.01137788,0.03444681,0.011615608,3.15E-07,6.26E-07,0.081822342,0.028542286,-2.14E-11,484.1415447,211.421,211.421,46385.96122
450,1.88E+07,296.2750244,294.0224304,294.7769775,298.5284424,294.6154785,297.9525146,294.7255859,295.7666016,299.2562256,295.5607605,298.0117493,295.3156128,296.2079773,300.0149841,296.0225525,0.000337446,6.96E-05,4.61E-05,5.88E-05,5.36E-05,0.00043602,8.98E-05,5.95E-05,7.59E-05,6.91E-05,0.000357824,7.37E-05,4.88E-05,6.23E-05,5.67E-05,321.157135,287.0627747,287.0623474,287.0637512,287.062561,319.2121887,287.1190186,287.1182251,287.1190186,287.1188354,318.2249451,287.1850586,287.1843872,287.1853027,287.1855469,180887.7344,-1.70E-08,-5.86E-09,-2.64E-08,-9.65E-09,-1.70E-08,-6.23E-09,293.6816711,295.8832092,296.78302,296.8188477,295.7179871,296.6253662,296.6702271,286.3557434,286.3491516,286.3436584,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.6963806,296.6471863,296.7045593,0,0,0,0,0,0,0.001339568,0.001662203,0.001364077,0.000629875,0.000754376,0.000619059,0.000565483,0.000730269,0.00059942,8.99E-08,2.00E-07,1.27E-07,2.45E-07,1.05E-07,1.95E-07,0.01369138,0.005548998,0.033684369,0.011378125,0.034446915,0.011615803,3.22E-07,6.40E-07,0.081822664,0.028542926,-2.17E-11,484.1415447,180.8877344,180.8877344,46566.84895
451,1.88E+07,296.2820435,294.0661316,294.800415,298.631958,294.6425171,297.9674377,294.7874146,295.8003235,299.3782654,295.5993042,298.0238647,295.3649902,296.2359009,300.1095886,296.0547791,0.000339378,6.99E-05,4.63E-05,5.91E-05,5.38E-05,0.000424367,8.74E-05,5.79E-05,7.39E-05,6.73E-05,0.000348233,7.17E-05,4.75E-05,6.06E-05,5.52E-05,320.994812,287.0713196,287.0709229,287.0725098,287.071228,319.0099792,287.1268616,287.1260681,287.1268616,287.12677,318.068512,287.1928101,287.1921692,287.1932373,287.1934204,155211.2969,-1.64E-08,-5.93E-09,-2.50E-08,-9.14E-09,-1.61E-08,-5.90E-09,293.7000122,295.8807983,296.7787476,296.8157349,295.7171326,296.623291,296.6687927,286.353241,286.3447266,286.3408203,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.6964417,296.6468811,296.703949,0,0,0,0,0,0,0.001304006,0.001617705,0.001327559,0.000595948,0.000734155,0.000602505,0.000568498,0.000710783,0.000583353,9.03E-08,2.00E-07,1.24E-07,2.37E-07,1.02E-07,1.89E-07,0.01369147,0.005549199,0.033684493,0.011378362,0.034447017,0.011615992,3.16E-07,6.26E-07,0.08182298,0.028543552,-2.10E-11,484.1415447,155.2112969,155.2112969,46722.06025
452,1.88E+07,296.2901001,294.1088867,294.8235779,298.7314148,294.6692505,297.9820251,294.8468933,295.8330383,299.4945068,295.6366882,298.0357666,295.4127808,296.2631226,300.1998596,296.0862732,0.000332391,6.84E-05,4.54E-05,5.79E-05,5.27E-05,0.000413003,8.51E-05,5.64E-05,7.19E-05,6.55E-05,0.000338909,6.98E-05,4.63E-05,5.90E-05,5.37E-05,320.835144,287.0798645,287.0795288,287.0813904,287.079895,318.8146973,287.1346436,287.1338806,287.1346741,287.1346436,317.9186707,287.2006226,287.2000427,287.2012939,287.2013245,133069.625,-1.56E-08,-5.68E-09,-2.37E-08,-8.66E-09,-1.53E-08,-5.59E-09,293.7183228,295.8778076,296.7745972,296.8127441,295.7163391,296.6213684,296.6674805,286.350708,286.3405762,286.3381348,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.6964722,296.6465149,296.7033081,0,0,0,0,0,0,0.001269154,0.001574397,0.001292019,0.00057681,0.000714504,0.000586378,0.000556738,0.000691779,0.000567733,8.85E-08,1.95E-07,1.20E-07,2.29E-07,9.92E-08,1.83E-07,0.013691558,0.005549394,0.033684614,0.011378591,0.034447116,0.011616175,3.08E-07,6.08E-07,0.081823288,0.02854416,-1.99E-11,484.1415447,133.069625,133.069625,46855.12987
453,1.88E+07,296.2975159,294.1498413,294.8459167,298.8267517,294.6950989,297.9962463,294.9039917,295.8645935,299.6060486,295.6728516,298.0474243,295.4588013,296.2893677,300.2866516,296.1167908,0.000323895,6.67E-05,4.42E-05,5.64E-05,5.13E-05,0.000401938,8.28E-05,5.48E-05,7.00E-05,6.37E-05,0.000329834,6.80E-05,4.50E-05,5.74E-05,5.23E-05,320.6817322,287.0884094,287.0881348,287.090332,287.088562,318.6260376,287.142395,287.1416321,287.1424255,287.1424866,317.7752991,287.2084656,287.2079468,287.2095032,287.2093201,113908.7734,-1.48E-08,-5.40E-09,-2.24E-08,-8.20E-09,-1.45E-08,-5.29E-09,293.7366638,295.8748779,296.7705688,296.8098145,295.7156677,296.6195679,296.6662292,286.3482971,286.3366699,286.3356323,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.6965027,296.6461182,296.7026978,0,0,0,0,0,0,0.001235189,0.001532248,0.00125743,0.00056076,0.000695387,0.000570682,0.000542515,0.000673271,0.000552532,8.62E-08,1.90E-07,1.17E-07,2.22E-07,9.65E-08,1.78E-07,0.013691645,0.005549584,0.033684731,0.011378813,0.034447213,0.011616353,3.00E-07,5.89E-07,0.081823588,0.028544749,-1.89E-11,484.1415447,113.9087734,113.9087734,46969.03865
454,1.88E+07,296.3049316,294.1894226,294.8677368,298.9178467,294.7203979,298.0101624,294.9590149,295.8952332,299.712616,295.7080078,298.0014648,295.3470154,296.2399292,300.146759,296.0614624,0.000315292,6.49E-05,4.30E-05,5.49E-05,5.00E-05,0.000391171,8.06E-05,5.34E-05,6.81E-05,6.20E-05,10.88958359,2.24434948,1.486702323,1.896867156,1.72716105,320.5350647,287.0969238,287.0967102,287.0993652,287.0971985,318.4437866,287.150116,287.149353,287.1501465,287.1502991,296.3731689,290.7127075,290.7122192,290.7114868,290.7236633,163846.9531,-1.40E-08,-5.11E-09,-2.13E-08,-7.77E-09,3098.099365,14010.25977,293.7550049,295.8721008,296.7666931,297.7053833,295.7150269,296.6179199,297.7348022,286.3460388,286.3329773,287.7660217,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.585035801,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.6964722,296.6456604,297.5728149,0,0,0,0,0,0,0.001202125,0.001491228,0.014162405,0.000545645,0.000676778,18.25960922,0.000528123,0.000655258,18.2446636,8.39E-08,1.84E-07,1.14E-07,2.15E-07,0.003024756,0.001916207,0.013691729,0.005549767,0.033684845,0.011379027,0.037471969,0.01353256,0.003024954,0.001916605,0.084848542,0.030461354,14.01025977,498.1518045,163.8469531,177.8572129,47146.89586
455,1.88E+07,296.3121338,294.2277527,294.8890381,299.0048218,294.7451477,298.0237732,295.0121765,295.9250488,299.8143921,295.7422791,297.9041748,295.1465759,296.1407471,299.8306274,295.9510193,0.000306859,6.32E-05,4.19E-05,5.34E-05,4.86E-05,0.000380694,7.84E-05,5.20E-05,6.63E-05,6.04E-05,11.04102039,2.355115652,1.560459495,1.990699172,1.812715769,320.3950806,287.1054382,287.1053162,287.1084595,287.1058655,318.2677917,287.1578064,287.1570435,287.1578369,287.1580811,293.4830933,289.2584839,289.2584534,289.2584534,289.2584839,172695.8125,-1.32E-08,-4.84E-09,-2.01E-08,-7.36E-09,3441.40332,15560.58496,293.7733459,295.8694153,296.7629395,297.6259766,295.7144775,296.6163635,297.6149902,286.3439026,286.3295288,288.3627625,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.584766626,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.6964722,296.6451721,297.4305725,0,0,0,0,0,0,0.001169945,0.001451306,0.014870821,0.000531024,0.000658667,18.77513313,0.000514017,0.000637723,18.76001048,8.17E-08,1.78E-07,1.11E-07,2.08E-07,0.002898617,0.001061744,0.01369181,0.005549946,0.033684956,0.011379235,0.040370586,0.014594304,0.00289881,0.001062131,0.087747352,0.031523485,15.56058496,513.7123895,172.6958125,188.2563975,47335.15226
456,1.88E+07,296.3192139,294.2648621,294.9099121,299.0874634,294.7693787,298.0371094,295.0635681,295.9540405,299.9111633,295.7756653,297.8191834,294.9290161,296.0332336,299.5212708,295.830719,0.000298642,6.15E-05,4.08E-05,5.20E-05,4.73E-05,0.0003705,7.63E-05,5.06E-05,6.45E-05,5.87E-05,9.723828316,2.560958147,1.69748497,2.165071249,1.971699715,320.2616272,287.1138916,287.1138916,287.1176453,287.114502,318.0982361,287.1654968,287.1647339,287.1655579,287.1658325,293.2541809,289.097168,289.097168,289.097168,289.097168,159021.0938,-1.25E-08,-4.59E-09,-1.91E-08,-6.97E-09,3554.321533,16075.59082,293.7916565,295.8668213,296.7593384,297.4496765,295.7139587,296.6149292,297.4328918,286.3418884,286.3262939,288.2190247,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.572580218,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.6964417,296.6446533,297.2346802,0,0,0,0,0,0,0.001138626,0.001412453,0.013278394,0.000516812,0.000641036,18.13463402,0.000500268,0.000620653,18.1190424,7.95E-08,1.73E-07,1.08E-07,2.01E-07,0.00278974,0.00094471,0.01369189,0.005550119,0.033685064,0.011379437,0.043160325,0.015539014,0.002789927,0.000945085,0.090537279,0.03246857,16.07559082,529.7879803,159.0210938,175.0966846,47510.24894
457,1.88E+07,296.3261414,294.3008423,294.9303284,299.1659851,294.7931213,298.0501404,295.1132202,295.9822998,300.0032043,295.808197,297.7483826,294.7059631,295.9186707,299.1962891,295.703125,0.000290653,5.99E-05,3.97E-05,5.06E-05,4.61E-05,0.00036059,7.43E-05,4.92E-05,6.28E-05,5.72E-05,8.70907402,2.711645126,1.798445582,2.293113232,2.088678837,320.1346436,287.122345,287.1224365,287.1268921,287.1230774,317.9353027,287.1731873,287.1724548,287.1733398,287.1736145,293.196167,288.9897461,288.9897461,288.9897461,288.9897461,145967.8594,-1.19E-08,-4.35E-09,-1.81E-08,-6.60E-09,3654.948486,16534.72656,293.8099976,295.8644714,296.7559814,297.2688904,295.7134705,296.6135864,297.2521973,286.3400269,286.3232422,288.0608215,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.6963806,296.644104,297.0427551,0,0,0,0,0,0,0.00110815,0.001374646,0.012071342,0.00050297,0.000623866,17.6163578,0.000486894,0.000604054,17.6009568,7.74E-08,1.68E-07,1.05E-07,1.95E-07,0.002703341,0.000888674,0.013691967,0.005550286,0.033685169,0.011379632,0.045863667,0.016427688,0.002703524,0.000889036,0.093240803,0.033357606,16.53472656,546.3227068,145.9678594,162.5025859,47672.75153
458,1.88E+07,296.3329468,294.3356934,294.9503174,299.2406616,294.8164063,298.0628967,295.1612244,296.0098267,300.0907593,295.8399353,297.6888428,294.4837952,295.8011169,298.8728943,295.5726013,0.000282866,5.83E-05,3.86E-05,4.93E-05,4.48E-05,0.00035093,7.23E-05,4.79E-05,6.11E-05,5.56E-05,7.690125942,2.855998755,1.896129251,2.416434526,2.201649666,320.0136414,287.1307678,287.1309509,287.1362,287.1316528,317.7787476,287.1809082,287.1802368,287.1812134,287.1814575,293.1781006,288.8950806,288.8950806,288.8950806,288.8950806,134348.4063,-1.13E-08,-4.12E-09,-1.71E-08,-6.25E-09,3767.921875,17050.86133,293.8283386,295.8620911,296.752594,297.084137,295.7130737,296.6123352,297.0644836,286.3382568,286.3203735,287.9066467,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.6963501,296.6435242,296.8414001,0,0,0,0,0,0,0.001078485,0.001337845,0.010860536,0.000489517,0.000607175,17.07577133,0.000473851,0.000587871,17.06033814,7.53E-08,1.63E-07,1.02E-07,1.89E-07,0.002611606,0.000836256,0.013692042,0.005550449,0.033685271,0.011379821,0.048475272,0.017263945,0.002611783,0.000836608,0.095852586,0.034194214,17.05086133,563.3735682,134.3484063,151.3992676,47824.1508
