,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
459,1.88E+07,296.3396301,294.3695679,294.9699097,299.311676,294.8392334,298.0754089,295.2077332,296.0366821,300.1741028,295.8709106,297.6387024,294.2655945,295.6818237,298.5542603,295.4407349,0.000275291,5.67E-05,3.76E-05,4.79E-05,4.36E-05,0.000341532,7.04E-05,4.66E-05,5.95E-05,5.41E-05,6.978018284,2.950708389,1.962550521,2.498984098,2.277982712,319.8985291,287.1391296,287.1394653,287.1455383,287.1401978,317.6286926,287.1886902,287.1880493,287.1892395,287.1893616,293.1781311,288.805481,288.805481,288.805481,288.805481,124083.3828,-1.07E-08,-3.90E-09,-1.62E-08,-5.92E-09,3854.231689,17445.17578,293.8466797,295.8597412,296.7492981,296.9078979,295.712677,296.6112061,296.8862915,286.3365479,286.3176575,287.7708435,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.6962891,296.6429443,296.6525879,0,0,0,0,0,0,0.001049613,0.001302029,0.01005979,0.000476416,0.000590925,16.68361664,0.000461162,0.000572128,16.668244,7.33E-08,1.58E-07,9.96E-08,1.83E-07,0.002540342,0.000802611,0.013692116,0.005550606,0.033685371,0.011380004,0.051015614,0.018066555,0.002540514,0.000802952,0.0983931,0.034997166,17.44517578,580.818744,124.0833828,141.5285586,47965.67935
460,1.88E+07,296.3461609,294.4024963,294.9891052,299.3792419,294.8616333,298.087677,295.2528076,296.0628662,300.2533875,295.9011841,297.596283,294.0554504,295.5628052,298.2461853,295.3099365,0.000267918,5.52E-05,3.66E-05,4.67E-05,4.25E-05,0.000332386,6.85E-05,4.54E-05,5.79E-05,5.27E-05,5.919574261,2.810575247,1.87527132,2.384555101,2.175475836,319.789032,287.1474609,287.1479187,287.1549683,287.1486816,317.4849854,287.1965332,287.1959534,287.1974487,287.1972961,293.3797913,288.6881714,288.6881104,288.6881409,288.6881409,114906.4297,-1.01E-08,-3.69E-09,-1.53E-08,-5.61E-09,3155.748291,14307.41113,293.8649902,295.8573914,296.7459717,296.739502,295.7123413,296.6101074,296.7055054,286.3349609,286.315094,287.6378784,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.6962585,296.6423645,296.4674683,0,0,0,0,0,0,0.001021515,0.001267172,0.008448641,0.000463667,0.00057511,15.20052719,0.000448812,0.000556806,15.16545177,7.13E-08,1.53E-07,9.69E-08,1.77E-07,0.002302344,0.000737521,0.013692187,0.00555076,0.033685468,0.011380181,0.053317958,0.018804076,0.002302512,0.000737851,0.100695613,0.035735017,14.30741113,595.1261551,114.9064297,129.2138408,48094.89319
461,1.88E+07,296.3525696,294.4345093,295.0079346,299.443512,294.8836365,298.0440979,295.1541748,296.0203857,300.1233826,295.8534546,297.6405334,294.1446228,295.608551,298.395752,295.3632507,0.00026075,5.37E-05,3.56E-05,4.54E-05,4.13E-05,10.7749176,2.220548391,1.470929146,1.876747251,1.708839178,0.001336008,0.000326515,0.000217612,0.000276789,0.00025246,319.6851196,287.1557007,287.1562805,287.1643677,287.1571045,296.4755859,290.7069702,290.7064819,290.7057495,290.7174072,321.0161743,286.8390198,286.8377991,286.8383179,286.8380127,137145.3125,-9.57E-09,-3.50E-09,3131.144531,14160.23633,4.10E-06,9.11E-05,293.8833313,295.8552856,297.658844,296.6651001,295.7120361,297.6980286,296.511322,286.3334961,287.614563,286.1556091,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.583521247,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.696228,297.5345154,296.5108337,0,0,0,0,0,0,0.00099417,0.013895616,0.002213126,0.000451249,18.06663704,0.004915844,0.000436804,18.05198157,0.002409385,6.94E-08,1.49E-07,0.003024404,0.001956362,4.22E-07,7.95E-07,0.013692256,0.005550908,0.036709871,0.013336543,0.053318381,0.018804872,0.003024896,0.001957306,0.103720508,0.037692323,14.16023642,609.2863915,137.1453125,151.3055489,48246.19874
462,1.88E+07,296.3588562,294.4656372,295.0264587,299.5046692,294.9052429,297.9488831,294.964447,295.9266052,299.8014832,295.7487793,297.651825,294.2445374,295.6602478,298.5525818,295.4231873,0.000253771,5.23E-05,3.46E-05,4.42E-05,4.02E-05,11.06718254,2.350891352,1.55764389,1.987116098,1.809450746,0.000433815,9.05E-05,6.00E-05,7.65E-05,6.97E-05,319.5864868,287.1638794,287.1646118,287.1737671,287.1654663,293.4648132,289.3114624,289.3114319,289.3114319,289.3113098,321.0895081,286.8493042,286.8482056,286.8489685,286.8485107,223405.25,-9.06E-09,-3.31E-09,3588.776855,16226.83105,-4.75E-08,9.71E-10,293.9016724,295.8532715,297.5982361,296.6626587,295.711731,297.5872498,296.4996948,286.3320923,288.359436,286.1525879,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.582157612,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.6961975,297.394989,296.5108948,0,0,0,0,0,0,0.000967556,0.014907792,0.002169264,0.000439168,18.78735352,0.001197098,0.000425112,18.77228463,0.000730554,6.75E-08,1.44E-07,0.002892869,0.001068245,1.28E-07,2.58E-07,0.013692324,0.005551052,0.03960274,0.014404788,0.053318509,0.01880513,0.002893064,0.001068647,0.106613573,0.03876097,16.22683105,625.5132226,223.40525,239.6320811,48485.83082
463,1.88E+07,296.3649597,294.4957886,295.0444946,299.5625,294.9263306,297.8626404,294.7566223,295.8244019,299.490387,295.6342163,297.6745605,294.3334351,295.7073975,298.6914063,295.4777832,0.000247016,5.09E-05,3.37E-05,4.30E-05,3.92E-05,9.785628319,2.551537991,1.691214681,2.157081604,1.964425206,0.000528006,0.000109014,7.23E-05,9.22E-05,8.40E-05,319.4934082,287.171936,287.1727905,287.183075,287.1736755,293.2555542,289.1324463,289.1324463,289.1324463,289.1324463,320.8585815,286.8572998,286.8562012,286.8569641,286.8565979,231578.5,-8.58E-09,-3.14E-09,3702.861328,16747.1582,-4.00E-08,-1.36E-08,293.9200134,295.8513489,297.4170837,296.6579895,295.7114868,297.399353,296.4954224,286.33078,288.2193298,286.1469421,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.696167,297.1928711,296.5108948,0,0,0,0,0,0,0.000941802,0.013360926,0.002114343,0.000427479,18.16547585,0.000999719,0.000413797,18.1498878,0.000885466,6.57E-08,1.40E-07,0.002784529,0.000954796,1.55E-07,3.12E-07,0.013692389,0.005551192,0.04238727,0.015359584,0.053318664,0.018805442,0.00278475,0.000955248,0.109398323,0.039716219,16.7471582,642.2603808,231.5785,248.3256582,48734.15648
464,1.88E+07,296.3710327,294.5254822,295.062439,299.6181641,294.9473267,297.7913208,294.5407715,295.7139893,299.1596375,295.5109863,297.6925049,294.4210205,295.7540894,298.8258057,295.5317993,0.000240369,4.95E-05,3.28E-05,4.19E-05,3.81E-05,8.741527557,2.706925154,1.79527843,2.289086103,2.085011482,0.000534547,0.000110129,7.30E-05,9.31E-05,8.48E-05,319.4041443,287.1799622,287.1809998,287.1924744,287.1818848,293.1946106,289.0234985,289.0234985,289.0234985,289.0234985,320.5895691,286.8652649,286.8641663,286.8649292,286.8646545,241140.5313,-8.13E-09,-2.97E-09,3810.296143,17237.33008,-3.86E-08,-1.39E-08,293.938324,295.8495483,297.2275696,296.6533203,295.7112732,297.2105103,296.4920654,286.3295288,288.0561218,286.1400452,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.6961365,296.9923096,296.5108337,0,0,0,0,0,0,0.00091645,0.012115939,0.002057974,0.000415967,17.63321114,0.000941396,0.000402662,17.61782873,0.000895609,6.39E-08,1.36E-07,0.002695171,0.000897476,1.57E-07,3.14E-07,0.013692453,0.005551328,0.045082441,0.01625706,0.053318821,0.018805756,0.002695392,0.000897926,0.112093715,0.040614144,17.23733008,659.4977108,241.1405313,258.3778613,48992.53434
465,1.88E+07,296.3769531,294.5542603,295.0799561,299.6707764,294.9678345,297.7313538,294.3266907,295.6010742,298.8329163,295.385498,297.7114563,294.5042419,295.7987976,298.9514771,295.5835571,0.000233932,4.82E-05,3.19E-05,4.07E-05,3.71E-05,7.713970184,2.852724791,1.893887758,2.413605928,2.199064493,0.000524464,0.000107968,7.16E-05,9.13E-05,8.31E-05,319.3199463,287.1878662,287.1890564,287.2017822,287.1899719,293.1791687,288.9306335,288.9306335,288.9306335,288.9306335,320.3257446,286.8730774,286.8720093,286.8727417,286.8725586,249961.3281,-7.70E-09,-2.82E-09,3928.835449,17778.82813,-3.67E-08,-1.34E-08,293.956665,295.8477478,297.037323,296.6484985,295.7110596,297.0167847,296.4890442,286.3283691,287.9008789,286.1332092,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.6961365,296.7842102,296.5106812,0,0,0,0,0,0,0.000891916,0.010893282,0.002002985,0.000404835,17.08861542,0.000910223,0.000391878,17.07325315,0.000878407,6.22E-08,1.32E-07,0.002601894,0.000845759,1.54E-07,3.06E-07,0.013692516,0.00555146,0.047684334,0.017102819,0.053318975,0.018806062,0.00260211,0.000846197,0.114695825,0.041460341,17.77882812,677.276539,249.9613281,267.7401562,49260.2745
466,1.88E+07,296.3827515,294.5823364,295.0971985,299.7208252,294.9880371,297.6812134,294.1160584,295.4862366,298.5111389,295.2584839,297.7292786,294.584198,295.8420715,299.0700989,295.6336365,0.000227669,4.69E-05,3.11E-05,3.96E-05,3.61E-05,7.001859665,2.947590828,1.960354328,2.496240139,2.275461674,0.000511277,0.000105238,6.97E-05,8.90E-05,8.10E-05,319.2401733,287.1956787,287.196991,287.2109985,287.197937,293.1785278,288.8414001,288.8414001,288.8414001,288.8414001,320.0700684,286.8808289,286.8797607,286.8804932,286.8803711,257218,-7.29E-09,-2.67E-09,4018.685303,18189.39258,-3.48E-08,-1.27E-08,293.9750061,295.8460693,296.8573303,296.6437378,295.7108765,296.8351746,296.4862671,286.3272705,287.7636414,286.126709,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.6961365,296.5916748,296.510437,0,0,0,0,0,0,0.00086804,0.010092559,0.00194938,0.000393998,16.69688797,0.000884775,0.000381388,16.68150663,0.000856245,6.06E-08,1.28E-07,0.002530296,0.000812586,1.50E-07,2.96E-07,0.013692576,0.005551588,0.050214631,0.017915406,0.053319125,0.018806358,0.002530507,0.00081301,0.117226332,0.042273352,18.18939258,695.4659315,257.218,275.4073926,49535.68189
467,1.88E+07,296.3884277,294.6097717,295.1141357,299.7684021,295.0079041,297.640686,293.9171448,295.3739319,298.2077026,295.1348877,297.7468567,294.6609802,295.8839417,299.1820374,295.6820679,0.000221575,4.57E-05,3.02E-05,3.86E-05,3.51E-05,4.584013462,2.13363266,1.4233886,1.810046792,1.651296496,0.000497739,0.000102465,6.79E-05,8.66E-05,7.89E-05,319.1645813,287.2033691,287.204834,287.2201843,287.2058105,294.1981201,288.4311523,288.4309082,288.4309998,288.4309387,319.8231812,286.8884888,286.8874207,286.8881531,286.8881531,262176.5938,-6.91E-09,-2.53E-09,1454.632813,6601.078125,-3.30E-08,-1.21E-08,293.9933472,295.8444214,296.7069397,296.6390991,295.7106934,296.6126709,296.4836731,286.3262329,287.5419617,286.1206055,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.6961365,296.4111938,296.5101318,0,0,0,0,0,0,0.000844802,0.005900546,0.001897194,0.000383451,11.6357336,0.000860905,0.000371178,11.60237801,0.000833595,5.89E-08,1.24E-07,0.001773677,0.00063126,1.46E-07,2.86E-07,0.013692635,0.005551712,0.051988307,0.018546666,0.053319271,0.018806644,0.001773882,0.000631671,0.119000214,0.042905023,6.601078125,702.0670097,262.1765938,268.7776719,49804.45957
468,1.88E+07,296.3940125,294.6365051,295.1308289,299.8135681,295.0274658,297.6899414,294.026825,295.4317627,298.3872986,295.2015076,297.7638855,294.7347717,295.924469,299.2877197,295.7289734,0.000215643,4.44E-05,2.94E-05,3.75E-05,3.42E-05,0.0005723,0.000133959,8.92E-05,0.000113495,0.000103491,0.00048443,9.97E-05,6.61E-05,8.43E-05,7.68E-05,319.0930176,287.2109375,287.2125244,287.229248,287.2135315,320.7508545,286.8596802,286.8585205,286.8589783,286.8587341,319.5848694,286.8961182,286.89505,286.895752,286.8958435,257033.6875,-6.54E-09,-2.39E-09,-4.37E-06,1.68E-05,-3.12E-08,-1.14E-08,294.0116577,295.8428955,296.6210938,296.6345825,295.7105408,296.4638672,296.4812317,286.3252869,286.1742249,286.1148682,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.696167,296.4599915,296.5097656,0,0,0,0,0,0,0.000822187,0.002196818,0.001846403,0.000373186,0.003200673,0.000837836,0.000361242,0.001012433,0.000811344,5.73E-08,1.21E-07,1.76E-07,3.38E-07,1.42E-07,2.77E-07,0.013692692,0.005551833,0.051988484,0.018547004,0.053319414,0.018806921,3.76E-07,7.35E-07,0.11900059,0.042905758,1.67E-08,702.0670097,257.0336875,257.0336875,50061.49325
469,1.88E+07,296.3994751,294.6626587,295.1472473,299.8564148,295.0467224,297.7003174,294.1166687,295.4784851,298.5279846,295.2557068,297.7804871,294.8057556,295.9637146,299.3874512,295.774353,0.000209871,4.32E-05,2.86E-05,3.65E-05,3.33E-05,0.000446876,9.30E-05,6.17E-05,7.86E-05,7.16E-05,0.000471453,9.71E-05,6.43E-05,8.21E-05,7.47E-05,319.025238,287.2183838,287.2201233,287.2381897,287.2211609,320.7814026,286.8695984,286.8685913,286.8693542,286.8688965,319.3548584,286.903656,286.9026184,286.9033203,286.9034729,256038.7656,-6.20E-09,-2.27E-09,-4.20E-08,-7.51E-09,-2.96E-08,-1.08E-08,294.0299988,295.8414001,296.6188049,296.630188,295.7104187,296.4548645,296.4790039,286.3243408,286.1720886,286.1094666,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.6961975,296.460083,296.5093384,0,0,0,0,0,0,0.000800177,0.002151462,0.00179697,0.000363196,0.001160078,0.000815415,0.000351571,0.000751795,0.000789648,5.58E-08,1.17E-07,1.31E-07,2.64E-07,1.39E-07,2.68E-07,0.013692748,0.005551951,0.051988615,0.018547267,0.053319552,0.018807189,3.25E-07,6.49E-07,0.119000915,0.042906407,-2.06E-11,702.0670097,256.0387656,256.0387656,50317.53202
470,1.88E+07,296.4048462,294.6882019,295.1634216,299.8969727,295.0657043,297.7244873,294.2033997,295.5249939,298.6627197,295.3093872,297.7966614,294.874054,296.00177,299.4815674,295.8183594,0.000204252,4.21E-05,2.79E-05,3.56E-05,3.24E-05,0.000526919,0.000108745,7.21E-05,9.20E-05,8.38E-05,0.000458821,9.45E-05,6.26E-05,7.99E-05,7.27E-05,318.9610901,287.2256775,287.2275696,287.2470398,287.2286377,320.5433655,286.877655,286.8766479,286.8773804,286.8770142,319.1328125,286.9111633,286.9101257,286.9108276,286.9110718,256491.2656,-5.87E-09,-2.15E-09,-4.11E-08,-1.41E-08,-2.80E-08,-1.02E-08,294.0483398,295.8399658,296.6141968,296.6259155,295.7102966,296.4510498,296.4768982,286.3234863,286.1663208,286.1043701,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.6962585,296.460144,296.5088501,0,0,0,0,0,0,0.000778757,0.002096325,0.001748861,0.000353473,0.000986062,0.000793597,0.00034216,0.000883479,0.000768523,5.43E-08,1.14E-07,1.54E-07,3.09E-07,1.35E-07,2.59E-07,0.013692803,0.005552065,0.051988769,0.018547576,0.053319687,0.018807448,3.43E-07,6.82E-07,0.119001259,0.042907088,-2.65E-11,702.0670097,256.4912656,256.4912656,50574.02328
471,1.88E+07,296.4101257,294.7131958,295.1793518,299.9353333,295.0843811,297.7427368,294.2864075,295.5696411,298.7897034,295.3609619,297.812439,294.9399109,296.0387268,299.5705261,295.8610535,0.000198783,4.10E-05,2.71E-05,3.46E-05,3.15E-05,0.000531095,0.000109406,7.25E-05,9.25E-05,8.42E-05,0.000446525,9.20E-05,6.09E-05,7.77E-05,7.08E-05,318.9003296,287.2328491,287.2348938,287.2557678,287.2359619,320.2821045,286.8853149,286.8842468,286.8848572,286.8847351,318.9183655,286.9186401,286.9176025,286.9183044,286.9186401,257185.4844,-5.56E-09,-2.03E-09,-3.97E-08,-1.43E-08,-2.65E-08,-9.70E-09,294.0666809,295.838562,296.6126404,296.6216736,295.7101746,296.4480591,296.4749146,286.3226624,286.1598511,286.0996094,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.6963196,296.460083,296.5083313,0,0,0,0,0,0,0.000757909,0.002040685,0.001702039,0.000344013,0.000931963,0.000772366,0.000332997,0.000889775,0.000747957,5.29E-08,1.11E-07,1.55E-07,3.09E-07,1.31E-07,2.50E-07,0.013692855,0.005552175,0.051988924,0.018547885,0.053319819,0.018807698,3.39E-07,6.70E-07,0.119001598,0.042907758,-2.61E-11,702.0670097,257.1854844,257.1854844,50831.20877
472,1.88E+07,296.4152832,294.7376404,295.1950684,299.9715576,295.1028442,297.7624207,294.3660584,295.612854,298.909668,295.4108276,297.8278503,295.003479,296.074585,299.6545715,295.9024963,0.000193462,3.99E-05,2.64E-05,3.37E-05,3.07E-05,0.000520307,0.000107113,7.10E-05,9.06E-05,8.25E-05,0.000434562,8.95E-05,5.93E-05,7.57E-05,6.89E-05,318.842865,287.2398987,287.2420654,287.2643433,287.2431641,320.0231934,286.8931274,286.8920593,286.8926392,286.8926086,318.7113342,286.9260864,286.9250488,286.9257507,286.9261475,233597.7969,-5.26E-09,-1.93E-09,-3.77E-08,-1.37E-08,-2.51E-08,-9.19E-09,294.0849915,295.8372498,296.6081848,296.6175842,295.710083,296.445343,296.473114,286.3218994,286.1531677,286.0950928,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.6963806,296.4599609,296.507782,0,0,0,0,0,0,0.00073762,0.001986137,0.001656471,0.000334803,0.000902225,0.000751699,0.000324084,0.000871435,0.000727943,5.14E-08,1.08E-07,1.52E-07,3.01E-07,1.28E-07,2.42E-07,0.013692907,0.005552283,0.051989076,0.018548186,0.053319946,0.01880794,3.31E-07,6.51E-07,0.119001929,0.042908409,-2.49E-11,702.0670097,233.5977969,233.5977969,51064.80657
473,1.88E+07,296.4203796,294.7615662,295.2105408,300.0057373,295.1210022,297.7808838,294.4425049,295.6546631,299.0230713,295.4590454,297.842865,295.0648499,296.1094666,299.7339478,295.9427795,0.000188374,3.88E-05,2.57E-05,3.28E-05,2.99E-05,0.000507228,0.000104412,6.92E-05,8.83E-05,8.04E-05,0.00042309,8.72E-05,5.77E-05,7.37E-05,6.71E-05,318.7921143,287.2463684,287.2486572,287.2720337,287.2497559,319.7807617,286.8998413,286.8985901,286.8986816,286.8992615,318.5179749,286.9325867,286.931427,286.9316711,286.9326172,201683.1719,-4.99E-09,-1.83E-09,-3.57E-08,-1.31E-08,-2.38E-08,-8.71E-09,294.1033325,295.8403625,296.6157227,296.6231384,295.7099915,296.4429321,296.4714661,286.3217163,286.1482544,286.0920105,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.6964417,296.4597778,296.5071716,0,0,0,0,0,0,0.000717895,0.001933036,0.001612171,0.00032571,0.000876978,0.000731349,0.00031556,0.000849479,0.000708744,5.01E-08,1.05E-07,1.48E-07,2.91E-07,1.24E-07,2.35E-07,0.013692957,0.005552388,0.051989224,0.018548477,0.053320071,0.018808175,3.23E-07,6.31E-07,0.119002252,0.04290904,-2.36E-11,702.0670097,201.6831719,201.6831719,51266.48974
474,1.88E+07,296.4189758,294.776123,295.2218933,300.0262146,295.1343994,297.7991028,294.5159302,295.6950989,299.130249,295.5057068,297.8575745,295.124176,296.1433411,299.8089294,295.9819336,3.650023699,0.752012193,0.498133183,0.635573685,0.578706563,0.00049359,0.000101618,6.73E-05,8.59E-05,7.82E-05,0.000411629,8.48E-05,5.62E-05,7.17E-05,6.53E-05,286.6225891,284.961792,284.9617004,284.9624634,284.9613647,319.538269,286.9075623,286.906311,286.9064026,286.9070435,318.3247986,286.9399414,286.9388123,286.9390564,286.940094,174668.3594,123.0820541,556.7207642,-3.38E-08,-1.24E-08,-2.25E-08,-8.25E-09,294.1216736,295.9183044,296.6109314,296.6192932,295.7651672,296.4406128,296.4698792,282.4462891,286.1422119,286.0880432,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,296.104126,296.4595032,296.5065308,0,0,0,0,0,0,0.002135351,0.001881283,0.001569006,6.107628822,0.000853643,0.000711984,6.114449322,0.000826663,0.000689551,0.001373998,0.000373288,1.44E-07,2.82E-07,1.21E-07,2.27E-07,0.015066955,0.005925675,0.051989369,0.018548759,0.053320192,0.018808402,0.001374263,0.000373796,0.120376515,0.043282836,0.556720764,702.6237305,174.6683594,175.2250801,51441.71482
475,1.88E+07,296.3710327,294.5571594,295.1226807,299.6500244,295.0219727,297.8167419,294.5865479,295.7342834,299.2316284,295.5508728,297.8719177,295.181488,296.1763,299.8797302,296.019989,11.22102833,2.321243286,1.537761807,1.961914897,1.786435246,0.000480366,9.89E-05,6.55E-05,8.36E-05,7.61E-05,0.000400593,8.25E-05,5.47E-05,6.98E-05,6.35E-05,293.2455139,289.7622986,289.762146,289.7624207,289.7651672,319.3042908,286.9151917,286.9139404,286.914032,286.9147644,318.1382141,286.9472961,286.9461365,286.9464111,286.9475098,238313.9531,3608.92627,16321.12305,-3.20E-08,-1.17E-08,-2.14E-08,-7.81E-09,294.1400146,296.4645996,296.6062927,296.6156311,296.4542236,296.438446,296.4684143,288.1478882,286.1365662,286.0843201,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,296.2619629,296.459198,296.5058899,0,0,0,0,0,0,0.014557934,0.001830917,0.001527,18.84694481,0.000830809,0.000692948,18.82838356,0.000804553,0.000671065,0.002611925,0.001162304,1.41E-07,2.72E-07,1.18E-07,2.20E-07,0.01767888,0.007087979,0.051989509,0.018549031,0.05332031,0.018808622,0.002612183,0.001162796,0.122988698,0.044445632,16.32112305,718.9448535,238.3139531,254.6350762,51696.34989
476,1.88E+07,296.2977295,294.3575439,295.0298157,299.3121643,294.9168396,297.8339844,294.6542358,295.7720642,299.3260803,295.5943298,297.8859558,295.2366943,296.2081604,299.9451294,296.0567322,10.55504704,2.432088375,1.611647367,2.055840731,1.872124553,0.000467494,9.63E-05,6.38E-05,8.14E-05,7.41E-05,0.000389865,8.03E-05,5.32E-05,6.79E-05,6.18E-05,293.2556152,289.0059204,289.0059204,289.0059204,289.0059204,319.0784302,286.92276,286.9215393,286.9216309,286.9224548,317.9579773,286.9546204,286.9534912,286.9537354,286.9549255,220030.5625,3679.145508,16640.84375,-3.03E-08,-1.11E-08,-2.02E-08,-7.40E-09,294.1583252,296.3437805,296.6017761,296.6120911,296.3294983,296.4364624,296.467041,288.114624,286.1312561,286.0808105,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,296.1305542,296.4588013,296.5052185,0,0,0,0,0,0,0.013881501,0.001781899,0.001486118,18.54584122,0.000808582,0.0006744,18.52674806,0.00078303,0.000653095,0.002543025,0.001028041,1.37E-07,2.63E-07,1.15E-07,2.13E-07,0.020221904,0.00811602,0.051989646,0.018549294,0.053320425,0.018808834,0.002543276,0.001028517,0.125531975,0.045474149,16.64084375,735.5856973,220.0305625,236.6714062,51933.0213
477,1.88E+07,296.2462769,294.1385498,294.9246216,298.9488525,294.7982178,297.850769,294.7194214,295.8087158,299.4154663,295.6364441,297.8996887,295.2901306,296.2391357,300.0067749,296.0924683,9.229175568,2.635231972,1.746975422,2.227965832,2.029120207,0.000454977,9.37E-05,6.21E-05,7.92E-05,7.21E-05,0.000379435,7.82E-05,5.18E-05,6.61E-05,6.02E-05,293.2006531,288.9177856,288.9177856,288.9177856,288.9177856,318.8606262,286.9302673,286.9290466,286.9291382,286.9300537,317.7841492,286.9619141,286.9607849,286.9610291,286.9622803,199910.3125,3806.899414,17223.58984,-2.87E-08,-1.05E-08,-1.92E-08,-7.01E-09,294.1766663,296.2120361,296.5975952,296.6088257,296.1956787,296.4346008,296.4657593,287.9646912,286.1262817,286.0775452,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.981842,296.4584045,296.5045471,0,0,0,0,0,0,0.012330011,0.001734207,0.001446343,17.88722801,0.000786945,0.000656343,17.868469,0.000762096,0.000635622,0.002458089,0.000948257,1.33E-07,2.55E-07,1.12E-07,2.06E-07,0.022679993,0.009064277,0.051989779,0.018549549,0.053320536,0.01880904,0.002458333,0.000948718,0.127990308,0.046422866,17.22358984,752.8092871,199.9103125,217.1339023,52150.1552
478,1.88E+07,296.197876,293.9216003,294.8168945,298.5877686,294.6772461,297.867157,294.7823486,295.8442993,299.5000916,295.6773071,297.913147,295.3419189,296.2693481,300.0648804,296.1272888,8.263723373,2.775709867,1.841361523,2.347503662,2.13842082,0.000442822,9.12E-05,6.04E-05,7.71E-05,7.02E-05,0.000369306,7.61E-05,5.04E-05,6.43E-05,5.86E-05,293.2042847,288.8364258,288.8364258,288.8364258,288.8364258,318.6509399,286.9376831,286.9364624,286.9364929,286.9375305,317.6171875,286.9691772,286.9680481,286.9682922,286.969635,181908.0313,3913.559326,17710.84961,-2.72E-08,-9.96E-09,-1.81E-08,-6.64E-09,294.1950073,296.0727539,296.5943604,296.6063538,296.0536499,296.4328918,296.4645691,287.8286438,286.1217041,286.0745544,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.8269653,296.4579468,296.5038147,0,0,0,0,0,0,0.011242285,0.001687806,0.001407644,17.38552284,0.000765856,0.000638744,17.36671925,0.000741764,0.000618654,0.002388128,0.000899526,1.30E-07,2.46E-07,1.09E-07,1.99E-07,0.025068121,0.009963803,0.051989909,0.018549795,0.053320645,0.01880924,0.002388366,0.000899972,0.130378674,0.047322838,17.71084961,770.5201367,181.9080313,199.6188809,52349.77408
479,1.88E+07,296.158783,293.7063293,294.7064209,298.2299805,294.5537109,297.8831482,294.8430786,295.8788452,299.5802002,295.7170105,297.9263,295.3921204,296.2987671,300.1195679,296.1612244,7.381432056,2.898132563,1.9248842,2.452538967,2.23486805,0.000430927,8.88E-05,5.88E-05,7.50E-05,6.83E-05,0.000359393,7.40E-05,4.90E-05,6.26E-05,5.70E-05,293.177124,288.7518616,288.7518616,288.7518616,288.7518616,318.4476013,286.9451294,286.9439087,286.9439392,286.9450684,317.4559937,286.9765625,286.9754639,286.975769,286.9771118,165571.4844,4021.067383,18201.64453,-2.58E-08,-9.43E-09,-1.72E-08,-6.29E-09,294.2133484,295.9246521,296.5901489,296.6030884,295.9041138,296.4312744,296.4634399,287.6867371,286.1172791,286.0716248,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.6644592,296.4574585,296.5031128,0,0,0,0,0,0,0.010263585,0.001642619,0.001369957,16.91016006,0.000745412,0.000621685,16.89185584,0.000721863,0.000602048,0.002321083,0.000850741,1.26E-07,2.38E-07,1.06E-07,1.93E-07,0.027389204,0.010814544,0.051990035,0.018550033,0.053320751,0.018809433,0.002321315,0.000851172,0.132699989,0.04817401,18.20164453,788.7217812,165.5714844,183.7731289,52533.54721
480,1.88E+07,296.1529541,293.5791931,294.6390991,298.0218201,294.4793396,297.8988037,294.9017029,295.9124146,299.6560364,295.7555542,297.8957825,295.3474731,296.2838135,300.0526123,296.1443176,0.484141886,0.194660589,0.129753411,0.165025458,0.150534153,0.000419384,8.64E-05,5.72E-05,7.30E-05,6.65E-05,9.439015388,1.944811583,1.288251877,1.643689394,1.496624947,308.2628479,286.975708,286.9751587,286.9753723,286.9752197,318.2512512,286.9525452,286.951355,286.9513855,286.9525757,295.1430969,288.9737549,288.973175,288.9721069,288.9898682,160378.125,4.0999856,18.57520103,-2.44E-08,-8.93E-09,2015.043579,9114.492188,294.2316589,295.7814026,296.5860901,297.3253479,295.6288452,296.4298096,297.5987549,286.4193726,286.1131287,285.8651733,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.578599751,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5756836,296.4569397,297.5126038,0,0,0,0,0,0,0.001920031,0.001598642,0.011017498,1.130008698,0.000725464,15.81996822,1.124115497,0.00070254,15.81239319,0.00017554,0.000185193,1.23E-07,2.31E-07,0.003022629,0.001719442,0.027564745,0.010999737,0.051990157,0.018550264,0.05634338,0.020528875,0.003198292,0.001904865,0.135898282,0.050078876,9.133067389,797.8548486,160.378125,169.5111924,52703.0584
481,1.88E+07,296.1751404,293.6865234,294.6941834,298.1836548,294.5430298,297.9140625,294.9583435,295.9450684,299.7278442,295.7930298,297.8201904,295.1460571,296.184082,299.697998,296.0321045,0.000162756,3.45E-05,2.29E-05,2.92E-05,2.66E-05,0.000408155,8.41E-05,5.57E-05,7.11E-05,6.47E-05,11.17302036,2.333527565,1.546026707,1.972368598,1.79599309,322.7474365,286.8459473,286.8453064,286.8456726,286.8454895,318.0616455,286.9599304,286.9587402,286.9587708,286.960022,293.1847839,289.3109131,289.3108215,289.310791,289.3112488,158339.9531,-4.13E-07,2.23E-07,-2.31E-08,-8.46E-09,3429.585938,15505.4834,294.25,295.773468,296.5821838,297.5771179,295.6135864,296.4284058,297.567627,286.1656799,286.1092224,288.1806946,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.573306084,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5857544,296.4563599,297.3839111,0,0,0,0,0,0,0.001812166,0.001555843,0.015078826,0.001436594,0.000706044,18.83428764,0.000276048,0.000683733,18.82093632,4.42E-08,1.01E-07,1.19E-07,2.23E-07,0.002949849,0.001079754,0.027564789,0.010999838,0.051990277,0.018550487,0.059293229,0.021608629,0.002950013,0.001080079,0.138848295,0.051158954,15.5054834,813.360332,158.3399531,173.8454365,52876.90384
482,1.88E+07,296.1810303,293.7390442,294.7212219,298.2579651,294.5750122,297.9289856,295.013031,295.9768066,299.7958069,295.8294067,297.7281494,294.9305725,296.0785522,299.3655396,295.9129639,0.000401664,8.30E-05,5.50E-05,7.02E-05,6.39E-05,0.000397228,8.18E-05,5.42E-05,6.92E-05,6.30E-05,10.12858391,2.499032736,1.656234145,2.112564564,1.923848629,322.6856384,286.85495,286.8544617,286.8553772,286.8546753,317.8784485,286.9672852,286.966095,286.9661255,286.9674683,293.2441711,288.9372253,288.9372253,288.9372253,288.9372253,142667.9375,-2.82E-08,-8.27E-09,-2.19E-08,-8.01E-09,3517.755615,15907.53809,294.2600098,295.767395,296.5783997,297.4100647,295.6112671,296.427124,297.3944702,286.1634521,286.1055298,288.0774841,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.585907,296.4558105,297.1999512,0,0,0,0,0,0,0.001770803,0.001514189,0.01381947,0.000903397,0.000687141,18.33439827,0.000673828,0.000665428,18.32026398,1.08E-07,2.50E-07,1.16E-07,2.16E-07,0.002851869,0.000995123,0.027564897,0.011000088,0.051990393,0.018550703,0.062145098,0.022603752,0.002852093,0.000995588,0.141700388,0.052154543,15.90753809,829.2678701,142.6679375,158.5754756,53035.47932
483,1.88E+07,296.192749,293.7996216,294.7531738,298.3431702,294.6123352,297.943573,295.065979,296.0076904,299.8601379,295.8648376,297.6609802,294.7058411,295.9636841,299.013031,295.7839661,0.000439095,9.05E-05,6.00E-05,7.65E-05,6.97E-05,0.000386621,7.97E-05,5.28E-05,6.73E-05,6.13E-05,8.970350266,2.673734427,1.772921205,2.26078105,2.059139729,322.4632263,286.8632507,286.862793,286.863678,286.8630676,317.7021484,286.9745789,286.9733887,286.9733582,286.974823,293.1919556,288.8271484,288.8271484,288.8271484,288.8271484,130361.6563,-2.84E-08,-9.93E-09,-2.08E-08,-7.59E-09,3628.112061,16410.61719,294.269989,295.7629089,296.575531,297.2262878,295.6100159,296.4259338,297.2107544,286.1592712,286.1022034,287.9117737,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5860291,296.4552002,297.0042114,0,0,0,0,0,0,0.001724748,0.001473682,0.012403999,0.000803557,0.000668727,17.7506237,0.000735783,0.00064766,17.73692667,1.18E-07,2.71E-07,1.13E-07,2.09E-07,0.002755717,0.000928497,0.027565015,0.011000359,0.051990506,0.018550912,0.064900815,0.023532249,0.002755948,0.000928978,0.144456336,0.053083521,16.41061719,845.6784873,130.3616563,146.7722734,53182.25159
484,1.88E+07,296.2019348,293.8557739,294.7829285,298.4202271,294.6471558,297.9578247,295.117218,296.0377502,299.9210205,295.899292,297.6009216,294.4817505,295.8456116,298.6637573,295.651886,0.000437653,9.01E-05,5.97E-05,7.62E-05,6.94E-05,0.00037627,7.75E-05,5.14E-05,6.55E-05,5.97E-05,7.92977047,2.823044539,1.873540521,2.388045549,2.17559576,322.2343445,286.8713379,286.8708801,286.8717041,286.8712463,317.5319824,286.981842,286.9806519,286.9806213,286.9821777,293.196991,288.7338257,288.7337952,288.7338257,288.7338257,120243.1016,-2.72E-08,-9.85E-09,-1.97E-08,-7.19E-09,3740.438721,16923.95313,294.2799988,295.7597961,296.5726929,297.0439148,295.6089783,296.4248352,297.0236816,286.1549072,286.0990295,287.7601318,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5861511,296.4545898,296.8029785,0,0,0,0,0,0,0.001678888,0.001434258,0.011141656,0.00076616,0.00065085,17.20405388,0.000733111,0.000630321,17.18999684,1.17E-07,2.69E-07,1.10E-07,2.03E-07,0.002661931,0.000875323,0.027565132,0.011000628,0.051990616,0.018551115,0.067562746,0.024407573,0.002662159,0.000875795,0.147118495,0.053959315,16.92395312,862.6024404,120.2431016,137.1670547,53319.41864
485,1.88E+07,296.211731,293.9102478,294.8120728,298.4934692,294.6812439,297.9718018,295.1668701,296.0670166,299.9786682,295.9328613,297.5526733,294.2597656,295.7247009,298.3181763,295.5172424,0.000428098,8.82E-05,5.84E-05,7.45E-05,6.79E-05,0.0003662,7.54E-05,5.00E-05,6.38E-05,5.81E-05,7.180776596,2.924560547,1.943872094,2.475891352,2.256587267,322.0101624,286.8793945,286.8789063,286.8797302,286.8793945,317.3680115,286.9891968,286.9880066,286.9880066,286.9895935,293.1826172,288.6397095,288.639679,288.6397095,288.6397095,111369.7188,-2.58E-08,-9.43E-09,-1.86E-08,-6.81E-09,3829.299316,17329.60352,294.2900085,295.7564697,296.5697327,296.8626404,295.6080627,296.4237976,296.8418579,286.1506348,286.0960388,287.6188049,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5862122,296.453949,296.6108093,0,0,0,0,0,0,0.001634033,0.001395888,0.010268481,0.000742411,0.000633445,16.79540062,0.000717047,0.000613451,16.78168786,1.15E-07,2.61E-07,1.07E-07,1.96E-07,0.002587521,0.000835715,0.027565247,0.011000889,0.051990723,0.018551311,0.070150267,0.025243288,0.002587743,0.000836172,0.149706238,0.054795488,17.32960352,879.9320439,111.3697188,128.6993223,53448.11797
486,1.88E+07,296.2208862,293.9620056,294.8399963,298.5614929,294.7138672,297.985321,295.2143555,296.0951843,300.0325012,295.9651489,297.5327148,294.1032715,295.6365051,298.072998,295.4198608,0.000417212,8.59E-05,5.69E-05,7.26E-05,6.61E-05,0.00035651,7.35E-05,4.87E-05,6.21E-05,5.65E-05,1.345259666,0.566965163,0.377903014,0.480703354,0.438462168,321.7949829,286.8873596,286.8868713,286.8876648,286.8874207,317.2119446,286.9964905,286.9953308,286.9954529,286.9970093,300.4442749,287.1500244,287.1495667,287.1497192,287.1496277,89642.45313,-2.45E-08,-8.95E-09,-1.76E-08,-6.46E-09,29.44822311,133.6803741,294.2999878,295.7526245,296.5664368,296.7000122,295.6072388,296.4228516,296.5575867,286.1465759,286.0932007,286.6224365,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5862427,296.4533386,296.4961548,0,0,0,0,0,0,0.001590835,0.001358974,0.002358413,0.000722123,0.000616704,3.220541477,0.000698824,0.000597218,3.209293365,1.12E-07,2.53E-07,1.04E-07,1.90E-07,0.000539463,0.000334167,0.027565359,0.011001142,0.051990828,0.018551501,0.07068973,0.025577455,0.000539679,0.00033461,0.150245917,0.055130098,0.133680374,880.0657243,89.64245313,89.7761335,53537.8941
487,1.88E+07,296.2300415,294.0125732,294.8674927,298.6264343,294.7460022,297.9987488,295.2609863,296.1229858,300.0840759,295.9970398,297.5781555,294.2514954,295.7149048,298.2664795,295.5098267,0.00040612,8.37E-05,5.54E-05,7.07E-05,6.44E-05,0.000346965,7.15E-05,4.74E-05,6.04E-05,5.50E-05,0.000200289,4.34E-05,2.88E-05,3.67E-05,3.35E-05,321.5843811,286.8953552,286.8948669,286.8956604,286.8955078,317.0603638,287.0039673,287.0028381,287.0030823,287.0045776,322.2813721,286.7355957,286.7348328,286.735321,286.7350159,33414.53516,-2.32E-08,-8.48E-09,-1.67E-08,-6.11E-09,-9.70E-07,6.15E-07,294.3099976,295.7488709,296.5632324,296.6759644,295.6064453,296.421936,296.5218811,286.1427002,286.0904846,286.0585022,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5862732,296.4526978,296.515625,0,0,0,0,0,0,0.00154825,0.001322592,0.002059232,0.000702673,0.000600194,0.001735189,0.000680269,0.000581229,0.000342651,1.09E-07,2.45E-07,1.02E-07,1.84E-07,6.07E-08,1.24E-07,0.027565468,0.011001387,0.051990929,0.018551685,0.070689791,0.025577578,2.71E-07,5.53E-07,0.150246188,0.055130651,6.00E-10,880.0657243,33.41453516,33.41453516,53571.30864
488,1.88E+07,296.2390747,294.0619812,294.8945618,298.6883545,294.7775879,298.003479,295.2956543,296.1453247,300.1196289,296.022644,297.5906982,294.3371887,295.7597351,298.3682861,295.5618896,0.000395123,8.14E-05,5.39E-05,6.88E-05,6.26E-05,3.899677515,0.8034482,0.53220439,0.679045558,0.618288875,0.000454458,9.41E-05,6.24E-05,7.95E-05,7.25E-05,321.3783569,286.9034119,286.9029236,286.903717,286.903656,285.8441162,284.5050964,284.5048828,284.5044861,284.5045776,322.2339478,286.7449341,286.7442932,286.7449951,286.7445374,24769.26172,-2.20E-08,-8.03E-09,147.933075,668.973938,-3.44E-08,-1.01E-08,294.3200073,295.7451477,296.7131653,296.6722107,295.6057434,296.5707092,296.5166626,286.1390076,282.0620422,286.0560303,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5862427,297.1694641,296.5157166,0,0,0,0,0,0,0.001506295,0.002926826,0.002012034,0.000683617,6.525063038,0.001028227,0.000661872,6.532664537,0.000762905,1.06E-07,2.37E-07,0.001596457,0.000368814,1.35E-07,2.80E-07,0.027565574,0.011001625,0.053587387,0.0189205,0.070689926,0.025577858,0.001596698,0.000369331,0.151842887,0.055499982,0.668973938,880.7346983,24.76926172,25.43823566,53596.74687
489,1.88E+07,296.2478027,294.1091003,294.9206238,298.7460327,294.8079834,297.9185486,295.0739441,296.0397949,299.7545471,295.9030151,297.6143494,294.4282532,295.8086243,298.4768066,295.6183472,0.000384542,7.92E-05,5.25E-05,6.70E-05,6.10E-05,11.2215414,2.321845531,1.538172722,1.962432742,1.786908031,0.00049955,0.000103001,6.83E-05,8.71E-05,7.93E-05,321.1818237,286.9113159,286.9108582,286.9116211,286.9116516,293.187561,289.753479,289.7532654,289.7530823,289.7561646,321.9841309,286.7531128,286.7524719,286.7531738,286.7528076,198973.3594,-2.08E-08,-7.61E-09,3563.544922,16111.14063,-3.47E-08,-1.22E-08,294.3299866,295.7416077,297.6148682,296.6672363,295.605072,297.6083679,296.513855,286.1355591,288.1575623,286.0505981,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.57422334,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5862122,297.4179382,296.5157776,0,0,0,0,0,0,0.001465969,0.015054598,0.001959716,0.000665319,18.84419823,0.000911517,0.000644166,18.83090043,0.000837213,1.03E-07,2.30E-07,0.002970534,0.001146155,1.48E-07,3.06E-07,0.027565677,0.011001854,0.056557921,0.020066655,0.070690074,0.025578163,0.002970786,0.00114669,0.154813672,0.056646672,16.11114062,896.8458389,198.9733594,215.0845,53811.83137
