,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
521,1.88E+07,296.4587097,295.093689,295.5154114,299.421051,295.4916992,298.0553894,295.645752,296.4126892,299.7036133,296.3363953,298.0639954,296.1118774,296.7795105,299.8104248,296.7254028,0.000161594,3.33E-05,2.21E-05,2.81E-05,2.56E-05,0.000261395,5.39E-05,3.57E-05,4.55E-05,4.14E-05,0.000216078,4.45E-05,2.95E-05,3.76E-05,3.43E-05,317.9756775,287.1514893,287.1546326,287.1823425,287.1569824,317.5585022,286.9744568,286.9786072,286.9909363,286.9801025,317.0682373,287.0054321,287.0077515,287.0198975,287.0100403,7523.239258,-3.67E-09,-1.34E-09,-9.49E-09,-3.47E-09,-6.21E-09,-2.27E-09,294.6499939,295.6686707,296.5639648,296.5545044,295.5986328,296.482605,296.4827271,286.0875244,285.9850769,285.9609375,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5866394,296.4989014,296.5060425,0,0,0,0,0,0,0.000616037,0.00099637,0.000823629,0.000279584,0.000452137,0.000373748,0.000270699,0.000437885,0.00036197,4.33E-08,8.82E-08,7.73E-08,1.41E-07,6.40E-08,1.15E-07,0.027567853,0.011006459,0.068662074,0.024298185,0.070693291,0.025584323,1.84E-07,3.45E-07,0.166923218,0.060888967,-7.09E-12,967.2718886,7.523239258,7.523239258,57548.4093
522,1.88E+07,296.4637146,295.1145935,295.5293274,299.4230347,295.5073547,298.0672302,295.6829224,296.4355774,299.7276001,296.3621216,298.0742188,296.1440125,296.7995605,299.8207397,296.7479553,0.00015729,3.24E-05,2.15E-05,2.74E-05,2.49E-05,0.000254441,5.24E-05,3.47E-05,4.43E-05,4.03E-05,0.000210329,4.33E-05,2.87E-05,3.66E-05,3.33E-05,317.9396973,287.1572266,287.1604919,287.1891785,287.1628723,317.4671326,286.9822998,286.9866028,286.9996338,286.9881287,317.0058289,287.0128479,287.0153809,287.0283203,287.0177002,6508.237793,-3.48E-09,-1.27E-09,-8.99E-09,-3.29E-09,-5.88E-09,-2.15E-09,294.6600037,295.6688232,296.5636597,296.5544739,295.5986023,296.4822388,296.4824829,286.0871887,285.9839478,285.9602356,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.586792,296.4986877,296.506012,0,0,0,0,0,0,0.00059955,0.000969703,0.000801584,0.000272067,0.000439967,0.000363688,0.00026349,0.000426235,0.000352339,4.21E-08,8.58E-08,7.52E-08,1.37E-07,6.23E-08,1.12E-07,0.027567895,0.011006545,0.068662149,0.024298322,0.070693354,0.025584435,1.80E-07,3.35E-07,0.166923398,0.060889302,-6.71E-12,967.2718886,6.508237793,6.508237793,57554.91753
523,1.88E+07,296.4686279,295.1351318,295.5430603,299.4246521,295.5228271,298.0788879,295.7191162,296.4579773,299.7504883,296.3872986,298.0843201,296.175415,296.8192444,299.8303528,296.7700806,0.000153053,3.15E-05,2.09E-05,2.67E-05,2.43E-05,0.000247593,5.10E-05,3.38E-05,4.31E-05,3.93E-05,0.000204668,4.22E-05,2.79E-05,3.56E-05,3.24E-05,317.9047241,287.1629639,287.1663513,287.1960754,287.1687622,317.3789978,286.9903259,286.994812,287.008667,286.9963684,316.9455872,287.0203857,287.0231018,287.0369568,287.0254517,5636.391113,-3.29E-09,-1.21E-09,-8.51E-09,-3.11E-09,-5.57E-09,-2.04E-09,294.6700134,295.6677856,296.5614014,296.5527954,295.5986023,296.4818726,296.4822388,286.086731,285.982666,285.9594116,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5869751,296.4985046,296.5059814,0,0,0,0,0,0,0.000583499,0.000943739,0.000780122,0.000264825,0.000428245,0.000353999,0.000256392,0.000414763,0.000342857,4.10E-08,8.34E-08,7.32E-08,1.33E-07,6.06E-08,1.09E-07,0.027567936,0.011006628,0.068662222,0.024298455,0.070693414,0.025584543,1.75E-07,3.25E-07,0.166923573,0.060889627,-6.36E-12,967.2718886,5.636391113,5.636391113,57560.55393
524,1.88E+07,296.4735107,295.1553345,295.5566101,299.4259338,295.5381165,298.0903625,295.754425,296.4799194,299.7722778,296.4119873,298.0942993,296.2061157,296.838562,299.8392639,296.7918091,0.000148954,3.07E-05,2.03E-05,2.59E-05,2.36E-05,0.000240961,4.96E-05,3.29E-05,4.20E-05,3.82E-05,0.000199186,4.10E-05,2.72E-05,3.47E-05,3.16E-05,317.8716736,287.1685486,287.1720276,287.2027588,287.174469,317.2954407,286.998291,287.0029907,287.0177002,287.0045776,316.8885803,287.027832,287.0307007,287.0454712,287.0331116,4887.765137,-3.12E-09,-1.14E-09,-8.06E-09,-2.95E-09,-5.28E-09,-1.93E-09,294.6799927,295.6667786,296.5591431,296.551178,295.5985718,296.4815369,296.4819946,286.0862732,285.9814453,285.9585876,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5871277,296.4983215,296.506012,0,0,0,0,0,0,0.000567878,0.000918472,0.000759235,0.000257739,0.000416785,0.000344525,0.000249525,0.000403653,0.000333672,3.99E-08,8.11E-08,7.12E-08,1.29E-07,5.90E-08,1.06E-07,0.027567976,0.011006709,0.068662293,0.024298585,0.070693473,0.025584649,1.70E-07,3.16E-07,0.166923743,0.060889943,-6.02E-12,967.2718886,4.887765137,4.887765137,57565.44169
525,1.88E+07,296.478302,295.1751709,295.5699463,299.4268494,295.5531921,298.1016541,295.7888794,296.5013428,299.7930603,296.4361572,298.104126,296.2361755,296.8575134,299.8475342,296.8131714,0.000144966,2.99E-05,1.98E-05,2.52E-05,2.30E-05,0.000234509,4.83E-05,3.20E-05,4.08E-05,3.72E-05,0.000193852,3.99E-05,2.65E-05,3.38E-05,3.07E-05,317.8404541,287.1739807,287.1775818,287.2092896,287.1800537,317.2163086,287.0062256,287.0111084,287.0267029,287.0127563,316.8347168,287.0351257,287.038208,287.0538635,287.0406189,4243.663574,-2.96E-09,-1.08E-09,-7.63E-09,-2.79E-09,-5.00E-09,-1.83E-09,294.6900024,295.665802,296.5570068,296.5495911,295.5985413,296.4812317,296.481781,286.0858459,285.9802856,285.9578247,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5873108,296.4981995,296.5060425,0,0,0,0,0,0,0.000552675,0.000893881,0.000738908,0.000250839,0.000405627,0.000335302,0.000242844,0.000392845,0.000324738,3.88E-08,7.89E-08,6.93E-08,1.25E-07,5.74E-08,1.03E-07,0.027568015,0.011006788,0.068662363,0.02429871,0.07069353,0.025584751,1.65E-07,3.07E-07,0.166923908,0.06089025,-5.70E-12,967.2718886,4.243663574,4.243663574,57569.68535
526,1.88E+07,296.4830322,295.1947021,295.5831299,299.4274597,295.5681152,298.1127625,295.8225098,296.5223389,299.8128662,296.4598694,298.1138306,296.265625,296.8761292,299.8551941,296.834137,0.000141089,2.91E-05,1.93E-05,2.46E-05,2.24E-05,0.000228236,4.70E-05,3.11E-05,3.97E-05,3.62E-05,0.000188667,3.89E-05,2.57E-05,3.29E-05,2.99E-05,317.8111267,287.1792603,287.1829529,287.2156067,287.1854553,317.1415405,287.0140381,287.019104,287.035614,287.020813,316.7839661,287.0422668,287.0455322,287.0620728,287.0480042,3688.996094,-2.80E-09,-1.02E-09,-7.23E-09,-2.65E-09,-4.73E-09,-1.73E-09,294.7000122,295.6650391,296.5552063,296.5483093,295.5985413,296.4809265,296.4815674,286.0854797,285.979248,285.9571228,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5874939,296.4980774,296.506073,0,0,0,0,0,0,0.000537879,0.000869949,0.000719125,0.000244117,0.000394757,0.000326317,0.00023635,0.000382337,0.000316052,3.78E-08,7.67E-08,6.74E-08,1.22E-07,5.58E-08,9.97E-08,0.027568053,0.011006865,0.06866243,0.024298832,0.070693586,0.025584851,1.61E-07,2.98E-07,0.166924069,0.060890548,-5.40E-12,967.2718886,3.688996094,3.688996094,57573.37435
527,1.88E+07,296.4876709,295.2139282,295.5961609,299.4277649,295.5828857,298.1237183,295.8553772,296.5429382,299.8317871,296.4831543,298.1234131,296.2944336,296.8944397,299.8623047,296.8547668,0.000137312,2.83E-05,1.87E-05,2.39E-05,2.18E-05,0.000222126,4.58E-05,3.03E-05,3.87E-05,3.52E-05,0.000183616,3.78E-05,2.51E-05,3.20E-05,2.91E-05,317.7833862,287.1843872,287.1881714,287.2217712,287.1907043,317.0707092,287.0218201,287.0270691,287.0444946,287.0287781,316.7359924,287.0493164,287.0527649,287.0701599,287.0552368,3210.578125,-2.65E-09,-9.70E-10,-6.85E-09,-2.51E-09,-4.48E-09,-1.64E-09,294.7099915,295.6642761,296.5534363,296.5470276,295.5985107,296.4806519,296.4813843,286.0851135,285.978241,285.9564819,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5876465,296.4979858,296.506134,0,0,0,0,0,0,0.000523479,0.000846657,0.000699871,0.000237581,0.000384188,0.00031758,0.000230023,0.0003721,0.00030759,3.68E-08,7.46E-08,6.56E-08,1.18E-07,5.43E-08,9.69E-08,0.02756809,0.01100694,0.068662496,0.02429895,0.070693641,0.025584948,1.57E-07,2.90E-07,0.166924226,0.060890837,-5.12E-12,967.2718886,3.210578125,3.210578125,57576.58493
528,1.88E+07,296.4922791,295.2328491,295.6090088,299.4277344,295.5975342,298.1344604,295.8874512,296.5631409,299.8497925,296.506073,298.132843,296.3226624,296.9124146,299.8688354,296.8750305,0.000133636,2.75E-05,1.82E-05,2.33E-05,2.12E-05,0.000216178,4.45E-05,2.95E-05,3.76E-05,3.43E-05,0.0001787,3.68E-05,2.44E-05,3.11E-05,2.83E-05,317.7572327,287.1893921,287.1932373,287.2277222,287.1958008,317.0036926,287.02948,287.0349121,287.0532837,287.0366821,316.6906433,287.0562134,287.0598145,287.0780945,287.0623474,2797.437744,-2.51E-09,-9.19E-10,-6.49E-09,-2.37E-09,-4.25E-09,-1.55E-09,294.7200012,295.6635437,296.5517273,296.5457764,295.5985107,296.4804077,296.4812012,286.0847473,285.9772949,285.9558411,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5878296,296.4979248,296.5062256,0,0,0,0,0,0,0.000509465,0.00082399,0.000681133,0.000231221,0.000373902,0.000309077,0.000223865,0.000362138,0.000299355,3.58E-08,7.25E-08,6.39E-08,1.15E-07,5.29E-08,9.42E-08,0.027568125,0.011007012,0.06866256,0.024299065,0.070693694,0.025585042,1.53E-07,2.82E-07,0.166924378,0.060891119,-4.85E-12,967.2718886,2.797437744,2.797437744,57579.38237
529,1.88E+07,296.4968262,295.2514648,295.6217346,299.4272766,295.6119995,298.14505,295.9188232,296.5829468,299.8669739,296.5285645,298.1421814,296.3503418,296.9300842,299.8748474,296.894989,0.000130079,2.68E-05,1.78E-05,2.27E-05,2.06E-05,0.00021042,4.34E-05,2.87E-05,3.66E-05,3.34E-05,0.00017394,3.58E-05,2.37E-05,3.03E-05,2.76E-05,317.7332764,287.1941223,287.1980896,287.2333679,287.2006531,316.9414368,287.0368652,287.0424805,287.0617371,287.044281,316.6487732,287.0628052,287.0665894,287.0856323,287.0691223,2440.200195,-2.38E-09,-8.70E-10,-6.14E-09,-2.25E-09,-4.02E-09,-1.47E-09,294.730011,295.6637268,296.5516052,296.5458679,295.5984802,296.4801636,296.4810486,286.0845337,285.976593,285.9554138,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5880127,296.4978943,296.5063171,0,0,0,0,0,0,0.00049583,0.000801936,0.000662903,0.000225002,0.00036385,0.000300768,0.000217906,0.000352492,0.000291381,3.48E-08,7.05E-08,6.22E-08,1.12E-07,5.15E-08,9.16E-08,0.02756816,0.011007083,0.068662622,0.024299177,0.070693745,0.025585134,1.48E-07,2.74E-07,0.166924527,0.060891393,-4.59E-12,967.2718886,2.440200195,2.440200195,57581.82257
530,1.88E+07,296.5013123,295.2698059,295.6343384,299.4265137,295.6263428,298.1554565,295.9494629,296.602417,299.8833313,296.5506287,298.1514282,296.3774414,296.9474792,299.8803711,296.9146423,0.000126579,2.61E-05,1.73E-05,2.20E-05,2.01E-05,0.000204762,4.22E-05,2.79E-05,3.57E-05,3.25E-05,0.000169263,3.49E-05,2.31E-05,2.95E-05,2.68E-05,317.7099304,287.1988525,287.2028503,287.2389832,287.2054749,316.8814392,287.044342,287.0501404,287.0703735,287.0519714,316.6083069,287.0694275,287.0733643,287.0932617,287.0759277,2130.98584,-2.25E-09,-8.24E-10,-5.82E-09,-2.13E-09,-3.81E-09,-1.39E-09,294.7399902,295.6630249,296.5500183,296.5447083,295.5984802,296.4799194,296.4808655,286.0842285,285.975769,285.9548645,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5881653,296.4978943,296.5064392,0,0,0,0,0,0,0.000482556,0.000780464,0.000645154,0.000219006,0.000354147,0.000292747,0.000212044,0.000343014,0.000283546,3.39E-08,6.86E-08,6.05E-08,1.08E-07,5.01E-08,8.90E-08,0.027568194,0.011007151,0.068662682,0.024299285,0.070693795,0.025585223,1.44E-07,2.66E-07,0.166924671,0.060891659,-4.35E-12,967.2718886,2.13098584,2.13098584,57583.95355
531,1.88E+07,296.5057373,295.2878723,295.6467896,299.4253845,295.6405334,298.165741,295.9794617,296.621521,299.8989258,296.5723572,298.1000366,296.2245178,296.882019,299.6674194,296.8385925,0.000123191,2.54E-05,1.68E-05,2.15E-05,1.95E-05,0.00019928,4.11E-05,2.72E-05,3.47E-05,3.16E-05,10.90908051,2.248392344,1.489376307,1.900279522,1.730269313,317.6879883,287.2033997,287.207489,287.2444153,287.210144,316.8248291,287.0516663,287.0576782,287.0788574,287.0595398,296.2154846,290.5934753,290.5932617,290.5935364,290.6033325,43486.06641,-2.13E-09,-7.81E-10,-5.51E-09,-2.02E-09,3114.110596,14080.66016,294.75,295.6624756,296.5486145,297.947113,295.5984802,296.4797363,297.9808044,286.0839539,285.9749756,287.5476685,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5883484,296.4978943,297.8161621,0,0,0,0,0,0,0.000469637,0.000759569,0.013583344,0.000213142,0.000344666,18.28833389,0.000206367,0.00033383,18.27739799,3.30E-08,6.67E-08,5.89E-08,1.05E-07,0.003170447,0.001941576,0.027568227,0.011007218,0.068662741,0.02429939,0.073864243,0.027526799,0.003170539,0.001941748,0.170095211,0.062833407,14.08066016,981.3525487,43.48606641,57.56672656,57641.52028
532,1.88E+07,296.5101013,295.3056946,295.6590881,299.4239807,295.6546021,298.1758423,296.0087891,296.6402893,299.9137878,296.593689,297.9961853,295.95755,296.7581482,299.2884827,296.6956482,0.000119893,2.47E-05,1.64E-05,2.09E-05,1.90E-05,0.000193944,4.00E-05,2.65E-05,3.38E-05,3.07E-05,11.05016041,2.354141474,1.559770226,1.98982811,1.811932683,317.6672974,287.2078247,287.2120056,287.2496948,287.2146606,316.7713318,287.0588989,287.0650635,287.0871887,287.0669556,293.4634705,289.0315857,289.0315552,289.0316467,289.0314636,58676.23828,-2.02E-09,-7.39E-10,-5.22E-09,-1.91E-09,3441.208496,15558.24219,294.7600098,295.6619263,296.5473022,297.8467407,295.5984497,296.4795227,297.8385925,286.0836792,285.9742432,288.1359253,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.588501,296.4979248,297.6528625,0,0,0,0,0,0,0.000457065,0.000739233,0.014231607,0.000207436,0.000335438,18.77771759,0.000200842,0.000324892,18.7658329,3.21E-08,6.49E-08,5.73E-08,1.02E-07,0.003039622,0.001099773,0.027568259,0.011007283,0.068662798,0.024299493,0.076903865,0.028626571,0.003039711,0.00109994,0.173134922,0.063933347,15.55824219,996.9107909,58.67623828,74.23448047,57715.75476
533,1.88E+07,296.5144348,295.3232422,295.6712952,299.4222717,295.6685181,298.185791,296.0375061,296.6587219,299.927948,296.6146851,297.9076538,295.6809082,296.6276245,298.9174194,296.5455322,0.000116683,2.40E-05,1.59E-05,2.03E-05,1.85E-05,0.000188752,3.89E-05,2.58E-05,3.29E-05,2.99E-05,9.778173447,2.553161621,1.692197323,2.158360481,1.965599537,317.6477661,287.2120972,287.2163391,287.2547913,287.2190552,316.7207947,287.065979,287.0723267,287.0953979,287.0742798,293.2550354,288.8700867,288.8700867,288.8700867,288.8700867,58561.12891,-1.91E-09,-7.00E-10,-4.94E-09,-1.81E-09,3549.661377,16052.81543,294.769989,295.6614075,296.546051,297.6637573,295.5984497,296.4793396,297.6506042,286.0834351,285.9735718,287.9944763,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5886841,296.4979553,297.4519959,0,0,0,0,0,0,0.000444828,0.000719441,0.01267257,0.000201883,0.000326457,18.15994835,0.000195465,0.000316194,18.14749241,3.12E-08,6.31E-08,5.58E-08,9.95E-08,0.002926893,0.000984214,0.02756829,0.011007346,0.068662854,0.024299592,0.079830758,0.029610785,0.00292698,0.000984376,0.176061902,0.064917723,16.05281543,1012.963606,58.56112891,74.61394434,57790.3687
534,1.88E+07,296.5186462,295.3403625,295.6832275,299.4203491,295.6821899,298.1070862,295.8082886,296.5555115,299.6000977,296.4956055,297.8327942,295.4023438,296.4913025,298.5401917,296.3894348,0.000113596,2.34E-05,1.55E-05,1.98E-05,1.80E-05,11.20700932,2.313027859,1.532263041,1.95494175,1.780067205,8.781509399,2.701673985,1.791570187,2.284466267,2.080770493,317.6295471,287.216217,287.22052,287.2596436,287.2232361,294.270874,290.092865,290.092804,290.0931396,290.0973816,293.1968079,288.7611389,288.7611389,288.7611389,288.7611389,147798.0938,-1.81E-09,-6.64E-10,3532.829346,15972.19238,3647.756104,16500.3125,294.7799988,295.6609497,297.8908997,297.4741821,295.5984497,297.8920288,297.4599609,286.0832214,288.0191956,287.8360596,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5888367,297.7035217,297.2500916,0,0,0,0,0,0,0.000433059,0.014409521,0.011464794,0.000196541,18.79906273,17.65229034,0.000190293,18.78730917,17.63999033,3.04E-08,6.14E-08,0.003093519,0.001430626,0.002835873,0.000926092,0.027568321,0.011007407,0.071756373,0.025730218,0.082666631,0.030536877,0.005929423,0.002356779,0.181991325,0.067274503,32.47250488,1045.436111,147.7980938,180.2705986,57970.6393
535,1.88E+07,296.5229492,295.3576355,295.6953125,299.4181213,295.6960449,297.9971619,295.5578308,296.4380798,299.2377319,296.3605652,297.7684631,295.1203918,296.3487549,298.1592712,296.2269897,0.000110519,2.28E-05,1.51E-05,1.92E-05,1.75E-05,10.76502228,2.399614334,1.590044737,2.028342485,1.847056031,7.729868889,2.851343393,1.892560959,2.412119627,2.197630167,317.611969,287.2202759,287.2246704,287.2644959,287.227417,293.3465271,288.9743347,288.9743347,288.9743652,288.9743347,293.1822205,288.6633301,288.6633301,288.6633301,288.6633301,169888.4844,-1.72E-09,-6.28E-10,3614.61792,16343.125,3763.6521,17029.59961,294.7900085,295.6604919,297.733429,297.2729492,295.5984497,297.7233582,297.2548218,286.0829773,288.0965576,287.6772156,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5890198,297.5268555,297.0307922,0,0,0,0,0,0,0.00042133,0.013966898,0.010188672,0.000191218,18.64231873,17.09573555,0.00018514,18.63007987,17.08352304,2.96E-08,5.97E-08,0.002994655,0.001060973,0.002734335,0.000868801,0.02756835,0.011007467,0.074751028,0.026791191,0.085400966,0.031405679,0.005729019,0.001929834,0.187720344,0.069204337,33.37272461,1078.808836,169.8884844,203.261209,58173.90051
536,1.88E+07,296.5271301,295.3744812,295.7071533,299.4156494,295.7095947,297.9162598,295.2937012,296.3110046,298.8673401,296.2149963,297.7470398,294.9361572,296.2524719,297.9036865,296.118042,0.000107561,2.22E-05,1.47E-05,1.87E-05,1.71E-05,9.391151428,2.611686468,1.731221795,2.20797205,2.010862589,0.822499394,0.323148429,0.215011954,0.273699522,0.249538809,317.5955811,287.2241821,287.2286072,287.269104,287.2313843,293.2107239,288.8628235,288.8628235,288.8628235,288.8628235,304.8516235,286.9834595,286.9830933,286.9832153,286.9831238,193176.4688,-1.63E-09,-5.95E-10,3742.261963,16925.12695,8.988762856,40.7889328,294.7999878,295.6600342,297.5366211,297.0975037,295.5984497,297.5223694,296.9605408,286.0827637,287.9298706,286.4446106,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5891724,297.3108215,296.9065247,0,0,0,0,0,0,0.000410051,0.012271426,0.001401667,0.000186099,17.96526146,1.890426993,0.000180183,17.95289433,1.883898109,2.88E-08,5.81E-08,0.002876783,0.000964719,0.00033475,0.000266371,0.027568379,0.011007525,0.077627811,0.02775591,0.085735716,0.03167205,0.003211562,0.001231148,0.190931906,0.070435485,16.96591589,1095.774752,193.1764688,210.1423846,58384.0429
537,1.88E+07,296.53125,295.3911133,295.7188721,299.4129639,295.7230835,297.8435974,295.0292969,296.1793213,298.4953003,296.0649109,297.7850342,295.0712585,296.3209229,298.0419617,296.1969299,0.000104681,2.16E-05,1.43E-05,1.82E-05,1.66E-05,8.433071136,2.752093315,1.825435638,2.327365398,2.119991541,1.05E-05,2.22E-06,1.47E-06,1.88E-06,1.71E-06,317.5801392,287.2279663,287.2324524,287.2735596,287.2352295,293.2125244,288.763916,288.763916,288.763916,288.763916,323.786377,286.7526855,286.7521667,286.7524109,286.7522888,210954.2188,-1.54E-09,-5.64E-10,3844.898682,17393.80469,-3.00E-07,1.89E-08,294.8099976,295.6596375,297.3433533,297.0852051,295.5984497,297.3258057,296.9399719,286.0825806,287.7788696,286.0740051,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.589325,297.1017761,296.9186707,0,0,0,0,0,0,0.000399073,0.011114228,0.001245192,0.000181117,17.47047997,0.001235196,0.00017536,17.45795703,1.78E-05,2.80E-08,5.65E-08,0.002785165,0.000917711,3.26E-09,6.72E-09,0.027568407,0.011007582,0.080412976,0.028673621,0.085735719,0.031672056,0.002785197,0.000917775,0.193717103,0.071353259,17.39380469,1113.168556,210.9542188,228.3480234,58612.39092
538,1.88E+07,296.5353699,295.4075317,295.7304688,299.4100647,295.7364197,297.7848206,294.7671509,296.0444031,298.1273193,295.9118042,297.7928467,295.1346741,296.3530273,298.0926209,296.234314,0.000101879,2.10E-05,1.39E-05,1.77E-05,1.62E-05,7.504347801,2.882103682,1.913755655,2.438650608,2.222058535,0.000254644,5.26E-05,3.49E-05,4.45E-05,4.05E-05,317.5655823,287.2315979,287.236145,287.2778931,287.2389832,293.1808777,288.664032,288.664032,288.664032,288.664032,323.7624817,286.7587585,286.7585144,286.7590942,286.7586365,227719.4063,-1.46E-09,-5.34E-10,3954.981445,17896.42383,-1.20E-08,-3.28E-09,294.8200073,295.6592407,297.1397705,297.0821838,295.5984497,297.1210022,296.9377747,286.0823975,287.6206055,286.0736084,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5894775,296.8842468,296.9187012,0,0,0,0,0,0,0.00038839,0.009999713,0.001219437,0.000176269,16.97317123,0.000658283,0.000170665,16.96091628,0.000427093,2.73E-08,5.50E-08,0.002693049,0.000865888,7.84E-08,1.63E-07,0.027568434,0.011007637,0.083106025,0.029539509,0.085735798,0.03167222,0.002693154,0.000866107,0.196410257,0.072219366,17.89642383,1131.06498,227.7194063,245.6158301,58858.00675
539,1.88E+07,296.5394287,295.4237366,295.7419739,299.4069824,295.7496948,297.7890625,294.6682129,295.9915771,297.978363,295.8528137,297.811554,295.2084351,296.3913574,298.1564331,296.2786255,9.92E-05,2.04E-05,1.35E-05,1.73E-05,1.57E-05,0.122059792,0.040829632,0.027179444,0.034588508,0.031539883,0.000298932,6.16E-05,4.08E-05,5.21E-05,4.74E-05,317.5518494,287.2351379,287.2397461,287.2820435,287.2425842,319.9062805,286.7639771,286.7634277,286.7636414,286.7634888,323.6318054,286.7677612,286.7677612,286.7686768,286.7679443,238966.9688,-1.38E-09,-5.06E-10,0.229018033,1.031597853,-1.26E-08,-4.35E-09,294.8299866,295.658844,296.9865417,297.0793457,295.5984497,296.8487549,296.9368286,286.0822144,286.1446228,286.0720215,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5896301,296.8096924,296.9187317,0,0,0,0,0,0,0.000377992,0.001357158,0.001188192,0.00017155,0.260616183,0.000559542,0.000166096,0.256197261,0.000500878,2.65E-08,5.35E-08,4.63E-05,7.07E-05,9.20E-08,1.91E-07,0.027568461,0.01100769,0.083152356,0.029610221,0.08573589,0.03167241,4.65E-05,7.10E-05,0.196456707,0.072290321,0.001031598,1131.066012,238.9669688,238.9680003,59096.97475
540,1.88E+07,296.543396,295.4396057,295.7532959,299.4036865,295.7627563,297.813324,294.7874146,296.0527954,298.1106567,295.9235535,297.825531,295.2761536,296.4266663,298.2131042,296.319458,9.65E-05,1.99E-05,1.32E-05,1.68E-05,1.53E-05,9.80E-05,2.06E-05,1.36E-05,1.74E-05,1.58E-05,0.000300998,6.20E-05,4.11E-05,5.24E-05,4.77E-05,317.5390015,287.2385254,287.2431641,287.2860413,287.2460327,323.3799438,286.7425537,286.7430725,286.7449646,286.743103,323.4860229,286.7767029,286.7768555,286.7780457,286.7770996,243859.0938,-1.31E-09,-4.79E-10,-1.32E-07,5.65E-08,-1.22E-08,-4.41E-09,294.8399963,295.6585083,296.9816589,297.0764771,295.5984497,296.8379211,296.9360657,286.0820313,286.0542603,286.0701294,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5897827,296.8173523,296.9187622,0,0,0,0,0,0,0.000367951,0.001327465,0.001156898,0.000166992,0.001055647,0.000528961,0.000161684,0.000165425,0.000504198,2.58E-08,5.21E-08,3.02E-08,6.22E-08,9.26E-08,1.91E-07,0.027568487,0.011007742,0.083152386,0.029610283,0.085735982,0.031672602,1.49E-07,3.06E-07,0.196456855,0.072290627,5.16E-11,1131.066012,243.8590938,243.8590938,59340.83384
541,1.88E+07,296.5474243,295.4554443,295.764679,299.400177,295.7759399,297.8283081,294.8535767,296.0872498,298.1751709,295.9636841,297.8409729,295.342926,296.4617615,298.2684326,296.3600769,9.39E-05,1.93E-05,1.28E-05,1.64E-05,1.49E-05,0.000292307,6.04E-05,4.00E-05,5.10E-05,4.65E-05,0.000294901,6.07E-05,4.02E-05,5.13E-05,4.67E-05,317.5267029,287.2418823,287.2465515,287.2899475,287.2494507,323.32901,286.7504272,286.7512512,286.7536011,286.7513123,323.3409729,286.7857666,286.7861023,286.7875671,286.7864075,247861.6094,-1.24E-09,-4.54E-10,-1.49E-08,-4.35E-09,-1.16E-08,-4.23E-09,294.8500061,295.6581421,296.9788513,297.073761,295.5984497,296.8361206,296.9353638,286.0818787,286.0534363,286.0682678,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5899353,296.8174133,296.9187927,0,0,0,0,0,0,0.000358025,0.001297231,0.00112574,0.000162488,0.000665564,0.000511534,0.000157322,0.000490138,0.000493964,2.51E-08,5.07E-08,8.93E-08,1.85E-07,9.07E-08,1.87E-07,0.027568512,0.011007793,0.083152476,0.029610468,0.085736073,0.031672789,2.05E-07,4.23E-07,0.196457061,0.07229105,-9.04E-12,1131.066012,247.8616094,247.8616094,59588.69545
542,1.88E+07,296.5513611,295.4709778,295.7757874,299.3963318,295.7887878,297.8461609,294.9263916,296.1255798,298.2481384,296.0082092,297.8553772,295.4065247,296.4953613,298.3202515,296.3989868,9.14E-05,1.88E-05,1.25E-05,1.59E-05,1.45E-05,0.000322228,6.64E-05,4.40E-05,5.61E-05,5.11E-05,0.000287383,5.92E-05,3.92E-05,5.00E-05,4.56E-05,317.5151978,287.2450867,287.2497864,287.2937012,287.2527161,323.1772766,286.7592468,286.7601929,286.7627563,286.7603149,323.203186,286.7947083,286.7952576,286.7970276,286.7955933,242339.3594,-1.17E-09,-4.30E-10,-1.50E-08,-5.28E-09,-1.10E-08,-4.02E-09,294.8399963,295.6578064,296.9768677,297.071167,295.5984497,296.8351746,296.9347229,286.0817261,286.0515747,286.0664978,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5900574,296.8174744,296.9187927,0,0,0,0,0,0,0.00034844,0.001263536,0.00109561,0.000158138,0.000588004,0.000497248,0.00015311,0.000539881,0.000481383,2.45E-08,4.93E-08,9.84E-08,2.03E-07,8.84E-08,1.81E-07,0.027568536,0.011007842,0.083152574,0.029610671,0.085736161,0.03167297,2.11E-07,4.34E-07,0.196457272,0.072291484,-9.72E-12,1131.066012,242.3393594,242.3393594,59831.03481
543,1.88E+07,296.5552368,295.4862061,295.7867126,299.3922424,295.8014832,297.8623352,294.9941406,296.161438,298.3146667,296.0498657,297.8696594,295.4677734,296.5279541,298.3693542,296.436676,8.90E-05,1.83E-05,1.21E-05,1.55E-05,1.41E-05,0.000321006,6.61E-05,4.38E-05,5.59E-05,5.09E-05,0.000279756,5.76E-05,3.82E-05,4.87E-05,4.44E-05,317.5043335,287.2481689,287.2529297,287.2973328,287.2558594,323.0164185,286.7680054,286.7690735,286.7718201,286.7692566,323.0719299,286.8036499,286.8044128,286.8065186,286.8048096,207765.8281,-1.11E-09,-4.07E-10,-1.44E-08,-5.23E-09,-1.04E-08,-3.81E-09,294.8299866,295.6575012,296.9746094,297.068634,295.5984497,296.8343506,296.9341125,286.081604,286.0494995,286.0648499,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.59021,296.8175049,296.9187622,0,0,0,0,0,0,0.000339111,0.001229906,0.001066278,0.000153904,0.000560709,0.000483828,0.000149011,0.000537703,0.000468621,2.38E-08,4.80E-08,9.80E-08,2.02E-07,8.60E-08,1.76E-07,0.02756856,0.01100789,0.083152672,0.029610873,0.085736247,0.031673146,2.08E-07,4.26E-07,0.19645748,0.07229191,-9.45E-12,1131.066012,207.7658281,207.7658281,60038.80064
544,1.88E+07,296.5591125,295.5011902,295.7974854,299.3878784,295.8140259,297.8785706,295.0596924,296.1963501,298.3783264,296.0904541,297.8835754,295.5267639,296.5594788,298.4159241,296.4732056,8.66E-05,1.78E-05,1.18E-05,1.51E-05,1.37E-05,0.000313767,6.46E-05,4.28E-05,5.46E-05,4.97E-05,0.000272274,5.61E-05,3.72E-05,4.74E-05,4.32E-05,317.4941406,287.2511597,287.2559509,287.3008118,287.2589111,322.859436,286.776825,286.7780151,286.7809753,286.7782593,322.947113,286.812561,286.8135071,286.81604,286.8139648,179138.4063,-1.05E-09,-3.86E-10,-1.37E-08,-5.00E-09,-9.86E-09,-3.61E-09,294.8200073,295.657196,296.9717407,297.0662231,295.5984192,296.8335876,296.9335022,286.0814514,286.0473633,286.0632935,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.590332,296.8175354,296.9187622,0,0,0,0,0,0,0.000330033,0.001197013,0.001037729,0.000149784,0.000543606,0.00047086,0.000145022,0.00052556,0.000456102,2.32E-08,4.67E-08,9.58E-08,1.96E-07,8.37E-08,1.71E-07,0.027568583,0.011007937,0.083152768,0.02961107,0.085736331,0.031673317,2.03E-07,4.14E-07,0.196457682,0.072292324,-8.99E-12,1131.066012,179.1384063,179.1384062,60217.93905
545,1.88E+07,296.5629272,295.5159607,295.8081055,299.3814087,295.8260193,297.8942871,295.1226807,296.2301636,298.4368591,296.1291809,297.8972168,295.5837097,296.5901184,298.4582825,296.5081177,8.43E-05,1.74E-05,1.15E-05,1.47E-05,1.34E-05,0.000305615,6.29E-05,4.17E-05,5.32E-05,4.84E-05,0.000264985,5.46E-05,3.62E-05,4.61E-05,4.20E-05,317.4844971,287.2540588,287.2588806,287.3041687,287.2618713,322.709137,286.7856445,286.7869873,286.7902222,286.7872925,322.8285217,286.8214417,286.8226013,286.825531,286.8231201,154496.6563,-9.98E-10,-3.65E-10,-1.30E-08,-4.74E-09,-9.34E-09,-3.42E-09,294.8099976,295.6569214,296.9689026,297.0639038,295.5984192,296.8328857,296.9329529,286.0813293,286.0453491,286.0618286,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5904846,296.8175049,296.9187317,0,0,0,0,0,0,0.000321198,0.001164971,0.001009945,0.000145774,0.000528667,0.000458251,0.00014114,0.000511918,0.000443896,2.25E-08,4.54E-08,9.33E-08,1.91E-07,8.15E-08,1.66E-07,0.027568606,0.011007982,0.083152861,0.02961126,0.085736412,0.031673483,1.97E-07,4.02E-07,0.19645788,0.072292725,-8.53E-12,1131.066012,154.4966563,154.4966562,60372.4357
546,1.88E+07,296.5667114,295.5304871,295.8186035,299.3748779,295.8378296,297.909668,295.1833191,296.2629089,298.4923706,296.1666565,297.910553,295.6386108,296.6198425,298.4983826,296.5419312,8.20E-05,1.69E-05,1.12E-05,1.43E-05,1.30E-05,0.000297466,6.13E-05,4.06E-05,5.18E-05,4.72E-05,0.000257877,5.31E-05,3.52E-05,4.49E-05,4.09E-05,317.4753723,287.2568359,287.2617188,287.3074341,287.2647095,322.5655518,286.7944946,286.79599,286.7995605,286.7963562,322.7157288,286.8302612,286.831665,286.8350525,286.8322449,133041.5938,-9.45E-10,-3.46E-10,-1.23E-08,-4.49E-09,-8.85E-09,-3.24E-09,294.7999878,295.6565552,296.9658508,297.0615234,295.5984192,296.8322144,296.9324341,286.0812073,286.0434265,286.0604248,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5906067,296.8174744,296.9186707,0,0,0,0,0,0,0.000312599,0.00113378,0.000982904,0.000141876,0.000514458,0.000446002,0.000137357,0.000498286,0.000431991,2.19E-08,4.42E-08,9.08E-08,1.85E-07,7.93E-08,1.61E-07,0.027568628,0.011008027,0.083152952,0.029611445,0.085736492,0.031673644,1.92E-07,3.90E-07,0.196458072,0.072293115,-8.08E-12,1131.066012,133.0415938,133.0415937,60505.4773
547,1.88E+07,296.5704651,295.5447998,295.8289185,299.3680725,295.8494873,297.9246826,295.2416687,296.2946167,298.5450439,296.2029419,297.9236145,295.6916199,296.6486816,298.5363159,296.574707,7.98E-05,1.64E-05,1.09E-05,1.39E-05,1.27E-05,0.000289511,5.96E-05,3.95E-05,5.04E-05,4.59E-05,0.000250987,5.17E-05,3.43E-05,4.37E-05,3.98E-05,317.46698,287.2595215,287.2644348,287.3105469,287.2674561,322.4291077,286.8033752,286.8050537,286.8090515,286.805481,322.6088867,286.8390503,286.8407288,286.8446045,286.8413391,114569.8359,-8.96E-10,-3.28E-10,-1.16E-08,-4.26E-09,-8.38E-09,-3.07E-09,294.7900085,295.6564636,296.9624939,297.0588379,295.5984192,296.8315735,296.9319458,286.0811157,286.0415649,286.0590515,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5907288,296.8174438,296.9186401,0,0,0,0,0,0,0.000304253,0.001103509,0.000956661,0.000138077,0.000500742,0.000434103,0.000133701,0.000484975,0.000420448,2.14E-08,4.30E-08,8.83E-08,1.79E-07,7.71E-08,1.56E-07,0.027568649,0.01100807,0.08315304,0.029611624,0.085736569,0.0316738,1.87E-07,3.78E-07,0.196458258,0.072293494,-7.65E-12,1131.066012,114.5698359,114.5698359,60620.04713
548,1.88E+07,296.5741882,295.5588684,295.8391113,299.3609924,295.8609619,297.9393616,295.2979126,296.3253479,298.5949707,296.2380676,297.9364014,295.7427673,296.6766357,298.5722046,296.6065369,7.77E-05,1.60E-05,1.06E-05,1.35E-05,1.23E-05,0.000281783,5.81E-05,3.85E-05,4.91E-05,4.47E-05,0.000244285,5.03E-05,3.33E-05,4.25E-05,3.87E-05,317.459137,287.262085,287.2670288,287.3135071,287.2700806,322.2993774,286.8122253,286.8141174,286.8185425,286.8145752,322.5075378,286.8478088,286.8497314,286.8540955,286.8503723,98509.32031,-8.48E-10,-3.10E-10,-1.10E-08,-4.03E-09,-7.94E-09,-2.90E-09,294.7799988,295.6563721,296.9594116,297.0562134,295.5984192,296.8309631,296.931488,286.0810242,286.0398254,286.0577698,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5908508,296.8174133,296.9186096,0,0,0,0,0,0,0.00029613,0.001074046,0.000931118,0.000134385,0.000487369,0.000422513,0.000130137,0.000472035,0.000409222,2.08E-08,4.18E-08,8.60E-08,1.74E-07,7.51E-08,1.52E-07,0.02756867,0.011008111,0.083153126,0.029611798,0.085736644,0.031673951,1.82E-07,3.67E-07,0.19645844,0.072293861,-7.25E-12,1131.066012,98.50932031,98.50932031,60718.55645
549,1.88E+07,296.5778809,295.5726929,295.8491211,299.3537598,295.8723145,297.9537354,295.3521423,296.3551331,298.6424561,296.2721558,297.9489746,295.7922058,296.7038269,298.6062317,296.6374512,7.56E-05,1.56E-05,1.03E-05,1.32E-05,1.20E-05,0.00027426,5.65E-05,3.74E-05,4.78E-05,4.35E-05,0.000237764,4.90E-05,3.24E-05,4.14E-05,3.77E-05,317.4517212,287.2645874,287.2695618,287.3163757,287.2726135,322.1759949,286.8210449,286.8231506,286.8280334,286.8236694,322.4114685,286.8564148,286.8586121,286.8634949,286.8592834,84595.14844,-8.04E-10,-2.94E-10,-1.04E-08,-3.82E-09,-7.52E-09,-2.75E-09,294.769989,295.656311,296.9564514,297.053833,295.5984192,296.8304138,296.9310303,286.0809326,286.038208,286.0565491,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5909424,296.8173523,296.9185791,0,0,0,0,0,0,0.000288224,0.001045369,0.000906258,0.000130796,0.000474355,0.00041123,0.000126664,0.000459435,0.000398298,2.02E-08,4.07E-08,8.37E-08,1.69E-07,7.31E-08,1.47E-07,0.02756869,0.011008152,0.08315321,0.029611967,0.085736717,0.031674098,1.77E-07,3.57E-07,0.196458617,0.072294218,-6.87E-12,1131.066012,84.59514844,84.59514844,60803.1516
550,1.88E+07,296.5815125,295.5863037,295.8590088,299.346283,295.8835144,297.9678345,295.404541,296.3840942,298.6875916,296.3052368,297.9612732,295.8400574,296.7302246,298.6384583,296.6674805,7.36E-05,1.52E-05,1.00E-05,1.28E-05,1.17E-05,0.000266937,5.50E-05,3.64E-05,4.65E-05,4.23E-05,0.000231415,4.77E-05,3.16E-05,4.03E-05,3.67E-05,317.4447937,287.2669983,287.2719727,287.3191528,287.2750549,322.0586548,286.829834,286.8321533,286.8375549,286.8327332,322.3203125,286.8649902,286.8674011,286.8728333,286.8681335,72579.73438,-7.61E-10,-2.79E-10,-9.89E-09,-3.62E-09,-7.12E-09,-2.61E-09,294.7600098,295.6562805,296.9534912,297.0514221,295.5984192,296.8298645,296.9306335,286.0808716,286.0366516,286.0554199,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5910645,296.8172913,296.9185791,0,0,0,0,0,0,0.000280529,0.001017459,0.000882061,0.000127304,0.000461692,0.000400252,0.000123283,0.000447167,0.000387662,1.97E-08,3.96E-08,8.14E-08,1.64E-07,7.11E-08,1.43E-07,0.02756871,0.011008192,0.083153291,0.029612131,0.085736788,0.031674241,1.72E-07,3.46E-07,0.196458789,0.072294564,-6.50E-12,1131.066012,72.57973438,72.57973437,60875.73134
551,1.88E+07,296.5851135,295.5997009,295.8687439,299.338623,295.8945618,297.9815979,295.4551392,296.4121704,298.7304993,296.3373718,297.9733582,295.8863525,296.7559204,298.6689758,296.6966858,7.16E-05,1.48E-05,9.78E-06,1.25E-05,1.14E-05,0.000259811,5.35E-05,3.55E-05,4.52E-05,4.12E-05,0.000225237,4.64E-05,3.07E-05,3.92E-05,3.57E-05,317.4382629,287.2693176,287.2743225,287.3218079,287.2774048,321.9472961,286.838562,286.8411255,286.8470764,286.8417358,322.2340088,286.8734131,286.8760986,286.8820801,286.8768616,62232.81641,-7.21E-10,-2.64E-10,-9.37E-09,-3.43E-09,-6.75E-09,-2.47E-09,294.75,295.65625,296.9507751,297.0492249,295.5984192,296.8293762,296.9302368,286.0808105,286.0351868,286.0543518,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.591156,296.8172302,296.9185486,0,0,0,0,0,0,0.00027304,0.000990293,0.000858511,0.000123904,0.000449363,0.000389564,0.000119992,0.00043523,0.000377313,1.92E-08,3.86E-08,7.92E-08,1.59E-07,6.92E-08,1.39E-07,0.027568729,0.01100823,0.083153371,0.02961229,0.085736857,0.03167438,1.68E-07,3.36E-07,0.196458957,0.0722949,-6.16E-12,1131.066012,62.23281641,62.23281641,60937.96415
