,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
552,1.88E+07,296.5887146,295.612915,295.8783264,299.33078,295.9054565,297.9951172,295.5040894,296.4394836,298.7713318,296.3685608,297.985199,295.9311829,296.7808838,298.697937,296.7250977,6.97E-05,1.44E-05,9.51E-06,1.21E-05,1.11E-05,0.000252873,5.21E-05,3.45E-05,4.40E-05,4.01E-05,0.000219224,4.52E-05,2.99E-05,3.82E-05,3.48E-05,317.4321289,287.2715454,287.2765808,287.3243713,287.2796936,321.8414917,286.8472595,286.8500366,286.8565674,286.850708,322.1522522,286.8817444,286.8846741,286.8912354,286.8854675,53343.35938,-6.83E-10,-2.50E-10,-8.88E-09,-3.25E-09,-6.39E-09,-2.34E-09,294.7399902,295.65625,296.9480591,297.0470886,295.5984192,296.8288879,296.9298401,286.0807495,286.0338135,286.0533447,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5912781,296.8171692,296.9185486,0,0,0,0,0,0,0.00026575,0.000963852,0.000835589,0.000120596,0.000437367,0.000379162,0.000116789,0.000423608,0.00036724,1.87E-08,3.75E-08,7.71E-08,1.54E-07,6.73E-08,1.35E-07,0.027568748,0.011008268,0.083153448,0.029612444,0.085736925,0.031674515,1.63E-07,3.26E-07,0.19645912,0.072295226,-5.84E-12,1131.066012,53.34335938,53.34335937,60991.30751
553,1.88E+07,296.5922546,295.625885,295.8877869,299.3227844,295.9162292,298.0083313,295.5513916,296.4660034,298.8101807,296.3988953,297.9968567,295.9746094,296.8051758,298.7253418,296.7527466,6.79E-05,1.40E-05,9.26E-06,1.18E-05,1.08E-05,0.000246123,5.07E-05,3.36E-05,4.29E-05,3.90E-05,0.00021337,4.40E-05,2.91E-05,3.72E-05,3.38E-05,317.4263611,287.2737122,287.2787781,287.3268433,287.2818909,321.7411804,286.8558655,286.8588867,286.8660278,286.8595886,322.0747375,286.8899536,286.8931274,286.9002686,286.8939819,45720.17188,-6.47E-10,-2.37E-10,-8.41E-09,-3.08E-09,-6.06E-09,-2.22E-09,294.730011,295.6562195,296.9455261,297.0449829,295.5984192,296.8284302,296.9295044,286.0806885,286.0325317,286.0523682,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5913696,296.8171082,296.9185486,0,0,0,0,0,0,0.000258655,0.000938118,0.000813279,0.000117376,0.000425687,0.00036904,0.000113671,0.0004123,0.000357433,1.82E-08,3.65E-08,7.51E-08,1.50E-07,6.55E-08,1.31E-07,0.027568766,0.011008304,0.083153523,0.029612594,0.08573699,0.031674646,1.59E-07,3.17E-07,0.196459279,0.072295544,-5.53E-12,1131.066012,45.72017188,45.72017187,61037.02768
554,1.88E+07,296.5957642,295.6387024,295.8971252,299.3146057,295.9267273,298.0213318,295.5971375,296.4917908,298.8471069,296.4282227,298.0082703,296.0166626,296.8288269,298.7513123,296.7796326,6.60E-05,1.36E-05,9.01E-06,1.15E-05,1.05E-05,0.000239552,4.94E-05,3.27E-05,4.17E-05,3.80E-05,0.000207674,4.28E-05,2.83E-05,3.62E-05,3.29E-05,317.420929,287.2757874,287.2808838,287.3292236,287.2840271,321.6460571,286.8643799,286.8676453,286.8754272,286.8683777,322.0014038,286.8980103,286.9014587,286.9091492,286.9023438,39192.24609,-6.13E-10,-2.24E-10,-7.97E-09,-2.91E-09,-5.74E-09,-2.10E-09,294.7200012,295.65625,296.9431152,297.0430298,295.5984192,296.8280029,296.9291687,286.0806274,286.031311,286.0514832,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5914612,296.8170776,296.9185486,0,0,0,0,0,0,0.00025175,0.000913071,0.000791565,0.000114243,0.000414321,0.000359185,0.000110636,0.000401293,0.000347891,1.77E-08,3.55E-08,7.30E-08,1.45E-07,6.38E-08,1.27E-07,0.027568783,0.01100834,0.083153596,0.029612739,0.085737054,0.031674773,1.54E-07,3.08E-07,0.196459433,0.072295852,-5.24E-12,1131.066012,39.19224609,39.19224609,61076.21993
555,1.88E+07,296.5992432,295.6512756,295.906311,299.3063354,295.9371338,298.0340576,295.641449,296.5168762,298.8822937,296.4567871,298.0195313,296.0574951,296.8518677,298.7759399,296.8058167,6.43E-05,1.32E-05,8.77E-06,1.12E-05,1.02E-05,0.000233149,4.80E-05,3.18E-05,4.06E-05,3.70E-05,0.000202102,4.16E-05,2.76E-05,3.52E-05,3.20E-05,317.415741,287.277832,287.2829285,287.3315125,287.2860718,321.555481,286.8728333,286.8763733,286.8848267,286.8771667,321.9327087,286.9058533,286.9095154,286.9177856,286.9104309,33608.17578,-5.81E-10,-2.13E-10,-7.55E-09,-2.76E-09,-5.43E-09,-1.99E-09,294.7099915,295.6561279,296.9403381,297.0420227,295.5984192,296.8276062,296.928833,286.0805664,286.0301209,286.0507202,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5915527,296.8170166,296.9185486,0,0,0,0,0,0,0.000245028,0.000888692,0.000770432,0.000111194,0.000403269,0.000349641,0.000107681,0.000390567,0.000338557,1.72E-08,3.46E-08,7.11E-08,1.41E-07,6.21E-08,1.24E-07,0.027568801,0.011008374,0.083153667,0.02961288,0.085737116,0.031674896,1.50E-07,2.99E-07,0.196459584,0.072296151,-4.96E-12,1131.066012,33.60817578,33.60817578,61109.8281
556,1.88E+07,296.6026917,295.6636963,295.9153748,299.2978821,295.9473572,298.0465698,295.6844177,296.5413208,298.9158325,296.4845581,298.0305786,296.0970764,296.8742981,298.7993164,296.8313599,6.26E-05,1.29E-05,8.54E-06,1.09E-05,9.92E-06,0.000226927,4.68E-05,3.10E-05,3.95E-05,3.60E-05,0.00019674,4.05E-05,2.68E-05,3.43E-05,3.12E-05,317.4109497,287.2797546,287.2848816,287.3337097,287.2880554,321.4700012,286.8811646,286.8849487,286.8940735,286.8857727,321.8669434,286.9136658,286.917572,286.9263916,286.9185181,28834.72852,-5.50E-10,-2.01E-10,-7.15E-09,-2.62E-09,-5.15E-09,-1.88E-09,294.7000122,295.6561279,296.9381104,297.0401611,295.5984192,296.82724,296.9285278,286.0805359,286.0290222,286.0499268,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5916443,296.8169861,296.9185791,0,0,0,0,0,0,0.000238487,0.000864965,0.000749861,0.000108225,0.000392497,0.00034025,0.000104807,0.000380144,0.000329575,1.67E-08,3.37E-08,6.92E-08,1.37E-07,6.04E-08,1.20E-07,0.027568817,0.011008408,0.083153736,0.029613017,0.085737176,0.031675017,1.46E-07,2.91E-07,0.19645973,0.072296442,-4.70E-12,1131.066012,28.83472852,28.83472852,61138.66283
557,1.88E+07,296.6061096,295.6759338,295.9243164,299.2893677,295.957489,298.0588684,295.7260437,296.565094,298.9478149,296.5116272,298.0414734,296.1355286,296.8961792,298.8214722,296.8562317,6.09E-05,1.25E-05,8.31E-06,1.06E-05,9.65E-06,0.000220871,4.55E-05,3.01E-05,3.85E-05,3.50E-05,0.000191481,3.95E-05,2.61E-05,3.33E-05,3.04E-05,317.4064331,287.2816467,287.2867737,287.3358459,287.289978,321.3890076,286.8894043,286.8934021,286.9032288,286.8942871,321.8047485,286.9213257,286.9254456,286.9348755,286.9264526,24755.76172,-5.21E-10,-1.91E-10,-6.77E-09,-2.48E-09,-4.88E-09,-1.78E-09,294.6900024,295.6561279,296.9359741,297.0383606,295.5984192,296.8268738,296.9282532,286.0804749,286.0280151,286.0491638,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5917358,296.8169861,296.9186096,0,0,0,0,0,0,0.00023212,0.00084187,0.00072984,0.000105335,0.000382014,0.000331174,0.000102009,0.000369999,0.000320766,1.63E-08,3.28E-08,6.73E-08,1.33E-07,5.88E-08,1.17E-07,0.027568834,0.011008441,0.083153803,0.02961315,0.085737235,0.031675133,1.42E-07,2.83E-07,0.196459872,0.072296724,-4.45E-12,1131.066012,24.75576172,24.75576172,61163.4186
558,1.88E+07,296.6094971,295.6879578,295.9332886,299.2807312,295.9674988,298.0709229,295.766449,296.5884399,298.9782715,296.5379944,298.0521851,296.1728821,296.917511,298.8424988,296.8805237,5.93E-05,1.22E-05,8.09E-06,1.03E-05,9.40E-06,0.000214975,4.43E-05,2.93E-05,3.74E-05,3.41E-05,0.000186367,3.84E-05,2.54E-05,3.25E-05,2.95E-05,317.4022217,287.2834473,287.2886047,287.3378906,287.2918091,321.3123169,286.8974915,286.9017639,286.9122925,286.9026794,321.7458801,286.928833,286.933197,286.9432068,286.9342346,21270.6543,-4.94E-10,-1.81E-10,-6.41E-09,-2.35E-09,-4.62E-09,-1.69E-09,294.6799927,295.6561584,296.9339294,297.0366211,295.5984192,296.8265381,296.9279785,286.0804443,286.0270386,286.0484314,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5918274,296.8169556,296.9186401,0,0,0,0,0,0,0.000225922,0.000819393,0.000710353,0.000102522,0.000371813,0.000322335,9.93E-05,0.000360122,0.000312199,1.59E-08,3.19E-08,6.55E-08,1.29E-07,5.72E-08,1.13E-07,0.02756885,0.011008473,0.083153869,0.029613279,0.085737292,0.031675247,1.39E-07,2.75E-07,0.196460011,0.072296999,-4.22E-12,1131.066012,21.2706543,21.2706543,61184.68925
559,1.88E+07,296.6128235,295.6998291,295.9421387,299.2719727,295.9773865,298.0827942,295.805603,296.6111755,299.0073242,296.5636902,298.0627441,296.209137,296.938324,298.8623962,296.9042053,5.77E-05,1.19E-05,7.87E-06,1.00E-05,9.15E-06,0.000209221,4.31E-05,2.86E-05,3.64E-05,3.32E-05,0.000181386,3.74E-05,2.48E-05,3.16E-05,2.88E-05,317.3981628,287.2852173,287.2903748,287.3398743,287.2935791,321.2395935,286.9054871,286.9099731,286.9212341,286.9109497,321.6899719,286.9362183,286.9407959,286.9513855,286.941864,18292.65625,-4.68E-10,-1.71E-10,-6.08E-09,-2.22E-09,-4.38E-09,-1.60E-09,294.6700134,295.6560669,296.9318237,297.0346985,295.5984192,296.8262024,296.9277344,286.0803833,286.026123,286.047699,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5918884,296.8169556,296.9187012,0,0,0,0,0,0,0.000219891,0.000797516,0.000691387,9.98E-05,0.000361908,0.000313738,9.66E-05,0.000350484,0.000303854,1.54E-08,3.10E-08,6.38E-08,1.26E-07,5.57E-08,1.10E-07,0.027568865,0.011008504,0.083153933,0.029613405,0.085737348,0.031675357,1.35E-07,2.67E-07,0.196460146,0.072297266,-4.00E-12,1131.066012,18.29265625,18.29265625,61202.98191
560,1.88E+07,296.6161499,295.7115173,295.9508362,299.2631531,295.9871521,298.0944824,295.8436279,296.6333008,299.0350037,296.5887146,298.0731506,296.2443848,296.9586182,298.8812561,296.9273071,5.61E-05,1.16E-05,7.66E-06,9.78E-06,8.90E-06,0.000203643,4.20E-05,2.78E-05,3.55E-05,3.23E-05,0.000176541,3.64E-05,2.41E-05,3.07E-05,2.80E-05,317.3943481,287.2868958,287.2920837,287.3417969,287.2953186,321.1705933,286.9133911,286.9181213,286.9300842,286.9191284,321.637146,286.9434509,286.9482422,286.9593811,286.9493408,15746.97363,-4.43E-10,-1.62E-10,-5.76E-09,-2.11E-09,-4.15E-09,-1.52E-09,294.6600037,295.6559753,296.9295654,297.0328369,295.5984192,296.8258972,296.9274902,286.0803528,286.025238,286.0470276,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.59198,296.8169556,296.9187622,0,0,0,0,0,0,0.00021402,0.000776223,0.000672928,9.71E-05,0.000352234,0.000305364,9.41E-05,0.000341138,0.000295738,1.50E-08,3.02E-08,6.20E-08,1.22E-07,5.42E-08,1.07E-07,0.02756888,0.011008534,0.083153995,0.029613527,0.085737402,0.031675464,1.31E-07,2.59E-07,0.196460277,0.072297525,-3.78E-12,1131.066012,15.74697363,15.74697363,61218.72888
561,1.88E+07,296.6194458,295.723053,295.9594421,299.2542419,295.9967957,298.105957,295.8805542,296.6549072,299.0614319,296.6131592,298.0834045,296.278656,296.9784241,298.8991699,296.9498901,5.46E-05,1.13E-05,7.46E-06,9.52E-06,8.66E-06,0.000198203,4.08E-05,2.70E-05,3.45E-05,3.14E-05,0.000171827,3.54E-05,2.34E-05,2.99E-05,2.72E-05,317.3907471,287.2885437,287.2937622,287.3436279,287.2969971,321.1052551,286.9211426,286.9261169,286.9388123,286.9271545,321.5871582,286.9505005,286.9555054,286.9672241,286.9566345,13569.62305,-4.20E-10,-1.54E-10,-5.45E-09,-1.99E-09,-3.93E-09,-1.44E-09,294.6499939,295.6558838,296.9273682,297.0310669,295.5984192,296.8256226,296.9272461,286.0802917,286.0243835,286.0463867,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.592041,296.8169861,296.9188232,0,0,0,0,0,0,0.000208306,0.000755498,0.000654961,9.45E-05,0.000342833,0.000297212,9.15E-05,0.000332026,0.000287841,1.46E-08,2.94E-08,6.04E-08,1.19E-07,5.27E-08,1.04E-07,0.027568895,0.011008563,0.083154055,0.029613646,0.085737455,0.031675568,1.28E-07,2.52E-07,0.196460405,0.072297777,-3.59E-12,1131.066012,13.56962305,13.56962305,61232.2985
562,1.88E+07,296.6227112,295.734436,295.9679565,299.2452393,296.0063171,298.1172485,295.9164429,296.6759949,299.0866394,296.6369934,298.0935364,296.3120117,296.9977417,298.9161377,296.9719238,5.32E-05,1.10E-05,7.26E-06,9.26E-06,8.43E-06,0.00019291,3.97E-05,2.63E-05,3.36E-05,3.06E-05,0.000167239,3.45E-05,2.28E-05,2.91E-05,2.65E-05,317.3873596,287.2901306,287.2953491,287.3453979,287.298584,321.0434265,286.9287415,286.93396,286.9473877,286.9350281,321.539917,286.957428,286.962616,286.974884,286.9637756,11706.01563,-3.98E-10,-1.46E-10,-5.17E-09,-1.89E-09,-3.72E-09,-1.36E-09,294.6400146,295.6557922,296.925293,297.0293579,295.5984192,296.8253479,296.9270325,286.0802612,286.0235596,286.0457764,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5921326,296.8169861,296.9188843,0,0,0,0,0,0,0.000202745,0.000735327,0.000637474,9.20E-05,0.000333681,0.000289277,8.91E-05,0.00032316,0.000280155,1.42E-08,2.86E-08,5.88E-08,1.15E-07,5.13E-08,1.01E-07,0.027568909,0.011008592,0.083154114,0.029613761,0.085737506,0.031675669,1.24E-07,2.45E-07,0.196460529,0.072298022,-3.40E-12,1131.066012,11.70601563,11.70601562,61244.00452
563,1.88E+07,296.625946,295.745636,295.9763489,299.2361755,296.0157776,298.1283875,295.9513245,296.6965637,299.1107483,296.6602783,298.1035156,296.3444824,297.0166321,298.9322205,296.9934692,5.18E-05,1.07E-05,7.06E-06,9.01E-06,8.21E-06,0.000187759,3.87E-05,2.56E-05,3.27E-05,2.98E-05,0.000162774,3.35E-05,2.22E-05,2.83E-05,2.58E-05,317.3841858,287.2916565,287.296875,287.3471069,287.3001404,320.9849548,286.9362183,286.9416504,286.9558105,286.942749,321.4952393,286.9641418,286.9695435,286.9823608,286.9707336,10109.61523,-3.77E-10,-1.38E-10,-4.89E-09,-1.79E-09,-3.52E-09,-1.29E-09,294.6300049,295.6557007,296.9232483,297.02771,295.5984192,296.8250732,296.9268188,286.0802002,286.0227966,286.0452271,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5921936,296.8170471,296.9189453,0,0,0,0,0,0,0.000197332,0.000715694,0.000620454,8.96E-05,0.000324772,0.000281554,8.67E-05,0.000314531,0.000272675,1.39E-08,2.78E-08,5.72E-08,1.12E-07,5.00E-08,9.84E-08,0.027568923,0.01100862,0.083154171,0.029613873,0.085737556,0.031675768,1.21E-07,2.38E-07,0.19646065,0.07229826,-3.22E-12,1131.066012,10.10961523,10.10961523,61254.11413
564,1.88E+07,296.6291504,295.7566834,295.9846191,299.2270813,296.0250854,298.1393433,295.98526,296.7166443,299.133728,296.6829834,298.1134033,296.3760681,297.0350952,298.9474487,297.0145264,5.04E-05,1.04E-05,6.88E-06,8.77E-06,7.99E-06,0.000182767,3.77E-05,2.49E-05,3.18E-05,2.90E-05,0.000158445,3.26E-05,2.16E-05,2.76E-05,2.51E-05,317.3813171,287.2931213,287.2983398,287.3487244,287.3016357,320.9302673,286.9434509,286.9490662,286.9639587,286.9502258,321.4535522,286.9706421,286.9761963,286.9895325,286.9774475,8738.119141,-3.57E-10,-1.31E-10,-4.64E-09,-1.70E-09,-3.34E-09,-1.22E-09,294.6199951,295.6557617,296.9221497,297.0267944,295.5983887,296.8248291,296.9266357,286.0801697,286.0221863,286.0447388,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5922546,296.8170776,296.9190369,0,0,0,0,0,0,0.000192062,0.000696577,0.000603881,8.72E-05,0.000316061,0.000274003,8.44E-05,0.000306167,0.000265423,1.35E-08,2.71E-08,5.57E-08,1.09E-07,4.86E-08,9.57E-08,0.027568936,0.011008647,0.083154227,0.029613982,0.085737605,0.031675863,1.18E-07,2.32E-07,0.196460768,0.072298492,-3.05E-12,1131.066012,8.738119141,8.738119141,61262.85225
565,1.88E+07,296.6323242,295.7675781,295.9927979,299.2178955,296.0343323,298.1501465,296.0182495,296.7362671,299.1556396,296.7052002,298.1231384,296.4068604,297.0531006,298.9618835,297.0351257,4.90E-05,1.01E-05,6.69E-06,8.54E-06,7.77E-06,0.000177864,3.66E-05,2.43E-05,3.10E-05,2.82E-05,0.000154196,3.18E-05,2.10E-05,2.68E-05,2.44E-05,317.378418,287.2945557,287.2998047,287.3503418,287.3031006,320.8779907,286.9505615,286.9563904,286.9719849,286.9575806,321.4137268,286.9770203,286.9827576,286.9966125,286.9840393,7548.658691,-3.38E-10,-1.24E-10,-4.39E-09,-1.61E-09,-3.16E-09,-1.16E-09,294.6099854,295.6555786,296.9207153,297.0256348,295.5983887,296.8246155,296.9264526,286.0801392,286.0215454,286.044281,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5923157,296.8171387,296.9191284,0,0,0,0,0,0,0.00018692,0.000677927,0.000587713,8.48E-05,0.000307614,0.000266677,8.21E-05,0.000297954,0.000258306,1.31E-08,2.64E-08,5.42E-08,1.06E-07,4.73E-08,9.30E-08,0.027568949,0.011008673,0.083154281,0.029614087,0.085737652,0.031675956,1.15E-07,2.25E-07,0.196460883,0.072298717,-2.89E-12,1131.066012,7.548658691,7.548658691,61270.40091
566,1.88E+07,296.6354675,295.778595,296.0011292,299.2070923,296.0431519,298.1607666,296.0506897,296.7557068,299.1753845,296.726532,298.1327515,296.4371643,297.0710144,298.9744263,297.0548401,4.77E-05,9.83E-06,6.51E-06,8.31E-06,7.57E-06,0.00017312,3.57E-05,2.36E-05,3.01E-05,2.74E-05,0.000150082,3.09E-05,2.05E-05,2.61E-05,2.38E-05,317.3758545,287.295929,287.301178,287.3518677,287.3044739,320.828949,286.957489,286.9635315,286.9798279,286.9647522,321.3764038,286.9831848,286.9891052,287.0034485,286.9904175,6539.677246,-3.20E-10,-1.17E-10,-4.16E-09,-1.52E-09,-3.00E-09,-1.10E-09,294.6000061,295.6555786,296.9194946,297.0246887,295.5983887,296.8244019,296.9262695,286.0801086,286.0209656,286.0438538,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5923767,296.8171692,296.91922,0,0,0,0,0,0,0.000181928,0.000659819,0.000572014,8.26E-05,0.000299386,0.000259545,7.99E-05,0.000290008,0.000251415,1.28E-08,2.57E-08,5.27E-08,1.03E-07,4.60E-08,9.05E-08,0.027568962,0.011008699,0.083154334,0.02961419,0.085737698,0.031676047,1.12E-07,2.19E-07,0.196460994,0.072298936,-2.74E-12,1131.066012,6.539677246,6.539677246,61276.94059
567,1.88E+07,296.6385803,295.7894592,296.0093384,299.1963806,296.0518494,298.1712036,296.0822754,296.7747192,299.1940613,296.747345,298.1422119,296.4667053,297.0885315,298.9862671,297.0740967,4.64E-05,9.57E-06,6.34E-06,8.09E-06,7.36E-06,0.000168477,3.47E-05,2.30E-05,2.93E-05,2.67E-05,0.000146059,3.01E-05,1.99E-05,2.54E-05,2.32E-05,317.373291,287.2972717,287.3025513,287.353363,287.3058472,320.7822876,286.9642944,286.9705505,286.9875183,286.9718018,321.3408508,286.9892273,286.9953003,287.0101624,286.9966431,5662.52002,-3.03E-10,-1.11E-10,-3.94E-09,-1.44E-09,-2.84E-09,-1.04E-09,294.5899963,295.6553955,296.9181824,297.0236206,295.5983887,296.8241882,296.9260864,286.0800476,286.0203857,286.0434265,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5924377,296.8172607,296.9193115,0,0,0,0,0,0,0.000177057,0.000642153,0.000556699,8.04E-05,0.000291383,0.000252604,7.78E-05,0.000282229,0.000244675,1.24E-08,2.50E-08,5.13E-08,9.99E-08,4.48E-08,8.80E-08,0.027568975,0.011008724,0.083154385,0.02961429,0.085737743,0.031676135,1.09E-07,2.13E-07,0.196461103,0.072299149,-2.59E-12,1131.066012,5.66252002,5.66252002,61282.60311
568,1.88E+07,296.6416626,295.8002014,296.0174866,299.1855774,296.0604248,298.181488,296.1130676,296.7933044,299.211853,296.7676392,298.1516113,296.4955444,297.1056824,298.997406,297.0929565,4.52E-05,9.31E-06,6.17E-06,7.87E-06,7.17E-06,0.000163995,3.38E-05,2.24E-05,2.86E-05,2.60E-05,0.000142171,2.93E-05,1.94E-05,2.48E-05,2.25E-05,317.3712158,287.2985229,287.3038025,287.3547363,287.3071289,320.7393494,286.9707947,286.9772034,286.9947815,286.9784851,321.3083496,286.9949646,287.0011902,287.016449,287.002533,4909.636719,-2.87E-10,-1.05E-10,-3.73E-09,-1.37E-09,-2.69E-09,-9.84E-10,294.5799866,295.6556091,296.918335,297.0238342,295.5983887,296.8239746,296.9259338,286.0800476,286.0200195,286.0431519,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5924988,296.8173218,296.9194031,0,0,0,0,0,0,0.000172319,0.000624965,0.000541799,7.82E-05,0.00028354,0.000245808,7.57E-05,0.000274721,0.000238162,1.21E-08,2.43E-08,4.99E-08,9.72E-08,4.36E-08,8.56E-08,0.027568987,0.011008748,0.083154435,0.029614387,0.085737787,0.03167622,1.06E-07,2.07E-07,0.196461208,0.072299356,-2.45E-12,1131.066012,4.909636719,4.909636719,61287.51275
569,1.88E+07,296.6447144,295.8108215,296.0255432,299.1747437,296.0689087,298.1916199,296.1430664,296.8115234,299.2286987,296.7875061,298.1608582,296.5236816,297.122467,299.0078735,297.1113586,4.40E-05,9.06E-06,6.00E-06,7.66E-06,6.97E-06,0.000159581,3.29E-05,2.18E-05,2.78E-05,2.53E-05,0.000138345,2.85E-05,1.89E-05,2.41E-05,2.19E-05,317.3689575,287.2997742,287.3050537,287.3561096,287.3083801,320.6976013,286.9772644,286.9838867,287.0021362,286.985199,321.2766113,287.0007019,287.0070496,287.0227966,287.0084534,4260.704102,-2.72E-10,-9.95E-11,-3.53E-09,-1.29E-09,-2.55E-09,-9.31E-10,294.5700073,295.6554565,296.9170837,297.0228271,295.5983887,296.8237915,296.9257813,286.0800171,286.0195007,286.0427856,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5925293,296.8173828,296.9194946,0,0,0,0,0,0,0.000167705,0.000608232,0.000527292,7.61E-05,0.000275986,0.000239259,7.37E-05,0.000267326,0.000231752,1.18E-08,2.36E-08,4.86E-08,9.45E-08,4.24E-08,8.32E-08,0.027568998,0.011008772,0.083154483,0.029614482,0.085737829,0.031676304,1.03E-07,2.01E-07,0.196461311,0.072299557,-2.32E-12,1131.066012,4.260704102,4.260704102,61291.77345
570,1.88E+07,296.6477661,295.8213196,296.0335083,299.1638794,296.0772705,298.2015991,296.1723633,296.8293457,299.2446899,296.8069153,298.1700134,296.5511475,297.138916,299.0177002,297.1293945,4.28E-05,8.82E-06,5.84E-06,7.45E-06,6.79E-06,0.000155307,3.20E-05,2.12E-05,2.70E-05,2.46E-05,0.00013464,2.77E-05,1.84E-05,2.34E-05,2.13E-05,317.3668518,287.3009949,287.3062744,287.3574524,287.3096008,320.6582031,286.9836121,286.990387,287.0092773,286.9917297,321.2466736,287.0062561,287.0127258,287.0289307,287.0141602,3701.726563,-2.58E-10,-9.43E-11,-3.35E-09,-1.22E-09,-2.41E-09,-8.82E-10,294.5599976,295.655304,296.9158936,297.0218811,295.5983887,296.8236084,296.9256592,286.0799866,286.0190125,286.0424194,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5925903,296.8174744,296.9196167,0,0,0,0,0,0,0.000163215,0.000591947,0.000513174,7.41E-05,0.000268598,0.000232854,7.17E-05,0.000260167,0.000225546,1.15E-08,2.30E-08,4.73E-08,9.18E-08,4.13E-08,8.09E-08,0.02756901,0.011008795,0.083154531,0.029614574,0.085737871,0.031676384,1.00E-07,1.96E-07,0.196461411,0.072299753,-2.20E-12,1131.066012,3.701726563,3.701726562,61295.47518
571,1.88E+07,296.6507568,295.8314514,296.0413818,299.1529846,296.0855408,298.2114258,296.2006836,296.8468018,299.2598572,296.8258972,298.1790771,296.5779419,297.1550293,299.0269165,297.1470337,4.17E-05,8.58E-06,5.69E-06,7.26E-06,6.61E-06,0.000151149,3.11E-05,2.06E-05,2.63E-05,2.40E-05,0.000131035,2.70E-05,1.79E-05,2.28E-05,2.08E-05,317.3648682,287.3021545,287.3074341,287.3587341,287.310791,320.6210327,286.9897766,286.9967041,287.0162659,286.9980774,321.2184143,287.0116272,287.0182495,287.0348816,287.0197144,3219.421631,-2.44E-10,-8.93E-11,-3.17E-09,-1.16E-09,-2.28E-09,-8.36E-10,294.5499878,295.6551819,296.9147949,297.0209961,295.5983887,296.8234558,296.9255066,286.0799561,286.0185852,286.0420837,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5926514,296.8175659,296.9197083,0,0,0,0,0,0,0.000158846,0.000576098,0.000499434,7.21E-05,0.000261407,0.00022662,6.98E-05,0.000253201,0.000219507,1.11E-08,2.24E-08,4.60E-08,8.93E-08,4.02E-08,7.87E-08,0.027569021,0.011008817,0.083154577,0.029614663,0.085737911,0.031676463,9.74E-08,1.90E-07,0.196461509,0.072299943,-2.08E-12,1131.066012,3.219421631,3.219421631,61298.6946
572,1.88E+07,296.6537476,295.8414612,296.0491333,299.1421509,296.093689,298.2211304,296.228302,296.8638306,299.274292,296.8443909,298.1880493,296.6040649,297.1707459,299.035614,297.1641846,4.05E-05,8.35E-06,5.53E-06,7.06E-06,6.43E-06,0.000147102,3.03E-05,2.01E-05,2.56E-05,2.33E-05,0.000127526,2.63E-05,1.74E-05,2.22E-05,2.02E-05,317.3630066,287.3032837,287.3085632,287.3599548,287.3119507,320.5858765,286.9957581,287.0028687,287.0230408,287.0042725,321.1917419,287.0168762,287.0236206,287.0406799,287.025116,2802.828613,-2.31E-10,-8.46E-11,-3.00E-09,-1.10E-09,-2.16E-09,-7.91E-10,294.5400085,295.6550598,296.9137268,297.0201416,295.5983887,296.8233032,296.9253845,286.079895,286.0181274,286.041748,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5926819,296.8176575,296.9198303,0,0,0,0,0,0,0.000154593,0.000560673,0.000486062,7.02E-05,0.000254408,0.000220552,6.79E-05,0.000246422,0.00021363,1.08E-08,2.18E-08,4.48E-08,8.68E-08,3.91E-08,7.65E-08,0.027569032,0.011008839,0.083154622,0.02961475,0.08573795,0.03167654,9.48E-08,1.85E-07,0.196461603,0.072300128,-1.97E-12,1131.066012,2.802828613,2.802828613,61301.49743
573,1.88E+07,296.6566772,295.8512878,296.0567627,299.1313782,296.1016541,298.2306824,296.2551575,296.8804626,299.2880554,296.8624268,298.1969604,296.6294861,297.1860657,299.0438232,297.1809387,3.95E-05,8.13E-06,5.39E-06,6.87E-06,6.26E-06,0.000143164,2.95E-05,1.95E-05,2.49E-05,2.27E-05,0.000124113,2.56E-05,1.69E-05,2.16E-05,1.97E-05,317.3612976,287.3043518,287.3096619,287.361145,287.3130493,320.5527649,287.0015869,287.0088501,287.0296326,287.0102844,321.1665955,287.0219421,287.0288086,287.0462646,287.0303345,2442.712646,-2.19E-10,-8.01E-11,-2.84E-09,-1.04E-09,-2.05E-09,-7.50E-10,294.5299988,295.6549377,296.9127502,297.0193787,295.5983887,296.8231506,296.9252625,286.0798645,286.0177307,286.0414734,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5927429,296.8177795,296.9199219,0,0,0,0,0,0,0.000150455,0.000545662,0.000473048,6.83E-05,0.000247594,0.000214646,6.61E-05,0.000239826,0.000207912,1.06E-08,2.12E-08,4.36E-08,8.44E-08,3.81E-08,7.44E-08,0.027569042,0.01100886,0.083154665,0.029614834,0.085737988,0.031676614,9.22E-08,1.80E-07,0.196461695,0.072300308,-1.87E-12,1131.066012,2.442712646,2.442712646,61303.94014
574,1.88E+07,296.6596069,295.8609314,296.0642395,299.1213379,296.1094971,298.2401123,296.281311,296.896698,299.3015137,296.8800049,298.2057495,296.6542358,297.2010498,299.0515442,297.1972351,3.84E-05,7.91E-06,5.24E-06,6.69E-06,6.09E-06,0.000139331,2.87E-05,1.90E-05,2.43E-05,2.21E-05,0.00012079,2.49E-05,1.65E-05,2.10E-05,1.92E-05,317.3596802,287.3053894,287.31073,287.3623047,287.3140869,320.5214844,287.0072632,287.014679,287.0360413,287.0161438,321.1428833,287.0268555,287.033844,287.0516968,287.0354004,2130.969238,-2.07E-10,-7.59E-11,-2.69E-09,-9.86E-10,-1.94E-09,-7.10E-10,294.519989,295.6548462,296.9118042,297.0186462,295.5983887,296.822998,296.9251404,286.079834,286.0173645,286.0411682,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5927734,296.8178711,296.9200439,0,0,0,0,0,0,0.000146427,0.000531052,0.000460383,6.65E-05,0.000240965,0.000208899,6.43E-05,0.000233405,0.000202345,1.03E-08,2.06E-08,4.24E-08,8.21E-08,3.71E-08,7.24E-08,0.027569053,0.011008881,0.083154708,0.029614916,0.085738025,0.031676686,8.97E-08,1.75E-07,0.196461785,0.072300483,-1.77E-12,1131.066012,2.130969238,2.130969238,61306.07111
575,1.88E+07,296.6625061,295.8704224,296.0715942,299.1111755,296.117157,298.2494202,296.3067932,296.9125366,299.3143005,296.8971252,298.2145081,296.6783752,297.2156372,299.0588074,297.2131348,3.74E-05,7.70E-06,5.10E-06,6.51E-06,5.93E-06,0.000135601,2.79E-05,1.85E-05,2.36E-05,2.15E-05,0.000117556,2.42E-05,1.60E-05,2.05E-05,1.86E-05,317.3581848,287.3063965,287.3117371,287.3634033,287.3151245,320.4919434,287.0127563,287.0203247,287.0422668,287.0218201,321.1204834,287.0316162,287.0387268,287.0569458,287.0403137,1860.813721,-1.96E-10,-7.19E-11,-2.55E-09,-9.34E-10,-1.84E-09,-6.72E-10,294.5100098,295.6547546,296.9109192,297.0179443,295.5983887,296.822876,296.9250488,286.0798035,286.0169983,286.0409241,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.592804,296.8179626,296.9201355,0,0,0,0,0,0,0.000142507,0.000516834,0.000448057,6.47E-05,0.000234513,0.000203306,6.26E-05,0.000227156,0.000196927,1.00E-08,2.01E-08,4.13E-08,7.98E-08,3.61E-08,7.04E-08,0.027569063,0.011008901,0.083154749,0.029614996,0.085738061,0.031676757,8.73E-08,1.70E-07,0.196461873,0.072300654,-1.68E-12,1131.066012,1.860813721,1.860813721,61307.93192
576,1.88E+07,296.6654053,295.8796997,296.0788269,299.1011353,296.1246643,298.2586365,296.331604,296.9279785,299.3264465,296.9138489,298.2231445,296.7018738,297.2298889,299.0656433,297.2286377,3.64E-05,7.50E-06,4.96E-06,6.33E-06,5.77E-06,0.00013197,2.72E-05,1.80E-05,2.30E-05,2.09E-05,0.000114409,2.36E-05,1.56E-05,1.99E-05,1.81E-05,317.3567505,287.307373,287.3127136,287.3644409,287.3161011,320.4640503,287.0181274,287.0258179,287.0483093,287.0273438,321.0993347,287.0362549,287.043457,287.0620117,287.0450439,1626.448364,-1.86E-10,-6.81E-11,-2.42E-09,-8.84E-10,-1.74E-09,-6.37E-10,294.5,295.6546631,296.9100647,297.0172424,295.5983887,296.8227539,296.9249268,286.0798035,286.0166626,286.0406494,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.592865,296.8180847,296.9202576,0,0,0,0,0,0,0.000138692,0.000502996,0.00043606,6.29E-05,0.000228235,0.000197862,6.09E-05,0.000221073,0.000191655,9.73E-09,1.95E-08,4.02E-08,7.77E-08,3.51E-08,6.85E-08,0.027569072,0.01100892,0.083154789,0.029615074,0.085738096,0.031676825,8.50E-08,1.66E-07,0.196461958,0.07230082,-1.59E-12,1131.066012,1.626448364,1.626448364,61309.55837
577,1.88E+07,296.6682434,295.8888245,296.085907,299.091095,296.1320496,298.2677612,296.3557434,296.9430542,299.3380127,296.9301453,298.2316895,296.7247925,297.2437744,299.0720215,297.2437439,3.54E-05,7.29E-06,4.83E-06,6.17E-06,5.61E-06,0.000128436,2.65E-05,1.75E-05,2.24E-05,2.04E-05,0.000111345,2.29E-05,1.52E-05,1.94E-05,1.77E-05,317.3554382,287.3083191,287.3136597,287.3654785,287.3170776,320.4377441,287.0233154,287.0311279,287.0541687,287.0326843,321.0794067,287.0407104,287.0480042,287.066925,287.0496521,1422.925171,-1.76E-10,-6.45E-11,-2.29E-09,-8.38E-10,-1.65E-09,-6.03E-10,294.4899902,295.6545715,296.9092407,297.0166016,295.5983887,296.8226318,296.9248352,286.0797729,286.0163574,286.0404053,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5928955,296.8182068,296.9203796,0,0,0,0,0,0,0.000134979,0.000489529,0.000424385,6.13E-05,0.000222125,0.000192565,5.93E-05,0.000215154,0.000186524,9.47E-09,1.90E-08,3.91E-08,7.55E-08,3.41E-08,6.66E-08,0.027569082,0.011008939,0.083154828,0.029615149,0.08573813,0.031676892,8.27E-08,1.61E-07,0.19646204,0.072300981,-1.51E-12,1131.066012,1.422925171,1.422925171,61310.9813
578,1.88E+07,296.6710815,295.8977966,296.092865,299.0811157,296.1392822,298.2767334,296.379303,296.9577637,299.348999,296.9460449,298.2401123,296.7471313,297.2573242,299.0780029,297.2584839,3.45E-05,7.10E-06,4.70E-06,6.00E-06,5.46E-06,0.000124998,2.58E-05,1.71E-05,2.18E-05,1.98E-05,0.000108364,2.23E-05,1.48E-05,1.89E-05,1.72E-05,317.354187,287.3092346,287.3145752,287.3664551,287.3179932,320.4129028,287.0283508,287.0362854,287.059845,287.0378723,321.0606079,287.0450439,287.0524292,287.0716858,287.0540771,1246.014282,-1.67E-10,-6.11E-11,-2.17E-09,-7.93E-10,-1.56E-09,-5.71E-10,294.480011,295.65448,296.9084778,297.0159912,295.5983887,296.8225098,296.9247437,286.0797424,286.0160522,286.0401917,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.592926,296.8182983,296.9204712,0,0,0,0,0,0,0.000131365,0.000476422,0.000413023,5.96E-05,0.000216178,0.000187409,5.77E-05,0.000209393,0.00018153,9.22E-09,1.85E-08,3.80E-08,7.35E-08,3.32E-08,6.48E-08,0.027569091,0.011008958,0.083154866,0.029615223,0.085738164,0.031676957,8.05E-08,1.57E-07,0.196462121,0.072301137,-1.43E-12,1131.066012,1.246014282,1.246014282,61312.22731
579,1.88E+07,296.6738892,295.9065857,296.0997009,299.0711975,296.1463928,298.2855835,296.4022217,296.9721375,299.359436,296.9615479,298.2484741,296.7688904,297.2705688,299.0835876,297.2728271,3.35E-05,6.91E-06,4.58E-06,5.84E-06,5.32E-06,0.000121651,2.51E-05,1.66E-05,2.12E-05,1.93E-05,0.000105463,2.17E-05,1.44E-05,1.84E-05,1.67E-05,317.3530579,287.3101196,287.3154602,287.3674011,287.3188782,320.3894959,287.0332336,287.0412903,287.0653381,287.0429077,321.0428467,287.0492249,287.0567017,287.0762939,287.0583801,1092.092041,-1.58E-10,-5.78E-11,-2.05E-09,-7.51E-10,-1.48E-09,-5.41E-10,294.4700012,295.6543884,296.9077148,297.0154114,295.5983887,296.8223877,296.9246521,286.0797119,286.0157776,286.039978,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5929565,296.8184204,296.9205933,0,0,0,0,0,0,0.000127849,0.000463666,0.000401964,5.80E-05,0.00021039,0.000182391,5.62E-05,0.000203787,0.000176669,8.97E-09,1.80E-08,3.70E-08,7.14E-08,3.23E-08,6.31E-08,0.0275691,0.011008976,0.083154903,0.029615294,0.085738196,0.03167702,7.83E-08,1.53E-07,0.196462199,0.07230129,-1.35E-12,1131.066012,1.092092041,1.092092041,61313.3194
580,1.88E+07,296.6766663,295.9152222,296.1063843,299.0613098,296.1533203,298.294342,296.4245605,296.9861755,299.3693542,296.9766541,298.2567139,296.7901306,297.2834778,299.0887756,297.2868347,3.26E-05,6.72E-06,4.45E-06,5.68E-06,5.17E-06,0.000118394,2.44E-05,1.62E-05,2.06E-05,1.88E-05,0.000102639,2.11E-05,1.40E-05,1.79E-05,1.63E-05,317.3519592,287.3109741,287.3163147,287.3683167,287.3197327,320.3673706,287.0379639,287.0461426,287.0706787,287.0477905,321.0260925,287.0532837,287.0608521,287.080719,287.062561,958.0526123,-1.50E-10,-5.48E-11,-1.95E-09,-7.12E-10,-1.40E-09,-5.13E-10,294.4599915,295.6542969,296.9070129,297.0148315,295.5983887,296.8222961,296.9245605,286.0796814,286.0155029,286.0397644,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5929871,296.8185425,296.9207153,0,0,0,0,0,0,0.000124426,0.000451252,0.000391202,5.65E-05,0.000204757,0.000177508,5.47E-05,0.000198331,0.000171939,8.73E-09,1.75E-08,3.60E-08,6.95E-08,3.15E-08,6.13E-08,0.027569109,0.011008993,0.083154939,0.029615364,0.085738227,0.031677081,7.62E-08,1.48E-07,0.196462275,0.072301438,-1.28E-12,1131.066012,0.958052612,0.958052612,61314.27745
581,1.88E+07,296.6794128,295.9236755,296.1129456,299.0514832,296.1601257,298.302948,296.4463196,296.9998474,299.3787842,296.991394,298.2648315,296.810791,297.296051,299.0936279,297.3004761,3.18E-05,6.54E-06,4.33E-06,5.53E-06,5.04E-06,0.000115224,2.37E-05,1.57E-05,2.01E-05,1.83E-05,9.99E-05,2.06E-05,1.36E-05,1.74E-05,1.58E-05,317.3509521,287.3117676,287.3171387,287.3692017,287.3205566,320.3464966,287.0425415,287.0508423,287.0758362,287.0525208,321.0103149,287.0572205,287.0648499,287.085022,287.0665894,841.2293701,-1.42E-10,-5.19E-11,-1.84E-09,-6.74E-10,-1.33E-09,-4.86E-10,294.4500122,295.6542358,296.9063416,297.0143127,295.5983887,296.8222046,296.9244995,286.0796814,286.0152283,286.0395813,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5930176,296.8186646,296.9208069,0,0,0,0,0,0,0.000121095,0.00043917,0.000380728,5.50E-05,0.000199274,0.000172755,5.32E-05,0.000193021,0.000167336,8.50E-09,1.71E-08,3.51E-08,6.76E-08,3.06E-08,5.97E-08,0.027569117,0.011009011,0.083154974,0.029615431,0.085738258,0.031677141,7.42E-08,1.44E-07,0.19646235,0.072301583,-1.21E-12,1131.066012,0.84122937,0.84122937,61315.11868
582,1.88E+07,296.6821289,295.9319763,296.1193848,299.0417175,296.1668091,298.3114319,296.4675598,297.0132141,299.3877258,297.0057678,298.2728577,296.8309631,297.3083191,299.098114,297.3137512,3.09E-05,6.37E-06,4.22E-06,5.38E-06,4.90E-06,0.000112139,2.31E-05,1.53E-05,1.95E-05,1.78E-05,9.72E-05,2.00E-05,1.33E-05,1.69E-05,1.54E-05,317.3500061,287.312561,287.3179321,287.3700562,287.3213806,320.3268127,287.0469971,287.0553894,287.0808411,287.0570984,320.9954224,287.0610046,287.0687256,287.0891418,287.0704651,739.3295288,-1.34E-10,-4.92E-11,-1.75E-09,-6.39E-10,-1.26E-09,-4.60E-10,294.4400024,295.6541443,296.9056702,297.0137939,295.5983887,296.822113,296.924408,286.0796509,286.0149841,286.0393982,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5930481,296.8187561,296.920929,0,0,0,0,0,0,0.000117853,0.000427412,0.000370534,5.35E-05,0.000193939,0.00016813,5.18E-05,0.000187853,0.000162855,8.27E-09,1.66E-08,3.41E-08,6.58E-08,2.98E-08,5.81E-08,0.027569126,0.011009027,0.083155008,0.029615497,0.085738288,0.031677199,7.22E-08,1.40E-07,0.196462422,0.072301723,-1.15E-12,1131.066012,0.739329529,0.739329529,61315.85801
