,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
583,1.88E+07,296.684845,295.9401245,296.1257019,299.0319824,296.1733398,298.3198242,296.4882507,297.0262756,299.3961792,297.0197754,298.2807922,296.8506165,297.320282,299.1022644,297.3267212,3.01E-05,6.20E-06,4.11E-06,5.24E-06,4.77E-06,0.000109136,2.25E-05,1.49E-05,1.90E-05,1.73E-05,9.46E-05,1.95E-05,1.29E-05,1.65E-05,1.50E-05,317.3491516,287.313324,287.3186951,287.3708801,287.3221436,320.3082581,287.0513,287.0597839,287.0856934,287.0615234,320.9813843,287.0646667,287.0724487,287.0931702,287.0742188,650.3789063,-1.27E-10,-4.66E-11,-1.65E-09,-6.05E-10,-1.19E-09,-4.36E-10,294.4299927,295.6540833,296.9050598,297.0133057,295.5983887,296.8220215,296.9243469,286.0796204,286.0147705,286.0392456,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5930786,296.8188782,296.9210205,0,0,0,0,0,0,0.000114698,0.000415968,0.000360614,5.21E-05,0.000188747,0.000163628,5.04E-05,0.000182823,0.000158495,8.05E-09,1.62E-08,3.32E-08,6.40E-08,2.90E-08,5.65E-08,0.027569134,0.011009043,0.083155042,0.029615561,0.085738317,0.031677255,7.03E-08,1.37E-07,0.196462492,0.07230186,-1.09E-12,1131.066012,0.650378906,0.650378906,61316.50839
584,1.88E+07,296.6875305,295.9480896,296.131897,299.0222778,296.179718,298.328064,296.5083923,297.0390015,299.4041748,297.0334778,298.2886047,296.8697815,297.3319702,299.1061096,297.3393555,2.93E-05,6.03E-06,4.00E-06,5.10E-06,4.64E-06,0.000106214,2.19E-05,1.45E-05,1.85E-05,1.68E-05,9.21E-05,1.90E-05,1.26E-05,1.60E-05,1.46E-05,317.3483276,287.3140869,287.3194275,287.3716736,287.3229065,320.290741,287.055481,287.0640564,287.0903625,287.0657959,320.9681396,287.0682068,287.0760498,287.0970154,287.0778503,572.6760254,-1.21E-10,-4.41E-11,-1.57E-09,-5.73E-10,-1.13E-09,-4.13E-10,294.4200134,295.6540222,296.9044495,297.0128174,295.5983887,296.8219299,296.9242859,286.0796204,286.0145569,286.0390625,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5931091,296.8190002,296.9211426,0,0,0,0,0,0,0.000111627,0.000404831,0.000350959,5.07E-05,0.000183693,0.000159247,4.90E-05,0.000177928,0.000154252,7.83E-09,1.57E-08,3.23E-08,6.22E-08,2.82E-08,5.50E-08,0.027569141,0.011009059,0.083155074,0.029615623,0.085738345,0.03167731,6.84E-08,1.33E-07,0.19646256,0.072301993,-1.03E-12,1131.066012,0.572676025,0.572676025,61317.08107
585,1.88E+07,296.6901855,295.9559326,296.1379395,299.0126343,296.1860046,298.3362122,296.5280762,297.0514526,299.4117432,297.046814,298.2963257,296.8884583,297.3433838,299.1096191,297.3516541,2.85E-05,5.87E-06,3.89E-06,4.96E-06,4.52E-06,0.000103371,2.13E-05,1.41E-05,1.80E-05,1.64E-05,8.96E-05,1.85E-05,1.22E-05,1.56E-05,1.42E-05,317.3475647,287.3147888,287.3201599,287.3724365,287.3236084,320.274231,287.0595093,287.0681763,287.0948792,287.0699463,320.9556274,287.0716248,287.0795288,287.1007385,287.0813599,504.7515259,-1.14E-10,-4.18E-11,-1.48E-09,-5.43E-10,-1.07E-09,-3.91E-10,294.4100037,295.6539612,296.9039001,297.0123901,295.5983887,296.8218689,296.9242249,286.0795898,286.0143433,286.0389099,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5931396,296.8191223,296.9212341,0,0,0,0,0,0,0.000108639,0.000393992,0.000341562,4.93E-05,0.000178775,0.000154984,4.77E-05,0.000173165,0.000150122,7.62E-09,1.53E-08,3.15E-08,6.05E-08,2.75E-08,5.35E-08,0.027569149,0.011009074,0.083155105,0.029615684,0.085738372,0.031677364,6.66E-08,1.29E-07,0.196462627,0.072302122,-9.75E-13,1131.066012,0.504751526,0.504751526,61317.58582
586,1.88E+07,296.6928406,295.9635925,296.1438904,299.0030212,296.1921082,298.3442078,296.5472412,297.0635681,299.4188843,297.059845,298.3039246,296.9067078,297.3544922,299.1128235,297.3636475,2.77E-05,5.71E-06,3.78E-06,4.83E-06,4.40E-06,0.000100603,2.07E-05,1.37E-05,1.75E-05,1.60E-05,8.72E-05,1.80E-05,1.19E-05,1.52E-05,1.38E-05,317.3468628,287.3154907,287.3208313,287.3731689,287.3243103,320.2586365,287.063385,287.0721436,287.0992432,287.0739441,320.9438782,287.0749207,287.0828857,287.1043396,287.0847473,445.3355713,-1.08E-10,-3.96E-11,-1.40E-09,-5.14E-10,-1.01E-09,-3.70E-10,294.3999939,295.6539001,296.9033508,297.0119629,295.5983887,296.8217773,296.9241638,286.0795898,286.0141602,286.0387573,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5931702,296.8192139,296.9213257,0,0,0,0,0,0,0.000105731,0.000383444,0.000332417,4.80E-05,0.000173988,0.000150834,4.65E-05,0.000168528,0.000146102,7.42E-09,1.49E-08,3.06E-08,5.89E-08,2.67E-08,5.20E-08,0.027569157,0.011009089,0.083155136,0.029615743,0.085738399,0.031677416,6.48E-08,1.26E-07,0.196462692,0.072302248,-9.24E-13,1131.066012,0.445335571,0.445335571,61318.03116
587,1.88E+07,296.6954346,295.9710999,296.1495361,298.9934692,296.1981201,298.3521118,296.5659485,297.0752563,299.4256287,297.0725403,298.3114319,296.924469,297.3653259,299.1157532,297.3753357,2.70E-05,5.56E-06,3.68E-06,4.70E-06,4.28E-06,9.79E-05,2.02E-05,1.34E-05,1.70E-05,1.55E-05,8.49E-05,1.75E-05,1.16E-05,1.48E-05,1.35E-05,317.3461914,287.3161621,287.3215027,287.3738709,287.3249817,320.2439575,287.0671692,287.0759888,287.1034546,287.0778198,320.9327698,287.078125,287.0861511,287.1078186,287.0880127,393.3300476,-1.02E-10,-3.75E-11,-1.33E-09,-4.87E-10,-9.58E-10,-3.51E-10,294.3900146,295.6538391,296.902832,297.0115356,295.5983887,296.8217163,296.9241028,286.0795593,286.0139771,286.0386353,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5932007,296.8193359,296.9214172,0,0,0,0,0,0,0.0001029,0.000373177,0.000323517,4.67E-05,0.00016933,0.000146796,4.52E-05,0.000164016,0.00014219,7.22E-09,1.45E-08,2.98E-08,5.73E-08,2.60E-08,5.06E-08,0.027569164,0.011009104,0.083155166,0.0296158,0.085738425,0.031677467,6.30E-08,1.22E-07,0.196462755,0.07230237,-8.75E-13,1131.066012,0.393330048,0.393330048,61318.42449
588,1.88E+07,296.6980591,295.9784851,296.1550598,298.9839783,296.2039795,298.3598938,296.5841675,297.0867004,299.4319763,297.0849609,298.3188171,296.941803,297.375885,299.1184082,297.3867493,2.63E-05,5.41E-06,3.58E-06,4.57E-06,4.16E-06,9.53E-05,1.96E-05,1.30E-05,1.66E-05,1.51E-05,8.26E-05,1.70E-05,1.13E-05,1.44E-05,1.31E-05,317.3455811,287.316803,287.3221741,287.3745728,287.3256531,320.2301025,287.0708008,287.0797119,287.1075439,287.081543,320.9223022,287.0812073,287.0892639,287.111145,287.091156,347.7836914,-9.70E-11,-3.55E-11,-1.26E-09,-4.61E-10,-9.07E-10,-3.32E-10,294.3800049,295.6537781,296.9023438,297.0111389,295.5983887,296.8216553,296.9240417,286.0795593,286.0137939,286.0385132,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5932007,296.819458,296.9215393,0,0,0,0,0,0,0.000100145,0.000363186,0.000314855,4.55E-05,0.000164796,0.000142865,4.40E-05,0.000159625,0.000138383,7.03E-09,1.41E-08,2.90E-08,5.57E-08,2.53E-08,4.92E-08,0.027569171,0.011009118,0.083155195,0.029615856,0.085738451,0.031677516,6.13E-08,1.19E-07,0.196462816,0.072302489,-8.29E-13,1131.066012,0.347783691,0.347783691,61318.77227
589,1.88E+07,296.7006226,295.9857178,296.1604919,298.9744873,296.2097168,298.3675842,296.6019592,297.0978699,299.4379578,297.0970459,298.3261108,296.9587097,297.3861694,299.1207886,297.3978577,2.56E-05,5.27E-06,3.49E-06,4.45E-06,4.05E-06,9.27E-05,1.91E-05,1.27E-05,1.61E-05,1.47E-05,8.04E-05,1.66E-05,1.10E-05,1.40E-05,1.27E-05,317.3450317,287.3174133,287.3227844,287.3752136,287.3262634,320.217041,287.0743408,287.083313,287.1114807,287.0851746,320.9124451,287.0841675,287.0922852,287.1143799,287.0942078,307.8708191,-9.19E-11,-3.36E-11,-1.19E-09,-4.37E-10,-8.60E-10,-3.15E-10,294.3699951,295.653717,296.901886,297.0107727,295.5983887,296.8215942,296.9239807,286.0795288,286.0136414,286.0383911,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5932312,296.8195496,296.9216309,0,0,0,0,0,0,9.75E-05,0.000353462,0.000306425,4.42E-05,0.000160384,0.00013904,4.28E-05,0.000155351,0.000134678,6.84E-09,1.37E-08,2.82E-08,5.42E-08,2.46E-08,4.79E-08,0.027569178,0.011009132,0.083155223,0.02961591,0.085738475,0.031677564,5.97E-08,1.16E-07,0.196462876,0.072302605,-7.85E-13,1131.066012,0.307870819,0.307870819,61319.08014
590,1.88E+07,296.7031555,295.9927979,296.165802,298.9650574,296.2153625,298.3751526,296.6193237,297.1087952,299.443573,297.1088562,298.3332825,296.9752197,297.3962097,299.1229248,297.4086609,2.49E-05,5.13E-06,3.40E-06,4.33E-06,3.95E-06,9.03E-05,1.86E-05,1.23E-05,1.57E-05,1.43E-05,7.83E-05,1.61E-05,1.07E-05,1.36E-05,1.24E-05,317.344635,287.3179932,287.3233643,287.375824,287.3268433,320.2053528,287.0776367,287.0866699,287.1151428,287.088562,320.9036865,287.0869446,287.0951233,287.1173706,287.0970459,272.6885986,-8.71E-11,-3.19E-11,-1.13E-09,-4.14E-10,-8.14E-10,-2.98E-10,294.3599854,295.6538391,296.9021606,297.0110779,295.5983887,296.8215332,296.9239502,286.0795593,286.0135803,286.0383301,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5932617,296.8196716,296.9217224,0,0,0,0,0,0,9.49E-05,0.000344001,0.000298224,4.30E-05,0.00015607,0.000135301,4.17E-05,0.000151215,0.000131092,6.66E-09,1.34E-08,2.75E-08,5.28E-08,2.40E-08,4.66E-08,0.027569184,0.011009145,0.08315525,0.029615963,0.085738499,0.03167761,5.81E-08,1.13E-07,0.196462934,0.072302718,-7.44E-13,1131.066012,0.272688599,0.272688599,61319.35283
591,1.88E+07,296.7056885,295.9997253,296.17099,298.955658,296.2210693,298.3825989,296.636261,297.1194458,299.448822,297.120575,298.3403625,296.9913025,297.4060059,299.1247864,297.4192505,2.42E-05,4.99E-06,3.31E-06,4.22E-06,3.84E-06,8.79E-05,1.81E-05,1.20E-05,1.53E-05,1.39E-05,7.62E-05,1.57E-05,1.04E-05,1.33E-05,1.21E-05,317.3442993,287.3185425,287.3239136,287.3764038,287.3274231,320.1943359,287.0808411,287.0899353,287.1186829,287.0918274,320.8954468,287.0896301,287.0978394,287.1202698,287.0997925,241.8404083,-8.25E-11,-3.02E-11,-1.07E-09,-3.92E-10,-7.71E-10,-2.82E-10,294.3500061,295.6539917,296.9024353,297.0113525,295.5983887,296.8214722,296.9238892,286.0795593,286.0134888,286.0382996,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5932617,296.8197632,296.921814,0,0,0,0,0,0,9.23E-05,0.000334794,0.000290241,4.19E-05,0.000151889,0.000131677,4.06E-05,0.000147171,0.000127586,6.48E-09,1.30E-08,2.67E-08,5.14E-08,2.34E-08,4.54E-08,0.027569191,0.011009158,0.083155277,0.029616014,0.085738523,0.031677656,5.66E-08,1.10E-07,0.19646299,0.072302828,-7.04E-13,1131.066012,0.241840408,0.241840408,61319.59467
592,1.88E+07,296.7082214,296.0065308,296.1760559,298.9463196,296.2266235,298.3899231,296.6528015,297.1298523,299.4537354,297.1319885,298.3473511,297.007019,297.4155884,299.1264343,297.4295349,2.36E-05,4.86E-06,3.22E-06,4.10E-06,3.74E-06,8.55E-05,1.76E-05,1.17E-05,1.49E-05,1.36E-05,7.41E-05,1.53E-05,1.01E-05,1.29E-05,1.18E-05,317.3439941,287.3190918,287.3244629,287.3769836,287.3279724,320.18396,287.0839233,287.0930786,287.1221008,287.0950012,320.8877258,287.0922241,287.1004639,287.1230774,287.102417,214.817627,-7.81E-11,-2.86E-11,-1.01E-09,-3.71E-10,-7.30E-10,-2.67E-10,294.3399963,295.6541138,296.90271,297.0115967,295.5983887,296.8214111,296.9238586,286.0795593,286.0134277,286.038269,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5932922,296.8198547,296.921875,0,0,0,0,0,0,8.98E-05,0.000325832,0.000282472,4.08E-05,0.000147823,0.000128152,3.95E-05,0.000143232,0.000124171,6.31E-09,1.27E-08,2.60E-08,5.00E-08,2.27E-08,4.42E-08,0.027569197,0.011009171,0.083155303,0.029616064,0.085738545,0.0316777,5.50E-08,1.07E-07,0.196463046,0.072302935,-6.67E-13,1131.066012,0.214817627,0.214817627,61319.80949
593,1.88E+07,296.7106934,296.0131836,296.1810303,298.9369812,296.2320557,298.3971558,296.6689148,297.1400146,299.458313,297.1431274,298.354248,297.0223084,297.4248962,299.1278381,297.4395447,2.29E-05,4.73E-06,3.13E-06,3.99E-06,3.64E-06,8.32E-05,1.71E-05,1.14E-05,1.45E-05,1.32E-05,7.21E-05,1.49E-05,9.85E-06,1.26E-05,1.14E-05,317.3437195,287.3196106,287.3249817,287.3775024,287.3284912,320.1741943,287.0869141,287.0960999,287.1253967,287.098053,320.8804321,287.0947266,287.1029968,287.1257629,287.1049805,191.1074219,-7.40E-11,-2.71E-11,-9.61E-10,-3.52E-10,-6.92E-10,-2.53E-10,294.3299866,295.6542358,296.9029846,297.0118713,295.5983887,296.8213501,296.9237976,286.0795593,286.0133972,286.0382385,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5932922,296.8199463,296.9219666,0,0,0,0,0,0,8.74E-05,0.000317111,0.000274911,3.97E-05,0.000143866,0.000124721,3.84E-05,0.000139398,0.000120848,6.14E-09,1.23E-08,2.53E-08,4.86E-08,2.21E-08,4.30E-08,0.027569203,0.011009183,0.083155329,0.029616113,0.085738567,0.031677743,5.36E-08,1.04E-07,0.196463099,0.072303038,-6.32E-13,1131.066012,0.191107422,0.191107422,61320.00059
594,1.88E+07,296.7131653,296.0197144,296.1859131,298.9277039,296.2373657,298.4042969,296.6846619,297.1499023,299.4625854,297.1539917,298.3610229,297.037262,297.4339905,299.1289978,297.4493103,2.23E-05,4.60E-06,3.05E-06,3.89E-06,3.54E-06,8.10E-05,1.67E-05,1.11E-05,1.41E-05,1.28E-05,7.02E-05,1.45E-05,9.58E-06,1.22E-05,1.11E-05,317.3434753,287.3201294,287.3255005,287.3780518,287.32901,320.1650085,287.0897827,287.0990295,287.1285706,287.1009827,320.8735962,287.0971375,287.1054382,287.1283264,287.1074524,170.2821503,-7.01E-11,-2.56E-11,-9.10E-10,-3.33E-10,-6.55E-10,-2.40E-10,294.3200073,295.6543579,296.9032593,297.012146,295.5983887,296.8213196,296.9237671,286.0795898,286.0133362,286.038208,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5933228,296.8200684,296.9220581,0,0,0,0,0,0,8.51E-05,0.000308623,0.000267553,3.86E-05,0.000140016,0.000121383,3.74E-05,0.000135667,0.000117613,5.97E-09,1.20E-08,2.46E-08,4.73E-08,2.15E-08,4.18E-08,0.027569209,0.011009195,0.083155353,0.02961616,0.085738589,0.031677785,5.21E-08,1.01E-07,0.196463151,0.07230314,-5.99E-13,1131.066012,0.17028215,0.17028215,61320.17088
595,1.88E+07,296.7156067,296.0260925,296.1906738,298.9184875,296.2425537,298.4113464,296.7000122,297.1595764,299.4665527,297.1645813,298.3676758,297.0518188,297.4428406,299.1299744,297.4588318,2.17E-05,4.48E-06,2.97E-06,3.78E-06,3.45E-06,7.88E-05,1.62E-05,1.08E-05,1.37E-05,1.25E-05,6.83E-05,1.41E-05,9.33E-06,1.19E-05,1.08E-05,317.3432617,287.3206177,287.3259888,287.37854,287.3294983,320.1563721,287.0925598,287.1018677,287.1316223,287.1038208,320.867157,287.0994568,287.1078186,287.1308289,287.1098022,151.9779816,-6.64E-11,-2.43E-11,-8.62E-10,-3.15E-10,-6.21E-10,-2.27E-10,294.3099976,295.6544495,296.9035339,297.0124207,295.5983887,296.8212585,296.9237366,286.0795898,286.0132751,286.0381775,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5933228,296.8201599,296.9221191,0,0,0,0,0,0,8.28E-05,0.000300362,0.000260392,3.76E-05,0.000136268,0.000118134,3.64E-05,0.000132036,0.000114465,5.81E-09,1.17E-08,2.40E-08,4.60E-08,2.10E-08,4.07E-08,0.027569215,0.011009207,0.083155377,0.029616206,0.08573861,0.031677825,5.08E-08,9.84E-08,0.196463202,0.072303238,-5.67E-13,1131.066012,0.151977982,0.151977982,61320.32285
596,1.88E+07,296.7180481,296.0323486,296.1953125,298.9092712,296.2476196,298.4182739,296.7149963,297.1690369,299.4702148,297.1749268,298.3742676,297.0660706,297.4514771,299.1307068,297.4681091,2.11E-05,4.36E-06,2.89E-06,3.68E-06,3.35E-06,7.67E-05,1.58E-05,1.05E-05,1.34E-05,1.22E-05,6.65E-05,1.37E-05,9.07E-06,1.16E-05,1.05E-05,317.3429565,287.321106,287.3264771,287.3790588,287.3299866,320.1478271,287.0953064,287.1046448,287.1346741,287.1066284,320.8607178,287.1017761,287.1101379,287.1333008,287.1121521,136.0192413,-6.29E-11,-2.30E-11,-8.16E-10,-2.99E-10,-5.88E-10,-2.15E-10,294.2999878,295.6544495,296.9032898,297.0122375,295.5983887,296.821228,296.9237061,286.0795898,286.0131836,286.0380859,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5933533,296.8202515,296.9222107,0,0,0,0,0,0,8.06E-05,0.00029232,0.00025342,3.66E-05,0.000132635,0.000114985,3.54E-05,0.000128484,0.000111386,5.66E-09,1.14E-08,2.33E-08,4.48E-08,2.04E-08,3.96E-08,0.027569221,0.011009218,0.0831554,0.029616251,0.08573863,0.031677865,4.94E-08,9.57E-08,0.196463251,0.072303334,-5.37E-13,1131.066012,0.136019241,0.136019241,61320.45887
597,1.88E+07,296.7204285,296.0384521,296.1998901,298.9000854,296.252594,298.4251099,296.7296448,297.1782532,299.4736023,297.1850586,298.3807373,297.0799255,297.4598999,299.1312561,297.4771729,2.06E-05,4.24E-06,2.81E-06,3.58E-06,3.26E-06,7.46E-05,1.54E-05,1.02E-05,1.30E-05,1.18E-05,6.47E-05,1.33E-05,8.83E-06,1.13E-05,1.03E-05,317.3426819,287.3215637,287.3269348,287.3795471,287.3304749,320.1398621,287.0979309,287.1073303,287.1375732,287.1093445,320.8547363,287.1039734,287.1123657,287.1356812,287.1144104,121.9760132,-5.95E-11,-2.18E-11,-7.73E-10,-2.83E-10,-5.57E-10,-2.04E-10,294.2900085,295.6544495,296.9031677,297.0121155,295.5983887,296.8211975,296.9236755,286.0795898,286.013092,286.0380249,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5933533,296.820343,296.9222717,0,0,0,0,0,0,7.84E-05,0.000284496,0.000246637,3.56E-05,0.000129084,0.000111906,3.45E-05,0.000125047,0.000108406,5.51E-09,1.11E-08,2.27E-08,4.36E-08,1.98E-08,3.85E-08,0.027569226,0.011009229,0.083155423,0.029616294,0.08573865,0.031677903,4.81E-08,9.32E-08,0.196463299,0.072303427,-5.09E-13,1131.066012,0.121976013,0.121976013,61320.58085
598,1.88E+07,296.7228394,296.0444641,296.2043457,298.8909607,296.2574158,298.4318542,296.743927,297.1872559,299.4766846,297.1949158,298.3871155,297.0934753,297.4681091,299.1316223,297.4859619,2.00E-05,4.13E-06,2.73E-06,3.49E-06,3.18E-06,7.26E-05,1.50E-05,9.91E-06,1.27E-05,1.15E-05,6.30E-05,1.30E-05,8.60E-06,1.10E-05,9.99E-06,317.3424377,287.3220215,287.3273926,287.3800049,287.3309326,320.1323547,287.1004639,287.1099243,287.1403809,287.1119385,320.8491211,287.1061096,287.1145325,287.13797,287.1165771,109.5649261,-5.64E-11,-2.06E-11,-7.32E-10,-2.68E-10,-5.27E-10,-1.93E-10,294.2799988,295.6544495,296.9030151,297.0120544,295.5983582,296.8211365,296.923645,286.0795898,286.013031,286.0379639,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5933838,296.8204041,296.9223633,0,0,0,0,0,0,7.64E-05,0.000276882,0.000240036,3.47E-05,0.000125629,0.000108911,3.36E-05,0.0001217,0.000105505,5.36E-09,1.08E-08,2.21E-08,4.24E-08,1.93E-08,3.75E-08,0.027569231,0.01100924,0.083155445,0.029616337,0.085738669,0.031677941,4.68E-08,9.07E-08,0.196463346,0.072303518,-4.82E-13,1131.066012,0.109564926,0.109564926,61320.69041
599,1.88E+07,296.7251892,296.0503235,296.2086792,298.8818665,296.262146,298.4385376,296.7578735,297.1960144,299.4795227,297.2045593,298.3934326,297.1066895,297.4761353,299.1318054,297.4945374,1.95E-05,4.02E-06,2.66E-06,3.39E-06,3.09E-06,7.07E-05,1.46E-05,9.65E-06,1.23E-05,1.12E-05,6.13E-05,1.26E-05,8.37E-06,1.07E-05,9.72E-06,317.3422241,287.3224487,287.3278503,287.3804626,287.3313599,320.1253052,287.1029358,287.1123962,287.1430664,287.1144409,320.8438416,287.1081543,287.1166077,287.1401672,287.1186829,98.62359619,-5.34E-11,-1.95E-11,-6.94E-10,-2.54E-10,-5.00E-10,-1.83E-10,294.269989,295.65448,296.9028931,297.0119629,295.5983582,296.821106,296.9236145,286.0795898,286.0129395,286.0379334,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5933838,296.8204956,296.9224243,0,0,0,0,0,0,7.43E-05,0.000269472,0.000233612,3.37E-05,0.000122267,0.000105996,3.27E-05,0.000118443,0.000102681,5.21E-09,1.05E-08,2.15E-08,4.13E-08,1.88E-08,3.65E-08,0.027569237,0.01100925,0.083155467,0.029616378,0.085738688,0.031677977,4.55E-08,8.82E-08,0.196463392,0.072303606,-4.56E-13,1131.066012,0.098623596,0.098623596,61320.78904
600,1.88E+07,296.7275391,296.0560608,296.2129517,298.8728027,296.2667847,298.4450989,296.7714844,297.2045898,299.4820862,297.2139587,298.3995972,297.1195679,297.4839172,299.1317444,297.5028992,1.90E-05,3.91E-06,2.59E-06,3.30E-06,3.01E-06,6.88E-05,1.42E-05,9.39E-06,1.20E-05,1.09E-05,5.97E-05,1.23E-05,8.14E-06,1.04E-05,9.46E-06,317.342041,287.322876,287.3282776,287.3809204,287.3317871,320.1186523,287.1052856,287.1148071,287.1456909,287.1168518,320.8388672,287.1101379,287.1186218,287.1422729,287.120697,88.97812653,-5.06E-11,-1.85E-11,-6.57E-10,-2.40E-10,-4.73E-10,-1.73E-10,294.2600098,295.65448,296.9028015,297.0118713,295.5983582,296.8210754,296.923584,286.0795593,286.0128784,286.0378723,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5934143,296.8205872,296.9224854,0,0,0,0,0,0,7.23E-05,0.000262259,0.000227359,3.28E-05,0.000118994,0.000103159,3.18E-05,0.000115273,9.99E-05,5.08E-09,1.02E-08,2.09E-08,4.02E-08,1.83E-08,3.55E-08,0.027569242,0.01100926,0.083155488,0.029616418,0.085738707,0.031678013,4.43E-08,8.59E-08,0.196463436,0.072303692,-4.32E-13,1131.066012,0.088978127,0.088978127,61320.87802
601,1.88E+07,296.7298584,296.061676,296.2171021,298.8637695,296.2713013,298.4515991,296.78479,297.2129211,299.4844055,297.2231445,298.4057007,297.1321411,297.4915466,299.1314697,297.5110168,1.85E-05,3.80E-06,2.52E-06,3.21E-06,2.93E-06,6.70E-05,1.38E-05,9.14E-06,1.17E-05,1.06E-05,5.81E-05,1.20E-05,7.92E-06,1.01E-05,9.21E-06,317.3418579,287.3233032,287.3286743,287.3813477,287.3322144,320.1123962,287.1075745,287.1171265,287.1481934,287.1192017,320.834198,287.11203,287.1205444,287.1443176,287.1226501,80.47208405,-4.79E-11,-1.75E-11,-6.22E-10,-2.28E-10,-4.48E-10,-1.64E-10,294.25,295.65448,296.9026794,297.0118103,295.5983582,296.8210449,296.9235535,286.0795593,286.0128174,286.0378113,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5934143,296.8206787,296.9225464,0,0,0,0,0,0,7.04E-05,0.00025524,0.000221274,3.19E-05,0.000115809,0.000100398,3.09E-05,0.000112188,9.73E-05,4.94E-09,9.92E-09,2.04E-08,3.91E-08,1.78E-08,3.46E-08,0.027569247,0.01100927,0.083155508,0.029616457,0.085738724,0.031678047,4.31E-08,8.36E-08,0.196463479,0.072303775,-4.09E-13,1131.066012,0.080472084,0.080472084,61320.95849
602,1.88E+07,296.7321777,296.066864,296.2208862,298.8542786,296.2753906,298.4580078,296.7974854,297.2207642,299.4861145,297.231842,298.4117126,297.144104,297.4986877,299.1304626,297.5186768,1.80E-05,3.70E-06,2.45E-06,3.13E-06,2.85E-06,6.52E-05,1.34E-05,8.89E-06,1.13E-05,1.03E-05,5.65E-05,1.16E-05,7.71E-06,9.84E-06,8.96E-06,317.3417053,287.3237,287.329071,287.3817444,287.3326111,320.1064758,287.1098022,287.1193848,287.1506042,287.12146,320.8297424,287.1138916,287.122406,287.1462708,287.1245422,72.95581818,-4.54E-11,-1.66E-11,-5.89E-10,-2.16E-10,-4.25E-10,-1.55E-10,294.1849976,295.65448,296.9025269,297.0117188,295.5983582,296.8210144,296.9235229,286.0795593,286.0127563,286.0377808,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5934143,296.8207397,296.9226074,0,0,0,0,0,0,6.85E-05,0.000248407,0.00021535,3.11E-05,0.00011271,9.77E-05,3.01E-05,0.000109183,9.47E-05,4.81E-09,9.65E-09,1.98E-08,3.80E-08,1.73E-08,3.36E-08,0.027569252,0.01100928,0.083155528,0.029616495,0.085738742,0.031678081,4.20E-08,8.13E-08,0.196463521,0.072303857,-3.88E-13,1131.066012,0.072955818,0.072955818,61321.03144
603,1.88E+07,296.7344666,296.0717163,296.2243652,298.8445129,296.2792053,298.464325,296.8096924,297.2281799,299.4873352,297.2400818,298.4176331,297.1555176,297.5054016,299.1289673,297.5259094,1.75E-05,3.60E-06,2.39E-06,3.05E-06,2.77E-06,6.34E-05,1.31E-05,8.66E-06,1.10E-05,1.01E-05,5.50E-05,1.13E-05,7.50E-06,9.58E-06,8.72E-06,317.3415527,287.3240662,287.3294678,287.3821411,287.3330078,320.1008911,287.1119385,287.121521,287.1529541,287.1236267,320.825592,287.1156616,287.1242065,287.1481628,287.1263428,66.30929565,-4.30E-11,-1.57E-11,-5.58E-10,-2.04E-10,-4.02E-10,-1.47E-10,294.1199951,295.65448,296.9024048,297.0115967,295.5983582,296.8209839,296.9234924,286.0795593,286.0126953,286.0377197,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5934448,296.8208313,296.9226685,0,0,0,0,0,0,6.67E-05,0.000241756,0.000209585,3.03E-05,0.000109693,9.51E-05,2.93E-05,0.000106259,9.21E-05,4.68E-09,9.39E-09,1.93E-08,3.70E-08,1.69E-08,3.27E-08,0.027569256,0.011009289,0.083155547,0.029616532,0.085738759,0.031678114,4.08E-08,7.91E-08,0.196463562,0.072303936,-3.67E-13,1131.066012,0.066309296,0.066309296,61321.09775
604,1.88E+07,296.7367554,296.0762634,296.2275085,298.8344116,296.2826843,298.4705505,296.8213196,297.2351379,299.4880676,297.2478638,298.4234619,297.1664124,297.5116882,299.1268921,297.5326843,1.70E-05,3.51E-06,2.32E-06,2.96E-06,2.70E-06,6.17E-05,1.27E-05,8.42E-06,1.07E-05,9.79E-06,5.35E-05,1.10E-05,7.30E-06,9.32E-06,8.49E-06,317.3414307,287.3244324,287.329834,287.3825378,287.333374,320.0956421,287.1139832,287.1236267,287.1551819,287.1257324,320.8216553,287.1174011,287.125946,287.1499939,287.1280823,60.4248848,-4.07E-11,-1.49E-11,-5.29E-10,-1.94E-10,-3.81E-10,-1.39E-10,294.0549927,295.65448,296.9022827,297.0115051,295.5983582,296.8209534,296.9234619,286.0795593,286.0126343,286.0376892,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5934448,296.8208923,296.9227295,0,0,0,0,0,0,6.49E-05,0.000235284,0.000203974,2.94E-05,0.000106756,9.25E-05,2.85E-05,0.000103415,8.97E-05,4.55E-09,9.14E-09,1.88E-08,3.60E-08,1.64E-08,3.18E-08,0.027569261,0.011009299,0.083155566,0.029616568,0.085738775,0.031678146,3.97E-08,7.70E-08,0.196463602,0.072304013,-3.48E-13,1131.066012,0.060424885,0.060424885,61321.15818
605,1.88E+07,296.7389832,296.0804138,296.2303467,298.8240356,296.2858582,298.4767151,296.832428,297.2416687,299.4882813,297.255188,298.4291992,297.1768188,297.5175781,299.1243286,297.5390625,1.66E-05,3.41E-06,2.26E-06,2.88E-06,2.63E-06,6.01E-05,1.24E-05,8.20E-06,1.05E-05,9.53E-06,5.21E-05,1.07E-05,7.11E-06,9.07E-06,8.26E-06,317.3413086,287.3247986,287.3302002,287.3829041,287.3337402,320.0907288,287.1159668,287.1256409,287.1573486,287.1277466,320.8179932,287.1190491,287.1276245,287.1517639,287.1297607,55.21596909,-3.86E-11,-1.41E-11,-5.01E-10,-1.83E-10,-3.61E-10,-1.32E-10,293.9899902,295.65448,296.9021606,297.0114136,295.5983582,296.8209229,296.9234619,286.0795593,286.0125732,286.0376282,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5934448,296.8209534,296.9227905,0,0,0,0,0,0,6.31E-05,0.000228985,0.000198513,2.87E-05,0.000103898,9.01E-05,2.77E-05,0.000100646,8.73E-05,4.43E-09,8.90E-09,1.83E-08,3.50E-08,1.60E-08,3.10E-08,0.027569265,0.011009307,0.083155584,0.029616603,0.085738791,0.031678177,3.87E-08,7.49E-08,0.19646364,0.072304088,-3.29E-13,1131.066012,0.055215969,0.055215969,61321.21339
606,1.88E+07,296.7412415,296.084259,296.2328186,298.8133545,296.2886963,298.4827576,296.8430176,297.2477722,299.487915,297.262085,298.4348755,297.1867371,297.5230408,299.1212463,297.5450134,1.61E-05,3.32E-06,2.20E-06,2.81E-06,2.56E-06,5.85E-05,1.20E-05,7.98E-06,1.02E-05,9.27E-06,5.07E-05,1.04E-05,6.92E-06,8.83E-06,8.04E-06,317.3411865,287.3251648,287.3305359,287.3832703,287.3341064,320.0860901,287.1178589,287.1275635,287.1594543,287.1296997,320.8145142,287.120636,287.1292419,287.1534424,287.1314087,50.60399628,-3.65E-11,-1.34E-11,-4.74E-10,-1.74E-10,-3.42E-10,-1.25E-10,293.9249878,295.65448,296.9020386,297.0113525,295.5983582,296.8208923,296.9234314,286.0795593,286.0125122,286.0375977,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5934753,296.8210449,296.9228516,0,0,0,0,0,0,6.15E-05,0.000222854,0.000193198,2.79E-05,0.000101117,8.77E-05,2.70E-05,9.80E-05,8.49E-05,4.31E-09,8.66E-09,1.78E-08,3.41E-08,1.55E-08,3.02E-08,0.027569269,0.011009316,0.083155602,0.029616638,0.085738806,0.031678207,3.76E-08,7.29E-08,0.196463678,0.07230416,-3.12E-13,1131.066012,0.050603996,0.050603996,61321.264
607,1.88E+07,296.7434387,296.087738,296.2350159,298.8023987,296.2912598,298.488739,296.8531189,297.253479,299.486908,297.2685547,298.4404297,297.196167,297.5280762,299.1176758,297.5505371,1.57E-05,3.23E-06,2.14E-06,2.73E-06,2.49E-06,5.69E-05,1.17E-05,7.77E-06,9.91E-06,9.02E-06,4.93E-05,1.02E-05,6.73E-06,8.59E-06,7.82E-06,317.341095,287.3255005,287.3309021,287.3836365,287.3344421,320.0817261,287.1197205,287.129425,287.161438,287.1315918,320.8112793,287.1221619,287.1307983,287.1550903,287.1329651,46.5188942,-3.46E-11,-1.27E-11,-4.49E-10,-1.64E-10,-3.24E-10,-1.18E-10,293.8599854,295.65448,296.901947,297.011261,295.5983582,296.8208618,296.9234009,286.0795593,286.0124512,286.0375671,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5934753,296.821106,296.9228821,0,0,0,0,0,0,5.98E-05,0.000216888,0.000188026,2.71E-05,9.84E-05,8.53E-05,2.63E-05,9.53E-05,8.26E-05,4.20E-09,8.43E-09,1.73E-08,3.32E-08,1.51E-08,2.93E-08,0.027569274,0.011009325,0.083155619,0.029616671,0.085738822,0.031678236,3.66E-08,7.10E-08,0.196463715,0.072304231,-2.96E-13,1131.066012,0.046518894,0.046518894,61321.31052
608,1.88E+07,296.745636,296.0908813,296.2368469,298.7911682,296.293457,298.4946289,296.8627014,297.258728,299.4853516,297.2745972,298.4459229,297.2051086,297.5327454,299.1136475,297.5556641,1.53E-05,3.15E-06,2.08E-06,2.66E-06,2.42E-06,5.54E-05,1.14E-05,7.56E-06,9.64E-06,8.78E-06,4.80E-05,9.89E-06,6.55E-06,8.36E-06,7.61E-06,317.3410339,287.3258362,287.3312073,287.3839722,287.3347778,320.0776367,287.1214905,287.1312256,287.1633911,287.1333923,320.8082275,287.1236572,287.1322937,287.1566467,287.1344604,42.89855194,-3.28E-11,-1.20E-11,-4.26E-10,-1.56E-10,-3.07E-10,-1.12E-10,293.7950134,295.65448,296.901825,297.0112,295.5983582,296.8208313,296.9233704,286.0795593,286.0124207,286.0375366,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5934753,296.821167,296.9229431,0,0,0,0,0,0,5.82E-05,0.000211081,0.000182992,2.64E-05,9.58E-05,8.30E-05,2.56E-05,9.28E-05,8.04E-05,4.08E-09,8.20E-09,1.69E-08,3.23E-08,1.47E-08,2.86E-08,0.027569278,0.011009333,0.083155636,0.029616703,0.085738836,0.031678265,3.57E-08,6.91E-08,0.19646375,0.072304301,-2.80E-13,1131.066012,0.042898552,0.042898552,61321.35342
609,1.88E+07,296.7478027,296.093689,296.2384033,298.7796631,296.2953796,298.5004578,296.8717651,297.2636108,299.4831848,297.2802429,298.4513245,297.213562,297.5370178,299.1091309,297.5603638,1.49E-05,3.06E-06,2.03E-06,2.59E-06,2.36E-06,5.39E-05,1.11E-05,7.36E-06,9.39E-06,8.55E-06,4.67E-05,9.63E-06,6.38E-06,8.14E-06,7.41E-06,317.3409424,287.3261414,287.3315125,287.3842773,287.335083,320.073761,287.1231995,287.1329651,287.1652527,287.1351624,320.8053589,287.1250916,287.133728,287.1581421,287.1359253,39.68808365,-3.10E-11,-1.14E-11,-4.03E-10,-1.48E-10,-2.90E-10,-1.06E-10,293.730011,295.65448,296.9017334,297.0111389,295.5983582,296.8208008,296.9233704,286.0795593,286.0123596,286.0375061,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5934753,296.821228,296.9230042,0,0,0,0,0,0,5.66E-05,0.00020543,0.000178092,2.57E-05,9.32E-05,8.08E-05,2.49E-05,9.03E-05,7.83E-05,3.98E-09,7.98E-09,1.64E-08,3.14E-08,1.43E-08,2.78E-08,0.027569282,0.011009341,0.083155653,0.029616734,0.085738851,0.031678293,3.47E-08,6.72E-08,0.196463785,0.072304368,-2.65E-13,1131.066012,0.039688084,0.039688084,61321.3931
610,1.88E+07,296.7499695,296.0961609,296.239624,298.7678833,296.2969666,298.5061951,296.8803711,297.2680664,299.4804688,297.2854614,298.4566345,297.2215576,297.540863,299.1042175,297.5646667,1.45E-05,2.98E-06,1.97E-06,2.52E-06,2.29E-06,5.25E-05,1.08E-05,7.16E-06,9.13E-06,8.32E-06,4.55E-05,9.37E-06,6.21E-06,7.92E-06,7.21E-06,317.3408813,287.326416,287.3318176,287.3845825,287.3353882,320.0701599,287.1248474,287.1346436,287.1670227,287.1368408,320.8026733,287.1264648,287.1351318,287.1596069,287.1373291,36.83906174,-2.94E-11,-1.08E-11,-3.82E-10,-1.40E-10,-2.75E-10,-1.01E-10,293.6650085,295.65448,296.9016418,297.0110779,295.5983582,296.8207703,296.9233398,286.0795288,286.0123291,286.0374451,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935059,296.8212891,296.9230347,0,0,0,0,0,0,5.51E-05,0.00019993,0.000173324,2.50E-05,9.07E-05,7.86E-05,2.42E-05,8.79E-05,7.62E-05,3.87E-09,7.77E-09,1.60E-08,3.06E-08,1.39E-08,2.70E-08,0.027569286,0.011009349,0.083155669,0.029616765,0.085738865,0.03167832,3.38E-08,6.54E-08,0.196463819,0.072304433,-2.51E-13,1131.066012,0.036839062,0.036839062,61321.42994
611,1.88E+07,296.7520752,296.0982971,296.2405396,298.7558899,296.2982483,298.5118408,296.8884888,297.2721558,299.4772339,297.2902832,298.461853,297.2290649,297.5443726,299.0988464,297.5686035,1.41E-05,2.90E-06,1.92E-06,2.45E-06,2.23E-06,5.11E-05,1.05E-05,6.97E-06,8.89E-06,8.09E-06,4.43E-05,9.12E-06,6.04E-06,7.71E-06,7.02E-06,317.3408203,287.3267212,287.3320923,287.3848572,287.3356628,320.0667419,287.1264648,287.136261,287.1687622,287.1384583,320.8001404,287.1278076,287.1364746,287.1610107,287.1386719,34.30876923,-2.79E-11,-1.02E-11,-3.62E-10,-1.32E-10,-2.60E-10,-9.53E-11,293.6000061,295.65448,296.9015808,297.0110168,295.5983582,296.8207703,296.9233093,286.0795288,286.0122986,286.0374451,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935059,296.8213196,296.9230957,0,0,0,0,0,0,5.37E-05,0.000194577,0.000168684,2.44E-05,8.83E-05,7.65E-05,2.36E-05,8.55E-05,7.41E-05,3.77E-09,7.56E-09,1.55E-08,2.98E-08,1.36E-08,2.63E-08,0.027569289,0.011009356,0.083155684,0.029616795,0.085738878,0.031678346,3.29E-08,6.36E-08,0.196463852,0.072304497,-2.38E-13,1131.066012,0.034308769,0.034308769,61321.46425
612,1.88E+07,296.7541809,296.1000977,296.2411194,298.7436218,296.2992249,298.5174255,296.8961182,297.2758179,299.4734497,297.2946777,298.4670105,297.236145,297.5474548,299.0930786,297.572113,1.37E-05,2.82E-06,1.87E-06,2.39E-06,2.17E-06,4.97E-05,1.02E-05,6.78E-06,8.65E-06,7.88E-06,4.31E-05,8.87E-06,5.88E-06,7.50E-06,6.83E-06,317.3407593,287.3269653,287.3323669,287.3851318,287.3359375,320.0635681,287.1279907,287.1378174,287.1704102,287.1400146,320.79776,287.1290894,287.1377563,287.1623535,287.1399841,32.05955887,-2.64E-11,-9.65E-12,-3.43E-10,-1.25E-10,-2.47E-10,-9.03E-11,293.5350037,295.65448,296.9014893,297.0109558,295.5983582,296.8207397,296.9233093,286.0795288,286.0122375,286.0374146,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935059,296.8213806,296.9231262,0,0,0,0,0,0,5.22E-05,0.000189368,0.000164168,2.37E-05,8.59E-05,7.45E-05,2.29E-05,8.32E-05,7.22E-05,3.66E-09,7.36E-09,1.51E-08,2.90E-08,1.32E-08,2.56E-08,0.027569293,0.011009363,0.083155699,0.029616824,0.085738891,0.031678371,3.20E-08,6.19E-08,0.196463884,0.072304559,-2.25E-13,1131.066012,0.032059559,0.032059559,61321.49631
613,1.88E+07,296.7562561,296.1015625,296.2414246,298.7311096,296.2995911,298.5229187,296.9032898,297.2791443,299.4692078,297.2984009,298.4720764,297.2427368,297.5502014,299.0869141,297.5752258,1.33E-05,2.75E-06,1.82E-06,2.32E-06,2.11E-06,4.84E-05,9.96E-06,6.60E-06,8.42E-06,7.67E-06,4.19E-05,8.64E-06,5.72E-06,7.30E-06,6.65E-06,317.3406982,287.32724,287.3326111,287.3854065,287.3361816,320.0605469,287.1294556,287.1393127,287.1720276,287.1415405,320.7955322,287.1303101,287.1390076,287.1636658,287.1412354,30.05824471,-2.50E-11,-9.14E-12,-3.24E-10,-1.19E-10,-2.34E-10,-8.55E-11,293.4700012,295.65448,296.9014282,297.0108948,295.5983582,296.8207092,296.9232788,286.0795288,286.012207,286.037384,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935059,296.8214417,296.9231567,0,0,0,0,0,0,5.08E-05,0.000184298,0.000159773,2.31E-05,8.36E-05,7.25E-05,2.23E-05,8.10E-05,7.02E-05,3.57E-09,7.16E-09,1.47E-08,2.82E-08,1.29E-08,2.49E-08,0.027569297,0.011009371,0.083155714,0.029616852,0.085738904,0.031678396,3.11E-08,6.03E-08,0.196463915,0.072304619,-2.13E-13,1131.066012,0.030058245,0.030058245,61321.52637
614,1.88E+07,296.7583313,296.1027222,296.2414246,298.7183838,296.2997131,298.5283508,296.9100342,297.282074,299.4644775,297.3017883,298.4770813,297.2489319,297.5525818,299.0803528,297.5779724,1.30E-05,2.67E-06,1.77E-06,2.26E-06,2.06E-06,4.71E-05,9.70E-06,6.42E-06,8.19E-06,7.46E-06,4.08E-05,8.41E-06,5.57E-06,7.10E-06,6.47E-06,317.3406677,287.3274841,287.3328552,287.3856506,287.3364258,320.0577393,287.1308899,287.1407471,287.1735535,287.1429749,320.793457,287.1315002,287.1401978,287.164917,287.1424255,28.27559853,-2.37E-11,-8.66E-12,-3.07E-10,-1.12E-10,-2.21E-10,-8.10E-11,293.4049988,295.65448,296.9013672,297.0108643,295.5983582,296.8206787,296.9232788,286.0795288,286.0121765,286.0373535,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935059,296.8214722,296.9232178,0,0,0,0,0,0,4.95E-05,0.000179364,0.000155495,2.24E-05,8.14E-05,7.06E-05,2.17E-05,7.88E-05,6.83E-05,3.47E-09,6.97E-09,1.43E-08,2.74E-08,1.25E-08,2.43E-08,0.0275693,0.011009378,0.083155728,0.029616879,0.085738917,0.031678421,3.03E-08,5.87E-08,0.196463945,0.072304678,-2.02E-13,1131.066012,0.028275599,0.028275599,61321.55464
