,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
615,1.88E+07,296.7603455,296.1035156,296.2410278,298.7054138,296.2994385,298.5336914,296.9162903,297.2846375,299.459259,297.3047485,298.4819946,297.2546692,297.5545959,299.0733948,297.5803223,1.26E-05,2.60E-06,1.72E-06,2.20E-06,2.00E-06,4.58E-05,9.44E-06,6.25E-06,7.98E-06,7.26E-06,3.97E-05,8.18E-06,5.42E-06,6.91E-06,6.30E-06,317.3406067,287.3276978,287.3330994,287.3858948,287.3366699,320.0551147,287.1322632,287.1421509,287.1750488,287.1443787,320.7915039,287.1326599,287.1413574,287.1661072,287.1436157,26.68586922,-2.24E-11,-8.20E-12,-2.91E-10,-1.07E-10,-2.10E-10,-7.67E-11,293.3399963,295.65448,296.9012756,297.0108032,295.5983582,296.8206787,296.9232483,286.0795288,286.012146,286.037323,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935364,296.8215332,296.9232483,0,0,0,0,0,0,4.81E-05,0.000174562,0.000151332,2.18E-05,7.92E-05,6.87E-05,2.12E-05,7.67E-05,6.65E-05,3.38E-09,6.78E-09,1.39E-08,2.67E-08,1.22E-08,2.36E-08,0.027569303,0.011009384,0.083155742,0.029616906,0.085738929,0.031678444,2.95E-08,5.71E-08,0.196463975,0.072304735,-1.91E-13,1131.066012,0.026685869,0.026685869,61321.58133
616,1.88E+07,296.7623596,296.1040344,296.2402344,298.6921997,296.2987366,298.5389404,296.9221191,297.2868347,299.4536133,297.307373,298.4868469,297.2599487,297.5562439,299.0661011,297.5823059,1.23E-05,2.53E-06,1.68E-06,2.14E-06,1.95E-06,4.46E-05,9.18E-06,6.08E-06,7.76E-06,7.07E-06,3.86E-05,7.96E-06,5.27E-06,6.73E-06,6.13E-06,317.3405762,287.3279114,287.333313,287.3861084,287.3368835,320.0526123,287.133606,287.1434631,287.1764526,287.1457214,320.7896729,287.1337585,287.1424866,287.1672668,287.1447449,25.26638412,-2.12E-11,-7.77E-12,-2.76E-10,-1.01E-10,-1.99E-10,-7.27E-11,293.2749939,295.65448,296.9012146,297.0107727,295.5983582,296.8206482,296.9232178,286.0795288,286.0121155,286.0372925,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935364,296.8215637,296.9232788,0,0,0,0,0,0,4.68E-05,0.000169889,0.000147281,2.13E-05,7.71E-05,6.68E-05,2.06E-05,7.47E-05,6.47E-05,3.29E-09,6.60E-09,1.36E-08,2.60E-08,1.18E-08,2.30E-08,0.027569307,0.011009391,0.083155756,0.029616932,0.085738941,0.031678467,2.87E-08,5.56E-08,0.196464003,0.07230479,-1.81E-13,1131.066012,0.025266384,0.025266384,61321.6066
617,1.88E+07,296.7643127,296.1042175,296.2395325,298.6788025,296.2976685,298.5441284,296.9275513,297.2890625,299.4475098,297.3096008,298.4916382,297.2648315,297.5576477,299.0584412,297.5839539,1.20E-05,2.46E-06,1.63E-06,2.08E-06,1.90E-06,4.34E-05,8.94E-06,5.92E-06,7.55E-06,6.88E-06,3.76E-05,7.75E-06,5.13E-06,6.55E-06,5.96E-06,317.3405151,287.328125,287.3335266,287.386322,287.3370972,320.050293,287.1348877,287.1447754,287.1778259,287.1470337,320.7879639,287.1348267,287.1435547,287.168396,287.145813,23.99716568,-2.01E-11,-7.36E-12,-2.61E-10,-9.56E-11,-1.88E-10,-6.88E-11,293.2099915,295.65448,296.9011841,297.0107117,295.5983582,296.8206177,296.9232178,286.0795288,286.012085,286.0372925,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935364,296.8216248,296.9233093,0,0,0,0,0,0,4.56E-05,0.00016534,0.000143338,2.07E-05,7.50E-05,6.50E-05,2.00E-05,7.27E-05,6.30E-05,3.20E-09,6.43E-09,1.32E-08,2.53E-08,1.15E-08,2.24E-08,0.02756931,0.011009397,0.083155769,0.029616957,0.085738952,0.03167849,2.79E-08,5.41E-08,0.196464031,0.072304844,-1.72E-13,1131.066012,0.023997166,0.023997166,61321.63059
618,1.88E+07,296.7662659,296.1040344,296.2383423,298.6651611,296.2962341,298.5492554,296.9325256,297.2908325,299.440979,297.3114624,298.4963074,297.2693176,297.5586548,299.0504456,297.5852356,1.16E-05,2.40E-06,1.59E-06,2.03E-06,1.85E-06,4.22E-05,8.70E-06,5.76E-06,7.35E-06,6.69E-06,3.66E-05,7.54E-06,5.00E-06,6.37E-06,5.80E-06,317.3404846,287.3283386,287.3337402,287.3865356,287.3372803,320.0481262,287.1361084,287.1460266,287.1791687,287.1482849,320.7863464,287.1358643,287.1445923,287.1694641,287.1468506,22.86062431,-1.90E-11,-6.97E-12,-2.47E-10,-9.05E-11,-1.78E-10,-6.52E-11,293.144989,295.65448,296.901123,297.0106812,295.5983582,296.8206177,296.9231873,286.0795288,286.0120544,286.037262,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935364,296.8216553,296.9233398,0,0,0,0,0,0,4.44E-05,0.000160914,0.0001395,2.01E-05,7.30E-05,6.33E-05,1.95E-05,7.07E-05,6.13E-05,3.11E-09,6.25E-09,1.28E-08,2.46E-08,1.12E-08,2.18E-08,0.027569313,0.011009404,0.083155782,0.029616982,0.085738963,0.031678511,2.72E-08,5.26E-08,0.196464058,0.072304897,-1.63E-13,1131.066012,0.022860624,0.022860624,61321.65345
619,1.88E+07,296.768158,296.1034241,296.2368164,298.6513062,296.2944336,298.5542908,296.9371033,297.2923279,299.434082,297.3129883,298.500946,297.2733765,297.5593567,299.0421143,297.5861816,1.13E-05,2.33E-06,1.55E-06,1.97E-06,1.80E-06,4.11E-05,8.47E-06,5.61E-06,7.15E-06,6.51E-06,3.56E-05,7.34E-06,4.86E-06,6.20E-06,5.65E-06,317.3404541,287.3285217,287.3339233,287.3867188,287.3374634,320.0460815,287.1372986,287.1472168,287.1804199,287.1495056,320.7848511,287.1368408,287.1455994,287.1705017,287.1478577,21.84127426,-1.80E-11,-6.60E-12,-2.34E-10,-8.57E-11,-1.69E-10,-6.17E-11,293.0799866,295.65448,296.901062,297.0106506,295.5983582,296.8205872,296.9231873,286.0795288,286.0120544,286.037262,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935364,296.8217163,296.9233704,0,0,0,0,0,0,4.32E-05,0.000156606,0.000135765,1.96E-05,7.11E-05,6.16E-05,1.90E-05,6.88E-05,5.97E-05,3.03E-09,6.09E-09,1.25E-08,2.39E-08,1.09E-08,2.12E-08,0.027569316,0.01100941,0.083155794,0.029617006,0.085738974,0.031678533,2.65E-08,5.12E-08,0.196464085,0.072304948,-1.54E-13,1131.066012,0.021841274,0.021841274,61321.6753
620,1.88E+07,296.77005,296.102478,296.2349548,298.6372681,296.2922668,298.5592651,296.9412537,297.293457,299.4267578,297.3141785,298.5054932,297.2770386,297.5597229,299.0334778,297.5867615,1.10E-05,2.27E-06,1.50E-06,1.92E-06,1.75E-06,4.00E-05,8.24E-06,5.46E-06,6.96E-06,6.34E-06,3.47E-05,7.14E-06,4.73E-06,6.04E-06,5.50E-06,317.3404236,287.3287048,287.3341064,287.3869019,287.3376465,320.0441589,287.1384583,287.1483765,287.1816406,287.1506653,320.7834473,287.1378174,287.1465454,287.1715088,287.1488342,20.92547035,-1.71E-11,-6.25E-12,-2.22E-10,-8.12E-11,-1.60E-10,-5.85E-11,293.0150146,295.65448,296.9010315,297.0106201,295.5983582,296.8205872,296.9231567,286.0795288,286.0120239,286.0372314,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935364,296.8217468,296.9234009,0,0,0,0,0,0,4.20E-05,0.000152413,0.000132131,1.91E-05,6.92E-05,6.00E-05,1.85E-05,6.70E-05,5.81E-05,2.95E-09,5.92E-09,1.22E-08,2.33E-08,1.06E-08,2.06E-08,0.027569319,0.011009416,0.083155807,0.029617029,0.085738985,0.031678553,2.57E-08,4.98E-08,0.196464111,0.072304998,-1.46E-13,1131.066012,0.02092547,0.02092547,61321.69622
621,1.88E+07,296.7718811,296.1011047,296.2327576,298.6230469,296.2897339,298.5641785,296.9450073,297.2942505,299.4190369,297.3150024,298.5099792,297.280304,297.5597839,299.0245361,297.5870361,1.07E-05,2.21E-06,1.46E-06,1.87E-06,1.70E-06,3.89E-05,8.02E-06,5.31E-06,6.78E-06,6.17E-06,3.37E-05,6.95E-06,4.60E-06,5.88E-06,5.35E-06,317.3403931,287.3288574,287.334259,287.387085,287.3378296,320.0423584,287.1395569,287.1495056,287.1828308,287.1517944,320.782135,287.1387329,287.1474915,287.1724548,287.1497803,20.10120392,-1.62E-11,-5.92E-12,-2.10E-10,-7.69E-11,-1.51E-10,-5.54E-11,292.9500122,295.65448,296.9009705,297.0105896,295.5983582,296.8205566,296.9231567,286.0795288,286.0119934,286.0372009,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935364,296.8217773,296.9234314,0,0,0,0,0,0,4.09E-05,0.000148332,0.000128593,1.86E-05,6.73E-05,5.83E-05,1.80E-05,6.52E-05,5.65E-05,2.87E-09,5.76E-09,1.18E-08,2.27E-08,1.03E-08,2.01E-08,0.027569322,0.011009421,0.083155818,0.029617052,0.085738995,0.031678573,2.51E-08,4.85E-08,0.196464136,0.072305047,-1.38E-13,1131.066012,0.020101204,0.020101204,61321.71632
622,1.88E+07,296.7737122,296.0993652,296.2301941,298.6085815,296.2868347,298.5690308,296.9483948,297.2947388,299.4109802,297.3154602,298.5143738,297.2832031,297.5593872,299.0152588,297.5868835,1.04E-05,2.15E-06,1.43E-06,1.82E-06,1.66E-06,3.79E-05,7.80E-06,5.17E-06,6.60E-06,6.01E-06,3.28E-05,6.77E-06,4.48E-06,5.72E-06,5.21E-06,317.3403625,287.3290405,287.3344421,287.3872375,287.3379822,320.0406799,287.140625,287.1505737,287.18396,287.1528931,320.7809143,287.1396179,287.1483765,287.1734009,287.1506653,19.3578949,-1.53E-11,-5.61E-12,-1.99E-10,-7.28E-11,-1.43E-10,-5.25E-11,292.8850098,295.65448,296.9009399,297.0105591,295.5983582,296.8205261,296.9231567,286.0795288,286.0119629,286.0372009,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935669,296.8218079,296.9234619,0,0,0,0,0,0,3.98E-05,0.000144361,0.00012515,1.81E-05,6.55E-05,5.68E-05,1.75E-05,6.35E-05,5.50E-05,2.79E-09,5.61E-09,1.15E-08,2.21E-08,1.01E-08,1.95E-08,0.027569325,0.011009427,0.08315583,0.029617074,0.085739005,0.031678593,2.44E-08,4.72E-08,0.19646416,0.072305094,-1.31E-13,1131.066012,0.019357895,0.019357895,61321.73568
623,1.88E+07,296.7754822,296.0972595,296.2273254,298.5939636,296.2835999,298.5737915,296.951355,297.2948914,299.4025269,297.3156128,298.5187378,297.2857056,297.5585938,299.0057068,297.5863342,1.02E-05,2.09E-06,1.39E-06,1.77E-06,1.61E-06,3.69E-05,7.59E-06,5.03E-06,6.42E-06,5.84E-06,3.20E-05,6.58E-06,4.36E-06,5.56E-06,5.07E-06,317.340332,287.3291931,287.3345947,287.3874207,287.3381348,320.0391235,287.1416626,287.1516113,287.1850586,287.1539307,320.7797546,287.1404724,287.1492615,287.1742859,287.1515503,18.68622398,-1.45E-11,-5.31E-12,-1.89E-10,-6.90E-11,-1.36E-10,-4.97E-11,292.8200073,295.65448,296.9009094,297.0105286,295.5983582,296.8205261,296.9231262,286.0795288,286.0119629,286.0371704,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935669,296.8218384,296.9234619,0,0,0,0,0,0,3.87E-05,0.000140496,0.0001218,1.76E-05,6.37E-05,5.53E-05,1.70E-05,6.18E-05,5.35E-05,2.72E-09,5.46E-09,1.12E-08,2.15E-08,9.80E-09,1.90E-08,0.027569327,0.011009433,0.083155841,0.029617095,0.085739015,0.031678612,2.37E-08,4.59E-08,0.196464184,0.07230514,-1.24E-13,1131.066012,0.018686224,0.018686224,61321.75437
624,1.88E+07,296.7772217,296.0947876,296.2241211,298.5791321,296.2800293,298.5784912,296.9539795,297.2946777,299.3937378,297.3153687,298.5230103,297.2878418,297.5574036,298.9958801,297.5853577,9.89E-06,2.04E-06,1.35E-06,1.72E-06,1.57E-06,3.59E-05,7.39E-06,4.90E-06,6.25E-06,5.69E-06,3.11E-05,6.41E-06,4.24E-06,5.42E-06,4.93E-06,317.340332,287.3293457,287.3347168,287.3875732,287.3382874,320.0376587,287.1426392,287.1526184,287.1861267,287.1549377,320.7786865,287.1412964,287.1500854,287.1751404,287.1524048,18.07798195,-1.38E-11,-5.03E-12,-1.79E-10,-6.54E-11,-1.29E-10,-4.71E-11,292.7550049,295.65448,296.9008789,297.0105286,295.5983582,296.8204956,296.9231262,286.0795288,286.0119324,286.0371704,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935669,296.8218689,296.9234924,0,0,0,0,0,0,3.77E-05,0.000136735,0.000118539,1.71E-05,6.20E-05,5.38E-05,1.66E-05,6.01E-05,5.21E-05,2.65E-09,5.31E-09,1.09E-08,2.09E-08,9.54E-09,1.85E-08,0.02756933,0.011009438,0.083155852,0.029617116,0.085739025,0.03167863,2.31E-08,4.47E-08,0.196464207,0.072305184,-1.17E-13,1131.066012,0.018077982,0.018077982,61321.77244
625,1.88E+07,296.7789307,296.0919495,296.2205811,298.5641479,296.276123,298.5830994,296.9562073,297.2940369,299.3846436,297.3146667,298.5272217,297.2896118,297.5558167,298.9857483,297.5839539,9.63E-06,1.98E-06,1.31E-06,1.68E-06,1.53E-06,3.49E-05,7.19E-06,4.77E-06,6.08E-06,5.54E-06,3.03E-05,6.24E-06,4.13E-06,5.27E-06,4.80E-06,317.3403015,287.3294678,287.3348694,287.3876953,287.3384399,320.0362854,287.1436157,287.1535645,287.1871338,287.1559143,320.77771,287.1421204,287.1508789,287.1759949,287.1531982,17.52593803,-1.30E-11,-4.77E-12,-1.69E-10,-6.19E-11,-1.22E-10,-4.46E-11,292.6900024,295.65448,296.9008484,297.010498,295.5983582,296.8204956,296.9230957,286.0795288,286.0119324,286.0371704,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935669,296.8218994,296.9235229,0,0,0,0,0,0,3.67E-05,0.000133074,0.000115365,1.67E-05,6.04E-05,5.23E-05,1.61E-05,5.85E-05,5.07E-05,2.58E-09,5.17E-09,1.06E-08,2.03E-08,9.28E-09,1.80E-08,0.027569333,0.011009443,0.083155863,0.029617137,0.085739034,0.031678648,2.25E-08,4.35E-08,0.196464229,0.072305228,-1.11E-13,1131.066012,0.017525938,0.017525938,61321.78997
626,1.88E+07,296.7806091,296.0887756,296.2167664,298.5489807,296.2719116,298.587677,296.9580688,297.2930298,299.3751831,297.3135986,298.5313416,297.2910156,297.5538635,298.9753723,297.5821838,9.37E-06,1.93E-06,1.28E-06,1.63E-06,1.49E-06,3.40E-05,7.00E-06,4.64E-06,5.92E-06,5.39E-06,2.95E-05,6.07E-06,4.02E-06,5.13E-06,4.67E-06,317.340271,287.3296204,287.3349915,287.3878479,287.338562,320.0350037,287.1445313,287.1545105,287.1881104,287.1568604,320.7767639,287.1428833,287.1516724,287.1767883,287.1539917,17.02371407,-1.23E-11,-4.51E-12,-1.60E-10,-5.86E-11,-1.15E-10,-4.22E-11,292.625,295.65448,296.9008179,297.0104675,295.5983582,296.8204956,296.9230957,286.0795288,286.0119019,286.0371399,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935669,296.8219299,296.9235535,0,0,0,0,0,0,3.57E-05,0.000129511,0.000112277,1.62E-05,5.88E-05,5.09E-05,1.57E-05,5.69E-05,4.93E-05,2.51E-09,5.03E-09,1.03E-08,1.98E-08,9.03E-09,1.75E-08,0.027569335,0.011009448,0.083155873,0.029617156,0.085739043,0.031678666,2.19E-08,4.23E-08,0.196464251,0.07230527,-1.05E-13,1131.066012,0.017023714,0.017023714,61321.80699
627,1.88E+07,296.7822266,296.0852661,296.212616,298.5335999,296.2673645,298.5921631,296.9595642,297.2916565,299.3654175,297.3121033,298.5354309,297.2920532,297.5515442,298.9647522,297.5800476,9.12E-06,1.88E-06,1.24E-06,1.59E-06,1.45E-06,3.31E-05,6.81E-06,4.51E-06,5.76E-06,5.24E-06,2.87E-05,5.91E-06,3.91E-06,4.99E-06,4.55E-06,317.340271,287.3297424,287.335144,287.38797,287.3386841,320.033783,287.1454163,287.1553955,287.1890564,287.1577454,320.7759094,287.1436157,287.1524048,287.1775513,287.1547546,16.56569862,-1.17E-11,-4.28E-12,-1.52E-10,-5.55E-11,-1.09E-10,-4.00E-11,292.5599976,295.6545105,296.9007874,297.0104675,295.5983582,296.8204651,296.9230957,286.0795288,286.0118713,286.0371399,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935669,296.8219604,296.9235535,0,0,0,0,0,0,3.48E-05,0.000126044,0.000109271,1.58E-05,5.72E-05,4.96E-05,1.53E-05,5.54E-05,4.80E-05,2.44E-09,4.90E-09,1.01E-08,1.93E-08,8.79E-09,1.70E-08,0.027569338,0.011009453,0.083155883,0.029617176,0.085739052,0.031678683,2.13E-08,4.12E-08,0.196464273,0.072305311,-9.98E-14,1131.066012,0.016565699,0.016565699,61321.82356
628,1.88E+07,296.783844,296.0814209,296.2081604,298.5180969,296.2625122,298.5965881,296.9607239,297.2898865,299.3553467,297.3102112,298.5394287,297.2927856,297.5488892,298.9538574,297.5774841,8.87E-06,1.83E-06,1.21E-06,1.55E-06,1.41E-06,3.22E-05,6.63E-06,4.39E-06,5.60E-06,5.10E-06,2.79E-05,5.75E-06,3.81E-06,4.86E-06,4.42E-06,317.3402405,287.3298645,287.3352356,287.388092,287.3388062,320.0326843,287.1462708,287.1562805,287.1899719,287.1586304,320.7750854,287.1443481,287.1531372,287.1782837,287.1554565,16.14693642,-1.11E-11,-4.05E-12,-1.44E-10,-5.26E-11,-1.04E-10,-3.79E-11,292.4949951,295.6545105,296.9007568,297.010437,295.5983582,296.8204651,296.9230652,286.0795288,286.0118713,286.0371094,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935669,296.821991,296.923584,0,0,0,0,0,0,3.38E-05,0.000122669,0.000106345,1.54E-05,5.57E-05,4.83E-05,1.49E-05,5.39E-05,4.67E-05,2.37E-09,4.77E-09,9.79E-09,1.88E-08,8.56E-09,1.66E-08,0.02756934,0.011009458,0.083155893,0.029617195,0.08573906,0.031678699,2.07E-08,4.01E-08,0.196464293,0.072305352,-9.45E-14,1131.066012,0.016146936,0.016146936,61321.83971
629,1.88E+07,296.7854004,296.07724,296.2033997,298.5023804,296.2573242,298.6009521,296.9615479,297.2877502,299.3449707,297.3079529,298.543396,297.2931519,297.5458679,298.9427185,297.574585,8.64E-06,1.78E-06,1.18E-06,1.50E-06,1.37E-06,3.13E-05,6.45E-06,4.27E-06,5.45E-06,4.97E-06,2.72E-05,5.59E-06,3.71E-06,4.73E-06,4.31E-06,317.3402405,287.3299561,287.3353577,287.3882141,287.3389282,320.0316162,287.1471252,287.1571045,287.1908264,287.1594543,320.7743225,287.14505,287.1538391,287.1790161,287.156189,15.76306152,-1.05E-11,-3.84E-12,-1.36E-10,-4.98E-11,-9.80E-11,-3.59E-11,292.4299927,295.6545105,296.9007263,297.0104065,295.5983582,296.8204346,296.9230652,286.0795288,286.0118713,286.0371094,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935669,296.821991,296.9236145,0,0,0,0,0,0,3.29E-05,0.000119385,0.000103498,1.49E-05,5.42E-05,4.70E-05,1.45E-05,5.25E-05,4.55E-05,2.31E-09,4.64E-09,9.53E-09,1.83E-08,8.33E-09,1.61E-08,0.027569342,0.011009462,0.083155902,0.029617213,0.085739069,0.031678716,2.02E-08,3.90E-08,0.196464313,0.072305391,-8.95E-14,1131.066012,0.015763062,0.015763062,61321.85547
630,1.88E+07,296.7869263,296.0727234,296.1983643,298.4865417,296.2518616,298.6052551,296.9620056,297.2852783,299.3343201,297.3053284,298.5472717,297.2931519,297.542511,298.9313354,297.5713196,8.41E-06,1.73E-06,1.15E-06,1.46E-06,1.33E-06,3.05E-05,6.28E-06,4.16E-06,5.31E-06,4.83E-06,2.64E-05,5.45E-06,3.61E-06,4.60E-06,4.19E-06,317.34021,287.3300781,287.3354797,287.3883057,287.3390198,320.0306396,287.1479187,287.1579285,287.1916809,287.1602783,320.7736206,287.1457214,287.1545105,287.179718,287.1568604,15.41022396,-9.93E-12,-3.63E-12,-1.29E-10,-4.72E-11,-9.29E-11,-3.40E-11,292.3649902,295.6545105,296.9006958,297.0104065,295.5983582,296.8204346,296.9230652,286.0795288,286.0118408,286.0371094,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935669,296.8220215,296.9236145,0,0,0,0,0,0,3.20E-05,0.000116189,0.000100727,1.45E-05,5.27E-05,4.57E-05,1.41E-05,5.11E-05,4.43E-05,2.25E-09,4.52E-09,9.28E-09,1.78E-08,8.10E-09,1.57E-08,0.027569345,0.011009467,0.083155912,0.029617231,0.085739077,0.031678731,1.96E-08,3.80E-08,0.196464333,0.072305429,-8.48E-14,1131.066012,0.015410224,0.015410224,61321.87088
631,1.88E+07,296.7884216,296.0679016,296.1930237,298.4695129,296.2460938,298.6095276,296.9621277,297.2824402,299.3223877,297.3023682,298.5510864,297.2927246,297.5388184,298.9194946,297.5677185,8.18E-06,1.69E-06,1.12E-06,1.42E-06,1.30E-06,2.97E-05,6.11E-06,4.05E-06,5.17E-06,4.70E-06,2.57E-05,5.30E-06,3.51E-06,4.48E-06,4.08E-06,317.34021,287.3301697,287.3355713,287.3884277,287.3391418,320.0297546,287.1486816,287.1586914,287.1925049,287.1610718,320.7729797,287.1463623,287.1551514,287.1803894,287.1575012,15.08502197,-9.41E-12,-3.44E-12,-1.22E-10,-4.47E-11,-8.80E-11,-3.22E-11,292.2999878,295.6545105,296.9006958,297.010376,295.5983582,296.8204346,296.9230347,286.0795288,286.0118408,286.0371094,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935669,296.822052,296.923645,0,0,0,0,0,0,3.12E-05,0.000113078,9.80E-05,1.42E-05,5.13E-05,4.45E-05,1.37E-05,4.97E-05,4.31E-05,2.19E-09,4.40E-09,9.03E-09,1.73E-08,7.89E-09,1.53E-08,0.027569347,0.011009471,0.083155921,0.029617248,0.085739085,0.031678747,1.91E-08,3.70E-08,0.196464352,0.072305466,-8.03E-14,1131.066012,0.015085022,0.015085022,61321.88597
632,1.88E+07,296.789856,296.0628357,296.1875,298.4526978,296.2400818,298.6137085,296.9619446,297.2793579,299.3106079,297.2991333,298.5548706,297.2919617,297.5348816,298.9076233,297.5638733,7.96E-06,1.64E-06,1.09E-06,1.39E-06,1.26E-06,2.89E-05,5.95E-06,3.94E-06,5.03E-06,4.58E-06,2.50E-05,5.16E-06,3.42E-06,4.36E-06,3.97E-06,317.34021,287.3302612,287.3356628,287.3885193,287.3392334,320.0289001,287.1494446,287.1594543,287.1932678,287.1618347,320.7723694,287.1469727,287.1557922,287.1810303,287.1581421,14.78445721,-8.91E-12,-3.26E-12,-1.16E-10,-4.23E-11,-8.33E-11,-3.05E-11,292.2349854,295.6545105,296.9006653,297.010376,295.5983582,296.8204041,296.9230347,286.0795288,286.0118103,286.0370789,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935669,296.8220825,296.923645,0,0,0,0,0,0,3.03E-05,0.000110051,9.54E-05,1.38E-05,4.99E-05,4.33E-05,1.33E-05,4.84E-05,4.19E-05,2.13E-09,4.28E-09,8.79E-09,1.68E-08,7.68E-09,1.49E-08,0.027569349,0.011009476,0.083155929,0.029617265,0.085739092,0.031678761,1.86E-08,3.60E-08,0.196464371,0.072305502,-7.61E-14,1131.066012,0.014784457,0.014784457,61321.90075
633,1.88E+07,296.7912598,296.0575562,296.1817322,298.435791,296.2339172,298.6178284,296.9613953,297.276062,299.2985535,297.2956238,298.5585632,297.2908936,297.5307312,298.8955688,297.5598145,7.75E-06,1.60E-06,1.06E-06,1.35E-06,1.23E-06,2.81E-05,5.79E-06,3.84E-06,4.89E-06,4.46E-06,2.44E-05,5.02E-06,3.32E-06,4.24E-06,3.86E-06,317.3401794,287.3303528,287.3357544,287.3886108,287.339325,320.0281067,287.1501465,287.1601563,287.1940308,287.1625671,320.7718201,287.147583,287.1564026,287.1816406,287.1587524,14.50588512,-8.44E-12,-3.09E-12,-1.10E-10,-4.01E-11,-7.89E-11,-2.89E-11,292.1700134,295.6545105,296.9006348,297.010376,295.5983582,296.8204041,296.9230347,286.0795288,286.0118103,286.0370789,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8220825,296.9236755,0,0,0,0,0,0,2.95E-05,0.000107105,9.29E-05,1.34E-05,4.86E-05,4.21E-05,1.30E-05,4.71E-05,4.08E-05,2.07E-09,4.16E-09,8.55E-09,1.64E-08,7.47E-09,1.45E-08,0.027569351,0.01100948,0.083155938,0.029617281,0.0857391,0.031678776,1.81E-08,3.50E-08,0.196464389,0.072305537,-7.21E-14,1131.066012,0.014505885,0.014505885,61321.91526
634,1.88E+07,296.7926331,296.0526733,296.1757813,298.4188538,296.2275085,298.6218872,296.9612122,297.2724915,299.2864075,297.2919006,298.5622253,297.2897034,297.5263672,298.8834534,297.555481,7.54E-06,1.55E-06,1.03E-06,1.31E-06,1.20E-06,2.73E-05,5.63E-06,3.73E-06,4.76E-06,4.34E-06,2.37E-05,4.88E-06,3.24E-06,4.13E-06,3.76E-06,317.3401794,287.3304443,287.3358459,287.3887024,287.3394165,320.0273743,287.1508484,287.1608582,287.1947632,287.163269,320.7713013,287.1481628,287.1569824,287.182251,287.1593323,14.24696255,-7.99E-12,-2.92E-12,-1.04E-10,-3.80E-11,-7.47E-11,-2.74E-11,292.105011,295.6545105,296.9006348,297.0103455,295.5983582,296.8203735,296.9230347,286.0795288,286.0118103,286.0370789,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.822113,296.9236755,0,0,0,0,0,0,2.87E-05,0.000104237,9.04E-05,1.30E-05,4.73E-05,4.10E-05,1.26E-05,4.58E-05,3.97E-05,2.02E-09,4.05E-09,8.32E-09,1.59E-08,7.27E-09,1.41E-08,0.027569353,0.011009484,0.083155946,0.029617297,0.085739107,0.03167879,1.76E-08,3.41E-08,0.196464406,0.072305571,-6.83E-14,1131.066012,0.014246963,0.014246963,61321.9295
635,1.88E+07,296.7939758,296.0473938,296.1695862,298.4018555,296.2209167,298.625885,296.9605103,297.2687073,299.2741089,297.2879334,298.5657959,297.288147,297.521759,298.8712158,297.5509644,7.34E-06,1.51E-06,1.00E-06,1.28E-06,1.16E-06,2.66E-05,5.48E-06,3.63E-06,4.64E-06,4.22E-06,2.31E-05,4.75E-06,3.15E-06,4.02E-06,3.66E-06,317.34021,287.3305359,287.3359375,287.3887939,287.3395081,320.0268555,287.1514893,287.1615295,287.1954346,287.1639099,320.7709656,287.1487122,287.1575012,287.1828003,287.1598816,13.9281311,-7.57E-12,-2.77E-12,-9.83E-11,-3.60E-11,-7.08E-11,-2.59E-11,292.0400085,295.6545715,296.9008179,297.0105286,295.5983582,296.8203735,296.9230042,286.0795288,286.0118103,286.0370789,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.822113,296.9236755,0,0,0,0,0,0,2.80E-05,0.000101447,8.79E-05,1.27E-05,4.60E-05,3.99E-05,1.23E-05,4.46E-05,3.87E-05,1.96E-09,3.94E-09,8.10E-09,1.55E-08,7.08E-09,1.37E-08,0.027569355,0.011009488,0.083155954,0.029617312,0.085739114,0.031678804,1.71E-08,3.32E-08,0.196464424,0.072305604,-6.47E-14,1131.066012,0.013928131,0.013928131,61321.94343
636,1.88E+07,296.7952576,296.0419617,296.1632385,298.3848267,296.2141113,298.6298218,296.9595947,297.2647095,299.2616577,297.2837524,298.5693359,297.2863159,297.5169678,298.8588867,297.5462036,7.14E-06,1.47E-06,9.75E-07,1.24E-06,1.13E-06,2.59E-05,5.34E-06,3.54E-06,4.51E-06,4.11E-06,2.25E-05,4.63E-06,3.07E-06,3.91E-06,3.56E-06,317.3402405,287.3305969,287.3359985,287.388855,287.3395691,320.0263977,287.1520996,287.1621399,287.1960754,287.1645508,320.7706909,287.149231,287.15802,287.1833191,287.1604004,13.65878487,-7.17E-12,-2.62E-12,-9.31E-11,-3.41E-11,-6.71E-11,-2.45E-11,291.9750061,295.6546326,296.901001,297.0107117,295.5983582,296.8203735,296.9230042,286.0795288,286.0118408,286.0371094,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8221436,296.9237061,0,0,0,0,0,0,2.72E-05,9.87E-05,8.56E-05,1.24E-05,4.48E-05,3.88E-05,1.20E-05,4.34E-05,3.76E-05,1.91E-09,3.84E-09,7.88E-09,1.51E-08,6.89E-09,1.34E-08,0.027569357,0.011009492,0.083155962,0.029617328,0.085739121,0.031678817,1.67E-08,3.23E-08,0.19646444,0.072305636,-6.12E-14,1131.066012,0.013658785,0.013658785,61321.95709
637,1.88E+07,296.7965088,296.0362854,296.1566772,298.3677673,296.2071533,298.633728,296.9583435,297.260498,299.249115,297.2793579,298.5728149,297.2842102,297.5119629,298.8464355,297.5412598,6.95E-06,1.43E-06,9.49E-07,1.21E-06,1.10E-06,2.52E-05,5.19E-06,3.44E-06,4.39E-06,4.00E-06,2.19E-05,4.50E-06,2.98E-06,3.81E-06,3.47E-06,317.3403015,287.330658,287.3360596,287.388916,287.3396301,320.0259705,287.15271,287.1627502,287.1966858,287.1651306,320.7704163,287.1497192,287.1585388,287.1838379,287.1609192,13.42222118,-6.79E-12,-2.49E-12,-8.82E-11,-3.23E-11,-6.35E-11,-2.32E-11,291.9100037,295.6546631,296.9011841,297.0108643,295.5983582,296.8203735,296.9230042,286.0795288,286.0118408,286.0371094,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8221436,296.9237061,0,0,0,0,0,0,2.65E-05,9.61E-05,8.33E-05,1.20E-05,4.36E-05,3.78E-05,1.16E-05,4.22E-05,3.66E-05,1.86E-09,3.74E-09,7.67E-09,1.47E-08,6.70E-09,1.30E-08,0.027569359,0.011009495,0.08315597,0.029617342,0.085739128,0.03167883,1.62E-08,3.14E-08,0.196464457,0.072305668,-5.80E-14,1131.066012,0.013422221,0.013422221,61321.97051
638,1.88E+07,296.7977295,296.030426,296.1499634,298.350647,296.2000122,298.6375427,296.9568176,297.256073,299.2364197,297.2747498,298.5762329,297.2818604,297.5067749,298.8339233,297.5361328,6.77E-06,1.39E-06,9.23E-07,1.18E-06,1.07E-06,2.45E-05,5.06E-06,3.35E-06,4.27E-06,3.89E-06,2.13E-05,4.38E-06,2.90E-06,3.70E-06,3.37E-06,317.340332,287.3307495,287.3361511,287.3890076,287.3396912,320.0255737,287.1532898,287.1633301,287.1972961,287.165741,320.7701721,287.1502075,287.1590271,287.1843262,287.1614075,13.20702171,-6.43E-12,-2.35E-12,-8.35E-11,-3.06E-11,-6.02E-11,-2.20E-11,291.8450012,295.6547241,296.9013672,297.0110168,295.5983582,296.820343,296.9230042,286.0795288,286.0118713,286.0371399,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8221741,296.9237366,0,0,0,0,0,0,2.58E-05,9.35E-05,8.11E-05,1.17E-05,4.24E-05,3.68E-05,1.13E-05,4.11E-05,3.56E-05,1.81E-09,3.64E-09,7.47E-09,1.43E-08,6.52E-09,1.26E-08,0.02756936,0.011009499,0.083155977,0.029617357,0.085739134,0.031678843,1.58E-08,3.06E-08,0.196464472,0.072305698,-5.50E-14,1131.066012,0.013207022,0.013207022,61321.98372
639,1.88E+07,296.7988892,296.024353,296.1430359,298.3335266,296.192688,298.6413269,296.9549866,297.2514648,299.2236023,297.2699585,298.5795898,297.2792358,297.5014038,298.8213196,297.5307922,6.58E-06,1.36E-06,8.99E-07,1.15E-06,1.04E-06,2.39E-05,4.92E-06,3.26E-06,4.16E-06,3.79E-06,2.07E-05,4.27E-06,2.83E-06,3.61E-06,3.28E-06,317.3403625,287.3308105,287.3362122,287.3890686,287.3397522,320.025238,287.1538391,287.1638794,287.197876,287.1662903,320.7699585,287.1506653,287.1594849,287.1847839,287.1618652,13.00784779,-6.10E-12,-2.23E-12,-7.91E-11,-2.90E-11,-5.70E-11,-2.09E-11,291.7799988,295.6547852,296.9015503,297.0111694,295.5983582,296.820343,296.9230042,286.0795593,286.0118713,286.0371399,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8221741,296.9237366,0,0,0,0,0,0,2.51E-05,9.10E-05,7.89E-05,1.14E-05,4.13E-05,3.58E-05,1.10E-05,4.00E-05,3.47E-05,1.76E-09,3.54E-09,7.27E-09,1.39E-08,6.35E-09,1.23E-08,0.027569362,0.011009502,0.083155985,0.02961737,0.085739141,0.031678855,1.54E-08,2.98E-08,0.196464488,0.072305728,-5.20E-14,1131.066012,0.013007848,0.013007848,61321.99673
640,1.88E+07,296.8000488,296.0180969,296.1359558,298.3163452,296.1851807,298.64505,296.9529419,297.2466431,299.2106934,297.2649536,298.5829163,297.2763367,297.4958496,298.8086243,297.5252991,6.41E-06,1.32E-06,8.75E-07,1.12E-06,1.02E-06,2.32E-05,4.79E-06,3.17E-06,4.05E-06,3.69E-06,2.01E-05,4.15E-06,2.75E-06,3.51E-06,3.19E-06,317.3403931,287.3308716,287.3362732,287.3890991,287.3398132,320.0249023,287.1543884,287.1644287,287.1984253,287.1668396,320.7697754,287.151123,287.1599426,287.1852417,287.162323,12.82195377,-5.77E-12,-2.11E-12,-7.49E-11,-2.74E-11,-5.40E-11,-1.98E-11,291.7149963,295.6548157,296.9017334,297.011322,295.5983582,296.820343,296.9229736,286.0795593,286.0118713,286.0371399,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222046,296.9237366,0,0,0,0,0,0,2.44E-05,8.86E-05,7.68E-05,1.11E-05,4.02E-05,3.48E-05,1.07E-05,3.89E-05,3.38E-05,1.71E-09,3.44E-09,7.07E-09,1.35E-08,6.18E-09,1.20E-08,0.027569364,0.011009506,0.083155992,0.029617384,0.085739147,0.031678867,1.50E-08,2.90E-08,0.196464503,0.072305757,-4.93E-14,1131.066012,0.012821954,0.012821954,61322.00955
641,1.88E+07,296.8011169,296.0116577,296.1286926,298.2991638,296.1775208,298.6487122,296.9506226,297.2416382,299.1976929,297.2597656,298.5861816,297.2732239,297.4901428,298.7958679,297.5196228,6.24E-06,1.28E-06,8.51E-07,1.09E-06,9.89E-07,2.26E-05,4.66E-06,3.09E-06,3.94E-06,3.59E-06,1.96E-05,4.04E-06,2.68E-06,3.41E-06,3.11E-06,317.3404236,287.3309021,287.3363037,287.3891602,287.3398743,320.0246277,287.1549072,287.1649475,287.1989441,287.1673584,320.7695923,287.1515503,287.1603699,287.1856995,287.1627808,12.64761066,-5.47E-12,-2.00E-12,-7.10E-11,-2.60E-11,-5.11E-11,-1.87E-11,291.6499939,295.6548767,296.901886,297.0114746,295.5983582,296.820343,296.9229736,286.0795593,286.0119019,286.0371704,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222046,296.9237366,0,0,0,0,0,0,2.38E-05,8.62E-05,7.47E-05,1.08E-05,3.91E-05,3.39E-05,1.04E-05,3.79E-05,3.29E-05,1.67E-09,3.35E-09,6.88E-09,1.32E-08,6.01E-09,1.17E-08,0.027569366,0.011009509,0.083155999,0.029617397,0.085739153,0.031678879,1.46E-08,2.82E-08,0.196464517,0.072305785,-4.67E-14,1131.066012,0.012647611,0.012647611,61322.0222
642,1.88E+07,296.8021851,296.0050354,296.1212463,298.2819519,296.1696777,298.6523438,296.9480591,297.2364807,299.1846008,297.2543945,298.589386,297.2698975,297.4842529,298.7830505,297.5137634,6.07E-06,1.25E-06,8.28E-07,1.06E-06,9.62E-07,2.20E-05,4.54E-06,3.00E-06,3.83E-06,3.49E-06,1.91E-05,3.93E-06,2.60E-06,3.32E-06,3.03E-06,317.3404541,287.3309631,287.3363647,287.3892212,287.3399353,320.0244141,287.1553955,287.1654358,287.1994629,287.1678772,320.7695007,287.1519775,287.1607971,287.1861267,287.1631775,12.46352005,-5.18E-12,-1.90E-12,-6.72E-11,-2.46E-11,-4.84E-11,-1.77E-11,291.5849915,295.6549377,296.9021301,297.0116882,295.5983582,296.8203125,296.9229736,286.0795593,286.0119324,286.0371704,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222046,296.9237671,0,0,0,0,0,0,2.31E-05,8.39E-05,7.27E-05,1.05E-05,3.81E-05,3.30E-05,1.02E-05,3.69E-05,3.20E-05,1.62E-09,3.26E-09,6.70E-09,1.28E-08,5.85E-09,1.13E-08,0.027569367,0.011009512,0.083156005,0.02961741,0.085739159,0.03167889,1.42E-08,2.74E-08,0.196464531,0.072305812,-4.42E-14,1131.066012,0.01246352,0.01246352,61322.03466
643,1.88E+07,296.8031921,295.99823,296.113678,298.2647095,296.1617126,298.6558838,296.9452515,297.2311401,299.1713867,297.2488709,298.5925293,297.2663269,297.4782104,298.7701721,297.5077515,5.91E-06,1.22E-06,8.06E-07,1.03E-06,9.37E-07,2.14E-05,4.41E-06,2.92E-06,3.73E-06,3.40E-06,1.86E-05,3.83E-06,2.54E-06,3.23E-06,2.95E-06,317.3405151,287.3310242,287.3364258,287.3892517,287.3399658,320.024231,287.1558838,287.1659241,287.1999512,287.168335,320.7694092,287.1523743,287.1611938,287.1865234,287.1636047,12.29331303,-4.91E-12,-1.80E-12,-6.37E-11,-2.33E-11,-4.59E-11,-1.68E-11,291.519989,295.6549988,296.9023438,297.0118713,295.5983582,296.8203125,296.9229736,286.0795593,286.0119324,286.0372009,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222351,296.9237671,0,0,0,0,0,0,2.25E-05,8.17E-05,7.08E-05,1.02E-05,3.70E-05,3.21E-05,9.90E-06,3.59E-05,3.11E-05,1.58E-09,3.17E-09,6.52E-09,1.25E-08,5.70E-09,1.10E-08,0.027569369,0.011009516,0.083156012,0.029617422,0.085739164,0.031678901,1.38E-08,2.67E-08,0.196464545,0.072305839,-4.19E-14,1131.066012,0.012293313,0.012293313,61322.04695
644,1.88E+07,296.8041687,295.991272,296.1059265,298.2474365,296.1535645,298.6594238,296.9422302,297.225647,299.1581116,297.2431641,298.5956421,297.2625427,297.4719849,298.7572327,297.5015869,5.75E-06,1.18E-06,7.85E-07,1.00E-06,9.12E-07,2.09E-05,4.30E-06,2.85E-06,3.63E-06,3.31E-06,1.81E-05,3.72E-06,2.47E-06,3.15E-06,2.87E-06,317.3405457,287.3310547,287.3364563,287.3893127,287.3400269,320.0240784,287.1563416,287.1663818,287.2004089,287.1688232,320.7693481,287.152771,287.1615906,287.1869202,287.1639709,12.13818264,-4.65E-12,-1.70E-12,-6.03E-11,-2.21E-11,-4.34E-11,-1.59E-11,291.4549866,295.6550598,296.9025574,297.0120544,295.5983582,296.8203125,296.9229736,286.0795898,286.0119629,286.0372314,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222351,296.9237671,0,0,0,0,0,0,2.19E-05,7.95E-05,6.89E-05,9.94E-06,3.61E-05,3.13E-05,9.63E-06,3.49E-05,3.03E-05,1.54E-09,3.09E-09,6.35E-09,1.22E-08,5.54E-09,1.07E-08,0.02756937,0.011009519,0.083156018,0.029617435,0.08573917,0.031678912,1.34E-08,2.60E-08,0.196464559,0.072305865,-3.97E-14,1131.066012,0.012138183,0.012138183,61322.05909
645,1.88E+07,296.8050842,295.9841614,296.0980225,298.2301331,296.1452942,298.6628723,296.9389648,297.2199707,299.1447449,297.2373352,298.5986938,297.2585449,297.4656372,298.7442322,297.4952698,5.60E-06,1.15E-06,7.64E-07,9.75E-07,8.87E-07,2.03E-05,4.18E-06,2.77E-06,3.53E-06,3.22E-06,1.76E-05,3.63E-06,2.40E-06,3.06E-06,2.79E-06,317.3406067,287.3310852,287.3364868,287.3893433,287.3400574,320.0239868,287.1567688,287.1668091,287.2008667,287.1692505,320.7693481,287.1531372,287.1619568,287.1872864,287.1643677,11.98065567,-4.40E-12,-1.61E-12,-5.71E-11,-2.09E-11,-4.12E-11,-1.51E-11,291.3900146,295.6551209,296.902832,297.0122986,295.5983582,296.8203125,296.9229736,286.0795898,286.0119934,286.0372314,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222351,296.9237671,0,0,0,0,0,0,2.13E-05,7.73E-05,6.70E-05,9.68E-06,3.51E-05,3.04E-05,9.38E-06,3.40E-05,2.95E-05,1.50E-09,3.01E-09,6.18E-09,1.18E-08,5.40E-09,1.05E-08,0.027569372,0.011009522,0.083156024,0.029617446,0.085739175,0.031678922,1.31E-08,2.53E-08,0.196464572,0.07230589,-3.76E-14,1131.066012,0.011980656,0.011980656,61322.07107
646,1.88E+07,296.8059692,295.9768677,296.0899658,298.2128296,296.1368408,298.6662903,296.9354858,297.2141418,299.1313171,297.2312927,298.6017151,297.2543335,297.4591675,298.7311707,297.4888,5.45E-06,1.12E-06,7.43E-07,9.48E-07,8.63E-07,1.98E-05,4.07E-06,2.70E-06,3.44E-06,3.13E-06,1.71E-05,3.53E-06,2.34E-06,2.98E-06,2.71E-06,317.3406372,287.3311462,287.3365479,287.3894043,287.3401184,320.0237732,287.1572266,287.1672668,287.2013245,287.1697083,320.7692261,287.1535034,287.162323,287.1876526,287.1647339,11.88726044,-4.17E-12,-1.53E-12,-5.41E-11,-1.98E-11,-3.90E-11,-1.43E-11,291.3250122,295.6551514,296.9028931,297.0123596,295.5983582,296.8203125,296.9229431,286.0795898,286.0119934,286.037262,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222351,296.9237976,0,0,0,0,0,0,2.08E-05,7.53E-05,6.53E-05,9.42E-06,3.42E-05,2.96E-05,9.12E-06,3.31E-05,2.87E-05,1.46E-09,2.93E-09,6.01E-09,1.15E-08,5.25E-09,1.02E-08,0.027569373,0.011009525,0.08315603,0.029617458,0.085739181,0.031678932,1.27E-08,2.46E-08,0.196464584,0.072305915,-3.56E-14,1131.066012,0.01188726,0.01188726,61322.08296
