,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
647,1.88E+07,296.8068237,295.9694214,296.0817566,298.1955261,296.1282654,298.6696472,296.9318237,297.2081909,299.1177979,297.2251587,298.6046753,297.249939,297.4525146,298.7180481,297.4822083,5.30E-06,1.09E-06,7.24E-07,9.23E-07,8.41E-07,1.92E-05,3.96E-06,2.62E-06,3.35E-06,3.05E-06,1.67E-05,3.43E-06,2.28E-06,2.90E-06,2.64E-06,317.3406982,287.3311768,287.3365784,287.3894348,287.3401489,320.0238647,287.1576233,287.1676636,287.2017212,287.170105,320.7693481,287.1538391,287.1626587,287.1879883,287.1650696,11.71484375,-3.95E-12,-1.45E-12,-5.13E-11,-1.88E-11,-3.69E-11,-1.35E-11,291.2600098,295.6552429,296.9033203,297.0127258,295.5983582,296.820282,296.9229431,286.0796204,286.0120239,286.0372925,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.02E-05,7.33E-05,6.35E-05,9.16E-06,3.32E-05,2.88E-05,8.88E-06,3.22E-05,2.79E-05,1.42E-09,2.85E-09,5.85E-09,1.12E-08,5.11E-09,9.91E-09,0.027569375,0.011009528,0.083156036,0.029617469,0.085739186,0.031678942,1.24E-08,2.40E-08,0.196464597,0.072305939,-3.37E-14,1131.066012,0.011714844,0.011714844,61322.09467
648,1.88E+07,296.8076172,295.9618225,296.0726013,298.1781616,296.1195679,298.6729736,296.9279175,297.2011719,299.104187,297.2188416,298.607605,297.2453613,297.4454346,298.7049255,297.4754639,5.16E-06,1.06E-06,7.04E-07,8.99E-07,8.18E-07,1.87E-05,3.86E-06,2.55E-06,3.26E-06,2.97E-06,1.62E-05,3.34E-06,2.21E-06,2.82E-06,2.57E-06,317.3407898,287.3312073,287.3366089,287.3894653,287.3401794,320.0238953,287.1579895,287.1680298,287.2020874,287.1704712,320.7694702,287.1541443,287.1629639,287.1882935,287.1653748,11.52276325,-3.74E-12,-1.37E-12,-4.86E-11,-1.78E-11,-3.50E-11,-1.28E-11,291.1950073,295.6553345,296.9036865,297.013031,295.5983582,296.820282,296.9229431,286.0796204,286.0120544,286.037323,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.97E-05,7.13E-05,6.18E-05,8.92E-06,3.23E-05,2.80E-05,8.64E-06,3.13E-05,2.72E-05,1.38E-09,2.77E-09,5.70E-09,1.09E-08,4.98E-09,9.65E-09,0.027569376,0.01100953,0.083156042,0.02961748,0.085739191,0.031678952,1.21E-08,2.33E-08,0.196464609,0.072305962,-3.20E-14,1131.066012,0.011522763,0.011522763,61322.1062
649,1.88E+07,296.8084106,295.954071,296.0635376,298.1608276,296.1107178,298.676239,296.9238586,297.1942749,299.0905457,297.2124023,298.6104736,297.2406006,297.4382935,298.6917114,297.4685974,5.02E-06,1.03E-06,6.85E-07,8.74E-07,7.96E-07,1.82E-05,3.75E-06,2.49E-06,3.17E-06,2.89E-06,1.58E-05,3.25E-06,2.15E-06,2.75E-06,2.50E-06,317.3408508,287.3312378,287.3366394,287.3894653,287.34021,320.0239868,287.1583557,287.168396,287.2024536,287.1708679,320.7695923,287.1544495,287.163269,287.1885986,287.1656799,11.38730431,-3.54E-12,-1.30E-12,-4.60E-11,-1.68E-11,-3.31E-11,-1.21E-11,291.1300049,295.655426,296.9040222,297.0133362,295.5983582,296.820282,296.9229431,286.0796204,286.0121155,286.0373535,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.91E-05,6.94E-05,6.02E-05,8.68E-06,3.15E-05,2.73E-05,8.41E-06,3.05E-05,2.64E-05,1.34E-09,2.70E-09,5.54E-09,1.06E-08,4.84E-09,9.39E-09,0.027569377,0.011009533,0.083156048,0.029617491,0.085739196,0.031678961,1.17E-08,2.27E-08,0.196464621,0.072305985,-3.03E-14,1131.066012,0.011387304,0.011387304,61322.11758
650,1.88E+07,296.8091125,295.9461975,296.0542603,298.1434631,296.1017456,298.6794739,296.9195862,297.1871643,299.0768127,297.2058105,298.6132813,297.2356262,297.4310303,298.6784973,297.4616089,4.89E-06,1.01E-06,6.67E-07,8.51E-07,7.75E-07,1.77E-05,3.65E-06,2.42E-06,3.09E-06,2.81E-06,1.54E-05,3.17E-06,2.10E-06,2.68E-06,2.44E-06,317.3409119,287.3312683,287.3366699,287.3894959,287.34021,320.0240479,287.1587219,287.1687622,287.2028198,287.1712036,320.7697144,287.1547546,287.1635742,287.1889038,287.1659851,11.26307392,-3.36E-12,-1.23E-12,-4.36E-11,-1.60E-11,-3.14E-11,-1.15E-11,291.0650024,295.6555176,296.9043579,297.0136414,295.5983582,296.820282,296.9229431,286.0796509,286.012146,286.037384,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.86E-05,6.75E-05,5.85E-05,8.45E-06,3.06E-05,2.66E-05,8.19E-06,2.97E-05,2.57E-05,1.31E-09,2.63E-09,5.39E-09,1.03E-08,4.71E-09,9.14E-09,0.027569379,0.011009536,0.083156053,0.029617501,0.0857392,0.031678971,1.14E-08,2.21E-08,0.196464632,0.072306007,-2.87E-14,1131.066012,0.011263074,0.011263074,61322.12885
651,1.88E+07,296.8098145,295.9381409,296.0448914,298.1260986,296.0926209,298.6826477,296.9151306,297.1799622,299.0630493,297.1990967,298.6160889,297.2305298,297.423645,298.6652222,297.4544983,4.76E-06,9.81E-07,6.50E-07,8.29E-07,7.55E-07,1.73E-05,3.56E-06,2.36E-06,3.01E-06,2.74E-06,1.50E-05,3.08E-06,2.04E-06,2.61E-06,2.37E-06,317.3411255,287.3312683,287.3366699,287.3894959,287.3402405,320.0245667,287.1589966,287.1690369,287.203064,287.1714783,320.7702026,287.1549683,287.1637878,287.1890869,287.1661987,10.97909451,-3.18E-12,-1.17E-12,-4.13E-11,-1.51E-11,-2.97E-11,-1.09E-11,291,295.6557617,296.9052124,297.0143738,295.5983276,296.820282,296.9229431,286.0796814,286.0122375,286.0374756,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.81E-05,6.57E-05,5.70E-05,8.22E-06,2.98E-05,2.58E-05,7.97E-06,2.89E-05,2.51E-05,1.27E-09,2.56E-09,5.25E-09,1.01E-08,4.59E-09,8.90E-09,0.02756938,0.011009538,0.083156058,0.029617511,0.085739205,0.031678979,1.11E-08,2.15E-08,0.196464643,0.072306029,-2.72E-14,1131.066012,0.010979095,0.010979095,61322.13983
652,1.88E+07,296.8104553,295.9299622,296.0354004,298.1087341,296.0843201,298.685791,296.9104919,297.1726074,299.0491943,297.1932373,298.6188049,297.2252197,297.4161072,298.6519165,297.4476318,4.63E-06,9.55E-07,6.32E-07,8.07E-07,7.35E-07,1.68E-05,3.46E-06,2.29E-06,2.93E-06,2.66E-06,1.46E-05,3.00E-06,1.99E-06,2.54E-06,2.31E-06,317.3413086,287.3312683,287.3366699,287.3894959,287.3402405,320.025116,287.1592407,287.169281,287.2033081,287.1717529,320.7707214,287.1551819,287.1639709,287.1893005,287.1664124,10.74748039,-3.01E-12,-1.10E-12,-3.91E-11,-1.43E-11,-2.82E-11,-1.03E-11,290.9349976,295.6560059,296.9060974,297.0151367,295.5983276,296.820282,296.9229431,286.0797119,286.0123291,286.0375366,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.76E-05,6.40E-05,5.55E-05,8.00E-06,2.90E-05,2.51E-05,7.76E-06,2.81E-05,2.44E-05,1.24E-09,2.49E-09,5.11E-09,9.79E-09,4.47E-09,8.66E-09,0.027569381,0.011009541,0.083156063,0.029617521,0.085739209,0.031678988,1.08E-08,2.09E-08,0.196464654,0.07230605,-2.58E-14,1131.066012,0.01074748,0.01074748,61322.15057
653,1.88E+07,296.8110657,295.9216614,296.0257568,298.0913391,296.0756226,298.6888733,296.9056702,297.1651611,299.0353088,297.1869507,298.621521,297.2197571,297.4084778,298.6385498,297.4405212,4.51E-06,9.29E-07,6.16E-07,7.85E-07,7.15E-07,1.64E-05,3.37E-06,2.23E-06,2.85E-06,2.59E-06,1.42E-05,2.92E-06,1.93E-06,2.47E-06,2.25E-06,317.3414917,287.3312683,287.3366699,287.3894959,287.3402405,320.0256653,287.1594849,287.1695251,287.2035522,287.1719971,320.7712402,287.155365,287.1641541,287.1894836,287.1665955,10.56698036,-2.85E-12,-1.05E-12,-3.70E-11,-1.36E-11,-2.67E-11,-9.78E-12,290.8699951,295.65625,296.9069519,297.0158691,295.5983276,296.8202515,296.9229431,286.0797424,286.0124207,286.0376282,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.72E-05,6.23E-05,5.40E-05,7.78E-06,2.82E-05,2.45E-05,7.56E-06,2.74E-05,2.38E-05,1.21E-09,2.42E-09,4.98E-09,9.53E-09,4.35E-09,8.43E-09,0.027569383,0.011009543,0.083156068,0.02961753,0.085739214,0.031678997,1.05E-08,2.04E-08,0.196464664,0.07230607,-2.44E-14,1131.066012,0.01056698,0.01056698,61322.16114
654,1.88E+07,296.811615,295.9132385,296.0160217,298.0739746,296.0668945,298.691925,296.9006958,297.1575623,299.0213623,297.1806335,298.624176,297.2141724,297.4007263,298.6251831,297.4333496,4.39E-06,9.05E-07,5.99E-07,7.64E-07,6.96E-07,1.59E-05,3.28E-06,2.17E-06,2.77E-06,2.52E-06,1.38E-05,2.84E-06,1.88E-06,2.40E-06,2.19E-06,317.3416748,287.3312683,287.3366699,287.3894959,287.3402405,320.0262146,287.159729,287.1697693,287.2037659,287.1722412,320.771759,287.1555481,287.1643372,287.1896362,287.1667786,10.41635799,-2.70E-12,-9.91E-13,-3.51E-11,-1.29E-11,-2.53E-11,-9.27E-12,290.8049927,295.6564636,296.9077759,297.0166016,295.5983276,296.8202515,296.9229431,286.0797424,286.0125122,286.0377197,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.67E-05,6.06E-05,5.25E-05,7.57E-06,2.75E-05,2.38E-05,7.35E-06,2.67E-05,2.31E-05,1.17E-09,2.36E-09,4.85E-09,9.28E-09,4.23E-09,8.21E-09,0.027569384,0.011009545,0.083156073,0.02961754,0.085739218,0.031679005,1.03E-08,1.98E-08,0.196464675,0.07230609,-2.31E-14,1131.066012,0.010416358,0.010416358,61322.17156
655,1.88E+07,296.8121643,295.9046631,296.0061646,298.0565796,296.0580139,298.6949463,296.8955688,297.1498718,299.0073547,297.1741638,298.62677,297.2084045,297.3928833,298.6117859,297.4260559,4.27E-06,8.80E-07,5.83E-07,7.44E-07,6.77E-07,1.55E-05,3.19E-06,2.11E-06,2.70E-06,2.46E-06,1.34E-05,2.77E-06,1.83E-06,2.34E-06,2.13E-06,317.3418579,287.3312683,287.3366699,287.3894959,287.3402405,320.0267334,287.1599731,287.1700134,287.2039795,287.1724854,320.7722473,287.1557007,287.1645203,287.1897888,287.1669312,10.28441906,-2.56E-12,-9.39E-13,-3.32E-11,-1.22E-11,-2.39E-11,-8.78E-12,290.7399902,295.6566772,296.9085999,297.0173035,295.5983276,296.8202515,296.9229126,286.0797729,286.0126038,286.0377808,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.63E-05,5.90E-05,5.11E-05,7.37E-06,2.67E-05,2.32E-05,7.16E-06,2.60E-05,2.25E-05,1.14E-09,2.30E-09,4.72E-09,9.03E-09,4.12E-09,7.99E-09,0.027569385,0.011009548,0.083156078,0.029617549,0.085739222,0.031679013,9.98E-09,1.93E-08,0.196464685,0.072306109,-2.19E-14,1131.066012,0.010284419,0.010284419,61322.18184
656,1.88E+07,296.8126526,295.8959656,295.9961853,298.0391846,296.0490417,298.6979065,296.8902588,297.1420593,298.9933167,297.167572,298.6293335,297.2024841,297.3849182,298.5983582,297.4186401,4.16E-06,8.57E-07,5.68E-07,7.24E-07,6.59E-07,1.51E-05,3.11E-06,2.06E-06,2.63E-06,2.39E-06,1.31E-05,2.69E-06,1.78E-06,2.28E-06,2.07E-06,317.342041,287.3312683,287.3366699,287.3894959,287.3402405,320.0272827,287.1601868,287.1702271,287.2041931,287.172699,320.7727356,287.1558533,287.1646729,287.1899414,287.1670837,10.16573715,-2.43E-12,-8.90E-13,-3.15E-11,-1.15E-11,-2.27E-11,-8.31E-12,290.6749878,295.6569214,296.9093933,297.0180054,295.5983276,296.8202515,296.9229126,286.0798035,286.0126953,286.0378723,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,1.58E-05,5.74E-05,4.98E-05,7.17E-06,2.60E-05,2.25E-05,6.97E-06,2.53E-05,2.19E-05,1.11E-09,2.23E-09,4.59E-09,8.79E-09,4.01E-09,7.77E-09,0.027569386,0.01100955,0.083156082,0.029617558,0.085739226,0.03167902,9.71E-09,1.88E-08,0.196464694,0.072306128,-2.07E-14,1131.066012,0.010165737,0.010165737,61322.19201
657,1.88E+07,296.8130798,295.8871765,295.9861145,298.0217896,296.0399475,298.7008362,296.8847961,297.1341553,298.9792175,297.1608887,298.6318665,297.1964111,297.3768311,298.5848999,297.4111633,4.05E-06,8.34E-07,5.52E-07,7.05E-07,6.42E-07,1.47E-05,3.02E-06,2.00E-06,2.56E-06,2.33E-06,1.27E-05,2.62E-06,1.74E-06,2.22E-06,2.02E-06,317.3422241,287.3312683,287.3366699,287.3894653,287.3402405,320.0278015,287.1604004,287.1704407,287.2043762,287.1728821,320.7732239,287.1560059,287.1647949,287.1900635,287.1672363,10.05736637,-2.30E-12,-8.43E-13,-2.98E-11,-1.09E-11,-2.15E-11,-7.88E-12,290.6099854,295.657135,296.9101563,297.0186768,295.5983276,296.8202515,296.9229126,286.079834,286.0127869,286.0379334,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,1.54E-05,5.59E-05,4.84E-05,6.98E-06,2.53E-05,2.19E-05,6.78E-06,2.46E-05,2.13E-05,1.08E-09,2.18E-09,4.47E-09,8.56E-09,3.90E-09,7.57E-09,0.027569387,0.011009552,0.083156087,0.029617566,0.08573923,0.031679028,9.46E-09,1.83E-08,0.196464704,0.072306146,-1.97E-14,1131.066012,0.010057366,0.010057366,61322.20206
658,1.88E+07,296.8134766,295.8782349,295.9759521,298.0043945,296.0307617,298.7037354,296.8792114,297.1261292,298.9650879,297.1540833,298.6343689,297.1902161,297.3686829,298.5714111,297.4035645,3.94E-06,8.12E-07,5.38E-07,6.86E-07,6.25E-07,1.43E-05,2.94E-06,1.95E-06,2.49E-06,2.26E-06,1.24E-05,2.55E-06,1.69E-06,2.16E-06,1.96E-06,317.3423767,287.3312683,287.3366699,287.3894653,287.3402405,320.0283203,287.1605835,287.1706238,287.2045593,287.1730957,320.7736816,287.1561279,287.1649475,287.1902161,287.1673584,9.957425117,-2.18E-12,-7.98E-13,-2.82E-11,-1.04E-11,-2.03E-11,-7.46E-12,290.5450134,295.6573181,296.9109192,297.0193176,295.5983276,296.8202515,296.9229126,286.0798645,286.0128784,286.0380249,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,1.50E-05,5.44E-05,4.71E-05,6.79E-06,2.46E-05,2.14E-05,6.60E-06,2.39E-05,2.07E-05,1.05E-09,2.12E-09,4.35E-09,8.33E-09,3.80E-09,7.36E-09,0.027569388,0.011009554,0.083156091,0.029617574,0.085739234,0.031679035,9.20E-09,1.78E-08,0.196464713,0.072306164,-1.86E-14,1131.066012,0.009957425,0.009957425,61322.21202
659,1.88E+07,296.8138428,295.8692017,295.9656677,297.9869995,296.0214844,298.7065735,296.8734436,297.1180115,298.9509277,297.1471558,298.6368103,297.1838989,297.3604126,298.5579224,297.395874,3.83E-06,7.90E-07,5.23E-07,6.68E-07,6.08E-07,1.39E-05,2.86E-06,1.90E-06,2.42E-06,2.20E-06,1.21E-05,2.48E-06,1.64E-06,2.10E-06,1.91E-06,317.3425598,287.3312683,287.3366699,287.3894653,287.3402405,320.0288086,287.1607666,287.1708069,287.2047424,287.1732788,320.7741394,287.1562805,287.1650696,287.1903381,287.1674805,9.864798546,-2.06E-12,-7.56E-13,-2.68E-11,-9.81E-12,-1.93E-11,-7.07E-12,290.480011,295.6575317,296.9116516,297.0199585,295.5983276,296.8202515,296.9229126,286.079895,286.0129395,286.0380859,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,1.46E-05,5.29E-05,4.59E-05,6.61E-06,2.40E-05,2.08E-05,6.42E-06,2.33E-05,2.02E-05,1.03E-09,2.06E-09,4.23E-09,8.10E-09,3.70E-09,7.17E-09,0.027569389,0.011009556,0.083156095,0.029617583,0.085739237,0.031679043,8.96E-09,1.73E-08,0.196464722,0.072306181,-1.76E-14,1131.066012,0.009864799,0.009864799,61322.22189
660,1.88E+07,296.8141785,295.8600464,295.9552917,297.9696045,296.012085,298.7093811,296.8675537,297.1098022,298.9367065,297.1401367,298.6392517,297.1774292,297.3520508,298.5444031,297.388092,3.73E-06,7.69E-07,5.09E-07,6.50E-07,5.92E-07,1.35E-05,2.79E-06,1.85E-06,2.36E-06,2.14E-06,1.17E-05,2.42E-06,1.60E-06,2.04E-06,1.86E-06,317.3427124,287.3312683,287.3366699,287.3894653,287.3402405,320.0292969,287.1609497,287.1709595,287.204895,287.1734314,320.7745972,287.1564026,287.1651917,287.1904297,287.1676025,9.77848053,-1.95E-12,-7.16E-13,-2.53E-11,-9.29E-12,-1.83E-11,-6.69E-12,290.4150085,295.6577454,296.9123535,297.0205688,295.5983276,296.8202515,296.9229126,286.0799255,286.013031,286.038147,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,1.42E-05,5.15E-05,4.46E-05,6.44E-06,2.33E-05,2.02E-05,6.25E-06,2.27E-05,1.96E-05,9.99E-10,2.01E-09,4.12E-09,7.89E-09,3.60E-09,6.98E-09,0.02756939,0.011009558,0.0831561,0.02961759,0.085739241,0.03167905,8.72E-09,1.69E-08,0.196464731,0.072306198,-1.67E-14,1131.066012,0.009778481,0.009778481,61322.23167
661,1.88E+07,296.8144531,295.850769,295.9448242,297.952179,296.002594,298.7121582,296.8615112,297.1015015,298.9224548,297.1330261,298.6416016,297.1708374,297.3435974,298.5308533,297.380249,3.63E-06,7.48E-07,4.96E-07,6.32E-07,5.76E-07,1.32E-05,2.71E-06,1.80E-06,2.29E-06,2.09E-06,1.14E-05,2.35E-06,1.56E-06,1.99E-06,1.81E-06,317.342865,287.3312683,287.3366699,287.3894348,287.3402405,320.0297852,287.1611023,287.1711426,287.2050171,287.173584,320.7750244,287.1564941,287.1653137,287.1905518,287.1677246,9.697640419,-1.85E-12,-6.78E-13,-2.40E-11,-8.80E-12,-1.73E-11,-6.34E-12,290.3500061,295.6579285,296.9130554,297.0211792,295.5983276,296.8202515,296.9229126,286.0799255,286.013092,286.0382385,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,1.38E-05,5.01E-05,4.34E-05,6.26E-06,2.27E-05,1.97E-05,6.08E-06,2.21E-05,1.91E-05,9.72E-10,1.95E-09,4.01E-09,7.68E-09,3.50E-09,6.79E-09,0.027569391,0.01100956,0.083156104,0.029617598,0.085739245,0.031679056,8.49E-09,1.64E-08,0.196464739,0.072306215,-1.58E-14,1131.066012,0.00969764,0.00969764,61322.24136
662,1.88E+07,296.8147278,295.8417969,295.9346619,297.9352112,295.9934082,298.7148743,296.8557739,297.0935059,298.9085999,297.1262207,298.6439514,297.1645203,297.3354797,298.5177307,297.3726807,3.53E-06,7.27E-07,4.81E-07,6.14E-07,5.59E-07,1.28E-05,2.64E-06,1.75E-06,2.23E-06,2.03E-06,1.11E-05,2.29E-06,1.51E-06,1.93E-06,1.76E-06,317.3428345,287.3312988,287.3367004,287.3894653,287.340271,320.0296021,287.161377,287.1713867,287.2052917,287.1738586,320.7748718,287.1567078,287.1654968,287.1907349,287.1679382,9.844703674,-1.75E-12,-6.40E-13,-2.27E-11,-8.31E-12,-1.64E-11,-5.99E-12,290.331665,295.6578979,296.9129028,297.0210571,295.5983276,296.8202515,296.9229126,286.0799255,286.013092,286.038208,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,1.35E-05,4.88E-05,4.23E-05,6.11E-06,2.21E-05,1.92E-05,5.91E-06,2.14E-05,1.86E-05,9.44E-10,1.90E-09,3.90E-09,7.46E-09,3.40E-09,6.60E-09,0.027569392,0.011009562,0.083156108,0.029617606,0.085739248,0.031679063,8.25E-09,1.60E-08,0.196464748,0.072306231,-1.49E-14,1131.066012,0.009844704,0.009844704,61322.25121
663,1.88E+07,296.8149109,295.8329773,295.9246521,297.9185486,295.9844055,298.7175903,296.8501587,297.0857239,298.8950195,297.1195984,298.6462708,297.1583557,297.3275146,298.5048523,297.3652954,3.43E-06,7.07E-07,4.69E-07,5.98E-07,5.44E-07,1.25E-05,2.57E-06,1.70E-06,2.17E-06,1.97E-06,1.08E-05,2.22E-06,1.47E-06,1.88E-06,1.71E-06,317.3428345,287.3313293,287.336731,287.3894959,287.340271,320.0295105,287.1615906,287.1716309,287.2055359,287.1741028,320.7747803,287.1568909,287.1656799,287.1909485,287.1681213,9.952427864,-1.66E-12,-6.06E-13,-2.15E-11,-7.87E-12,-1.55E-11,-5.67E-12,290.313324,295.6578674,296.9128723,297.0210266,295.5983276,296.8202209,296.9229126,286.0799255,286.0130615,286.038208,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,1.31E-05,4.75E-05,4.12E-05,5.94E-06,2.15E-05,1.87E-05,5.75E-06,2.09E-05,1.81E-05,9.19E-10,1.85E-09,3.79E-09,7.26E-09,3.31E-09,6.42E-09,0.027569393,0.011009564,0.083156111,0.029617613,0.085739251,0.031679069,8.03E-09,1.55E-08,0.196464756,0.072306246,-1.42E-14,1131.066012,0.009952428,0.009952428,61322.26116
664,1.88E+07,296.815094,295.8243713,295.914856,297.9021606,295.9755859,298.7202454,296.8447266,297.078125,298.8817444,297.1131592,298.6485291,297.1523438,297.3197632,298.4922791,297.3581238,3.34E-06,6.89E-07,4.56E-07,5.82E-07,5.30E-07,1.21E-05,2.50E-06,1.65E-06,2.11E-06,1.92E-06,1.05E-05,2.17E-06,1.43E-06,1.83E-06,1.67E-06,317.342865,287.3313293,287.336731,287.3894959,287.3403015,320.0296326,287.1617737,287.171814,287.205719,287.1742859,320.7749329,287.1570129,287.1658325,287.1910706,287.1682434,9.886149406,-1.57E-12,-5.75E-13,-2.04E-11,-7.46E-12,-1.47E-11,-5.38E-12,290.2950134,295.6579285,296.9130859,297.0212097,295.5983276,296.8202209,296.9229126,286.0799255,286.013092,286.0382385,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9238281,0,0,0,0,0,0,1.27E-05,4.62E-05,4.01E-05,5.78E-06,2.10E-05,1.82E-05,5.60E-06,2.03E-05,1.76E-05,8.95E-10,1.80E-09,3.69E-09,7.07E-09,3.23E-09,6.25E-09,0.027569394,0.011009566,0.083156115,0.02961762,0.085739255,0.031679076,7.81E-09,1.51E-08,0.196464763,0.072306261,-1.34E-14,1131.066012,0.009886149,0.009886149,61322.27105
665,1.88E+07,296.8152161,295.815918,295.9052734,297.8861084,295.9669189,298.7228699,296.839447,297.0707397,298.8687134,297.1068726,298.6507568,297.1465149,297.3122253,298.4799805,297.3511353,3.25E-06,6.70E-07,4.44E-07,5.67E-07,5.16E-07,1.18E-05,2.43E-06,1.61E-06,2.05E-06,1.87E-06,1.02E-05,2.11E-06,1.40E-06,1.78E-06,1.62E-06,317.342926,287.3313599,287.336731,287.3895264,287.3403015,320.0297546,287.1619568,287.1719971,287.2059021,287.174469,320.7750549,287.1571655,287.1659546,287.1911926,287.1683655,9.82910347,-1.49E-12,-5.45E-13,-1.93E-11,-7.07E-12,-1.39E-11,-5.09E-12,290.2766724,295.6579895,296.9133301,297.0214233,295.5983276,296.8202209,296.9229126,286.0799561,286.0131226,286.0382385,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9238281,0,0,0,0,0,0,1.24E-05,4.50E-05,3.90E-05,5.63E-06,2.04E-05,1.77E-05,5.45E-06,1.98E-05,1.71E-05,8.71E-10,1.75E-09,3.59E-09,6.88E-09,3.14E-09,6.09E-09,0.027569395,0.011009568,0.083156119,0.029617627,0.085739258,0.031679082,7.61E-09,1.47E-08,0.196464771,0.072306276,-1.27E-14,1131.066012,0.009829103,0.009829103,61322.28088
666,1.88E+07,296.8153076,295.8076172,295.8958435,297.8703003,295.9584656,298.7254639,296.8342896,297.0635376,298.855957,297.1007996,298.6529846,297.1408386,297.3048401,298.467926,297.3443298,3.17E-06,6.52E-07,4.32E-07,5.51E-07,5.02E-07,1.15E-05,2.37E-06,1.57E-06,2.00E-06,1.82E-06,9.95E-06,2.05E-06,1.36E-06,1.73E-06,1.58E-06,317.3428955,287.3313599,287.3367615,287.3895264,287.340332,320.0296631,287.1621704,287.1722107,287.2061157,287.1746521,320.7749634,287.1573181,287.1661072,287.1913757,287.1685486,9.859417915,-1.41E-12,-5.15E-13,-1.83E-11,-6.69E-12,-1.32E-11,-4.82E-12,290.2583313,295.6579895,296.913269,297.0213623,295.5983276,296.8202209,296.9229126,286.0799561,286.0131226,286.0382385,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9238281,0,0,0,0,0,0,1.21E-05,4.38E-05,3.79E-05,5.48E-06,1.99E-05,1.72E-05,5.30E-06,1.92E-05,1.67E-05,8.47E-10,1.70E-09,3.50E-09,6.69E-09,3.05E-09,5.92E-09,0.027569396,0.011009569,0.083156122,0.029617633,0.085739261,0.031679088,7.40E-09,1.43E-08,0.196464778,0.07230629,-1.20E-14,1131.066012,0.009859418,0.009859418,61322.29073
667,1.88E+07,296.8153687,295.7994995,295.8866272,297.8547974,295.9501648,298.7280273,296.8293152,297.0565186,298.8434753,297.0948792,298.6551514,297.1352844,297.2976685,298.4561768,297.3377075,3.08E-06,6.35E-07,4.20E-07,5.36E-07,4.88E-07,1.12E-05,2.30E-06,1.52E-06,1.95E-06,1.77E-06,9.69E-06,2.00E-06,1.32E-06,1.69E-06,1.54E-06,317.3428955,287.3313904,287.336792,287.3895569,287.340332,320.0295715,287.1623535,287.1723938,287.2062988,287.1748657,320.7748718,287.1574707,287.1662598,287.1915283,287.1687012,9.889332771,-1.33E-12,-4.88E-13,-1.73E-11,-6.34E-12,-1.25E-11,-4.57E-12,290.2399902,295.657959,296.913208,297.0213013,295.5983276,296.8202209,296.9229126,286.0799561,286.0131226,286.0382385,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9238281,0,0,0,0,0,0,1.17E-05,4.26E-05,3.69E-05,5.33E-06,1.93E-05,1.68E-05,5.16E-06,1.87E-05,1.62E-05,8.24E-10,1.66E-09,3.40E-09,6.52E-09,2.97E-09,5.76E-09,0.027569396,0.011009571,0.083156125,0.02961764,0.085739264,0.031679093,7.20E-09,1.39E-08,0.196464786,0.072306304,-1.14E-14,1131.066012,0.009889333,0.009889333,61322.30062
668,1.88E+07,296.8153687,295.7915649,295.8775635,297.8395386,295.9420166,298.7305298,296.8244934,297.0496826,298.8312073,297.0891418,298.6572876,297.1299133,297.2906494,298.4446411,297.3312378,3.00E-06,6.18E-07,4.09E-07,5.22E-07,4.76E-07,1.09E-05,2.24E-06,1.48E-06,1.89E-06,1.72E-06,9.43E-06,1.94E-06,1.29E-06,1.64E-06,1.50E-06,317.3429565,287.3313904,287.336792,287.3895569,287.340332,320.0296936,287.1625061,287.1725464,287.2064514,287.1750183,320.7749939,287.1575928,287.1663818,287.1916199,287.1687927,9.811386108,-1.26E-12,-4.63E-13,-1.64E-11,-6.01E-12,-1.18E-11,-4.33E-12,290.2216797,295.65802,296.9134216,297.0215149,295.5983276,296.8202209,296.9229126,286.0799561,286.0131226,286.038269,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9238281,0,0,0,0,0,0,1.14E-05,4.14E-05,3.59E-05,5.19E-06,1.88E-05,1.63E-05,5.02E-06,1.82E-05,1.58E-05,8.03E-10,1.61E-09,3.31E-09,6.34E-09,2.89E-09,5.61E-09,0.027569397,0.011009573,0.083156129,0.029617646,0.085739267,0.031679099,7.01E-09,1.36E-08,0.196464793,0.072306318,-1.08E-14,1131.066012,0.009811386,0.009811386,61322.31044
669,1.88E+07,296.8153687,295.783783,295.8686829,297.8245544,295.9340515,298.7330322,296.8197937,297.0430603,298.8192139,297.0835571,298.6593933,297.1246643,297.2838135,298.4333496,297.3249512,2.92E-06,6.01E-07,3.98E-07,5.08E-07,4.63E-07,1.06E-05,2.18E-06,1.44E-06,1.84E-06,1.68E-06,9.18E-06,1.89E-06,1.25E-06,1.60E-06,1.46E-06,317.3429871,287.3313904,287.336792,287.3895569,287.3403625,320.0298157,287.1626587,287.1726685,287.206604,287.1751404,320.775116,287.1576843,287.1664734,287.1917419,287.1689148,9.74967289,-1.20E-12,-4.38E-13,-1.55E-11,-5.69E-12,-1.12E-11,-4.10E-12,290.2033386,295.6580811,296.9136353,297.021698,295.5983276,296.8202209,296.9229126,286.0799561,286.0131531,286.038269,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9238281,0,0,0,0,0,0,1.11E-05,4.03E-05,3.50E-05,5.05E-06,1.83E-05,1.59E-05,4.89E-06,1.77E-05,1.54E-05,7.81E-10,1.57E-09,3.22E-09,6.17E-09,2.82E-09,5.46E-09,0.027569398,0.011009574,0.083156132,0.029617652,0.085739269,0.031679104,6.82E-09,1.32E-08,0.196464799,0.072306331,-1.02E-14,1131.066012,0.009749673,0.009749673,61322.32018
670,1.88E+07,296.8153076,295.776123,295.8599548,297.809845,295.9262695,298.7354736,296.8152161,297.0365601,298.8074341,297.078125,298.661438,297.1195679,297.2771301,298.4223022,297.3188477,2.84E-06,5.85E-07,3.88E-07,4.94E-07,4.50E-07,1.03E-05,2.12E-06,1.41E-06,1.79E-06,1.63E-06,8.93E-06,1.84E-06,1.22E-06,1.55E-06,1.42E-06,317.3429871,287.3314209,287.3368225,287.3895874,287.3403625,320.0297241,287.1628113,287.1728516,287.2067871,287.1753235,320.7750244,287.1578064,287.166626,287.191864,287.1690369,9.76948452,-1.13E-12,-4.15E-13,-1.47E-11,-5.39E-12,-1.06E-11,-3.88E-12,290.1849976,295.6580505,296.9135742,297.021637,295.5983276,296.8202209,296.9229126,286.0799561,286.0131531,286.038269,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9238281,0,0,0,0,0,0,1.08E-05,3.93E-05,3.40E-05,4.91E-06,1.78E-05,1.54E-05,4.76E-06,1.73E-05,1.50E-05,7.60E-10,1.53E-09,3.14E-09,6.01E-09,2.74E-09,5.31E-09,0.027569399,0.011009576,0.083156135,0.029617658,0.085739272,0.03167911,6.64E-09,1.28E-08,0.196464806,0.072306344,-9.68E-15,1131.066012,0.009769485,0.009769485,61322.32995
671,1.88E+07,296.8151855,295.7686462,295.8514099,297.7953491,295.9186096,298.737915,296.8107605,297.0302429,298.7958679,297.072876,298.6634827,297.114563,297.2706299,298.4114685,297.3128662,2.76E-06,5.70E-07,3.77E-07,4.81E-07,4.38E-07,1.00E-05,2.07E-06,1.37E-06,1.75E-06,1.59E-06,8.69E-06,1.79E-06,1.19E-06,1.51E-06,1.38E-06,317.3429871,287.3314209,287.3368225,287.3895874,287.3403931,320.0297852,287.1629639,287.1730042,287.2069092,287.1754456,320.7750854,287.1579285,287.1667175,287.1919556,287.1691589,9.742418289,-1.07E-12,-3.93E-13,-1.39E-11,-5.10E-12,-1.00E-11,-3.68E-12,290.1666565,295.6580811,296.9136658,297.0217285,295.5983276,296.8202209,296.9229126,286.0799561,286.0131531,286.038269,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9238281,0,0,0,0,0,0,1.05E-05,3.82E-05,3.31E-05,4.78E-06,1.73E-05,1.50E-05,4.63E-06,1.68E-05,1.46E-05,7.40E-10,1.49E-09,3.05E-09,5.85E-09,2.67E-09,5.17E-09,0.027569399,0.011009577,0.083156138,0.029617664,0.085739275,0.031679115,6.46E-09,1.25E-08,0.196464812,0.072306356,-9.17E-15,1131.066012,0.009742418,0.009742418,61322.3397
672,1.88E+07,296.8150635,295.7612915,295.8430176,297.7811279,295.9111023,298.7402954,296.8064575,297.0240784,298.7845154,297.0677185,298.6654968,297.1097107,297.2642822,298.4008789,297.3070374,2.69E-06,5.54E-07,3.67E-07,4.68E-07,4.27E-07,9.76E-06,2.01E-06,1.33E-06,1.70E-06,1.55E-06,8.46E-06,1.74E-06,1.15E-06,1.47E-06,1.34E-06,317.3429871,287.3314209,287.3368225,287.3895874,287.3403931,320.0297546,287.1631165,287.1731262,287.2070618,287.1755981,320.7750854,287.15802,287.1668396,287.1920776,287.1692505,9.734174728,-1.02E-12,-3.72E-13,-1.32E-11,-4.83E-12,-9.51E-12,-3.48E-12,290.1483459,295.6581116,296.9136963,297.0217285,295.5983276,296.8202209,296.9229126,286.0799561,286.0131531,286.038269,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9238281,0,0,0,0,0,0,1.03E-05,3.72E-05,3.22E-05,4.65E-06,1.69E-05,1.46E-05,4.51E-06,1.63E-05,1.42E-05,7.20E-10,1.45E-09,2.97E-09,5.69E-09,2.60E-09,5.03E-09,0.0275694,0.011009579,0.083156141,0.02961767,0.085739277,0.03167912,6.29E-09,1.22E-08,0.196464819,0.072306369,-8.69E-15,1131.066012,0.009734175,0.009734175,61322.34943
673,1.88E+07,296.8148804,295.7540894,295.8347778,297.7671204,295.9037781,298.7426758,296.8022766,297.0180969,298.773407,297.0627441,298.6674805,297.1049805,297.2580872,298.3905029,297.3013916,2.62E-06,5.39E-07,3.57E-07,4.56E-07,4.15E-07,9.50E-06,1.96E-06,1.30E-06,1.65E-06,1.51E-06,8.23E-06,1.70E-06,1.12E-06,1.43E-06,1.31E-06,317.3430176,287.3314514,287.336853,287.3896179,287.3403931,320.0297546,287.1632385,287.1732788,287.2071838,287.1757507,320.7750854,287.1581421,287.1669312,287.1921997,287.169342,9.719125748,-9.64E-13,-3.53E-13,-1.25E-11,-4.58E-12,-9.01E-12,-3.30E-12,290.1300049,295.6581116,296.9137268,297.021759,295.5983276,296.8202209,296.9228821,286.0799561,286.0131531,286.038269,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9238281,0,0,0,0,0,0,9.98E-06,3.62E-05,3.14E-05,4.53E-06,1.64E-05,1.42E-05,4.39E-06,1.59E-05,1.38E-05,7.01E-10,1.41E-09,2.89E-09,5.54E-09,2.53E-09,4.90E-09,0.027569401,0.01100958,0.083156144,0.029617676,0.08573928,0.031679125,6.12E-09,1.18E-08,0.196464825,0.07230638,-8.23E-15,1131.066012,0.009719126,0.009719126,61322.35915
674,1.88E+07,296.8146973,295.7470093,295.8266907,297.7533264,295.8965759,298.7449951,296.7981873,297.0122375,298.7624817,297.0578918,298.6694336,297.1003723,297.2520142,298.3803406,297.2958374,2.55E-06,5.25E-07,3.48E-07,4.44E-07,4.04E-07,9.24E-06,1.90E-06,1.26E-06,1.61E-06,1.47E-06,8.01E-06,1.65E-06,1.09E-06,1.40E-06,1.27E-06,317.3430176,287.3314514,287.336853,287.3896179,287.3404236,320.0297241,287.1633606,287.1734009,287.2073364,287.1758728,320.7750549,287.1582336,287.1670227,287.1922913,287.1694641,9.700335503,-9.13E-13,-3.34E-13,-1.18E-11,-4.34E-12,-8.53E-12,-3.12E-12,290.1116638,295.6581116,296.9137573,297.0217896,295.5983276,296.8202209,296.9228821,286.0799561,286.0131531,286.038269,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,9.71E-06,3.52E-05,3.05E-05,4.41E-06,1.60E-05,1.39E-05,4.27E-06,1.55E-05,1.34E-05,6.82E-10,1.37E-09,2.81E-09,5.39E-09,2.46E-09,4.77E-09,0.027569402,0.011009581,0.083156147,0.029617681,0.085739282,0.03167913,5.96E-09,1.15E-08,0.196464831,0.072306392,-7.79E-15,1131.066012,0.009700336,0.009700336,61322.36885
675,1.88E+07,296.8144531,295.7400818,295.8187561,297.7397461,295.8894959,298.7473145,296.79422,297.0065308,298.7517395,297.0531921,298.6713562,297.0958557,297.2460938,298.3703613,297.2904663,2.48E-06,5.11E-07,3.38E-07,4.32E-07,3.93E-07,8.99E-06,1.85E-06,1.23E-06,1.57E-06,1.43E-06,7.80E-06,1.61E-06,1.06E-06,1.36E-06,1.24E-06,317.3430176,287.3314514,287.336853,287.3896179,287.3404236,320.0297241,287.1634827,287.1735229,287.2074585,287.1759949,320.7750549,287.1583252,287.1671143,287.1923828,287.1695557,9.679924011,-8.65E-13,-3.16E-13,-1.12E-11,-4.11E-12,-8.08E-12,-2.96E-12,290.0933228,295.6581116,296.9137573,297.0218201,295.5983276,296.8202209,296.9228821,286.0799561,286.0131531,286.038269,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,9.45E-06,3.43E-05,2.97E-05,4.29E-06,1.56E-05,1.35E-05,4.15E-06,1.51E-05,1.31E-05,6.64E-10,1.33E-09,2.74E-09,5.24E-09,2.39E-09,4.64E-09,0.027569402,0.011009583,0.08315615,0.029617686,0.085739285,0.031679134,5.80E-09,1.12E-08,0.196464837,0.072306403,-7.38E-15,1131.066012,0.009679924,0.009679924,61322.37853
676,1.88E+07,296.814209,295.7332764,295.8109741,297.7264099,295.8825684,298.7496033,296.7903442,297.0009766,298.7412109,297.048584,298.6732483,297.0914612,297.2403259,298.3605957,297.2852173,2.41E-06,4.97E-07,3.29E-07,4.20E-07,3.83E-07,8.75E-06,1.80E-06,1.19E-06,1.52E-06,1.39E-06,7.59E-06,1.56E-06,1.04E-06,1.32E-06,1.20E-06,317.3430176,287.3314819,287.336853,287.3896484,287.3404236,320.0297241,287.1636047,287.173645,287.2075806,287.1761169,320.7750549,287.1584167,287.1672058,287.1924744,287.1696472,9.658774376,-8.19E-13,-3.00E-13,-1.06E-11,-3.89E-12,-7.66E-12,-2.80E-12,290.0750122,295.6581116,296.9137878,297.0218201,295.5983276,296.8202209,296.9228821,286.0799561,286.0131531,286.0382996,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,9.20E-06,3.34E-05,2.89E-05,4.18E-06,1.51E-05,1.31E-05,4.04E-06,1.47E-05,1.27E-05,6.46E-10,1.30E-09,2.67E-09,5.10E-09,2.33E-09,4.51E-09,0.027569403,0.011009584,0.083156152,0.029617691,0.085739287,0.031679139,5.64E-09,1.09E-08,0.196464842,0.072306414,-6.99E-15,1131.066012,0.009658774,0.009658774,61322.38819
677,1.88E+07,296.8139038,295.726593,295.8033142,297.7132568,295.8757935,298.7518616,296.7865906,296.9955444,298.7308655,297.0441284,298.6751404,297.0871887,297.2346802,298.3510132,297.2800903,2.35E-06,4.84E-07,3.21E-07,4.09E-07,3.72E-07,8.52E-06,1.76E-06,1.16E-06,1.48E-06,1.35E-06,7.39E-06,1.52E-06,1.01E-06,1.29E-06,1.17E-06,317.3430176,287.3314819,287.3368835,287.3896484,287.3404236,320.0297241,287.1637268,287.1737366,287.2076721,287.1762085,320.7750549,287.1585083,287.1672974,287.1925659,287.1697083,9.637269974,-7.76E-13,-2.84E-13,-1.01E-11,-3.68E-12,-7.25E-12,-2.65E-12,290.0566711,295.6581421,296.9138184,297.0218506,295.5983276,296.8202209,296.9228821,286.0799561,286.0131836,286.0382996,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,8.95E-06,3.25E-05,2.81E-05,4.06E-06,1.47E-05,1.28E-05,3.93E-06,1.43E-05,1.24E-05,6.29E-10,1.26E-09,2.59E-09,4.97E-09,2.27E-09,4.39E-09,0.027569403,0.011009585,0.083156155,0.029617696,0.085739289,0.031679143,5.49E-09,1.06E-08,0.196464848,0.072306425,-6.62E-15,1131.066012,0.00963727,0.00963727,61322.39783
678,1.88E+07,296.8135986,295.7200317,295.7958069,297.7003174,295.8691101,298.7540588,296.7829285,296.9902344,298.7207031,297.0397949,298.6769714,297.0830078,297.229187,298.3416138,297.2750854,2.29E-06,4.71E-07,3.12E-07,3.98E-07,3.62E-07,8.29E-06,1.71E-06,1.13E-06,1.44E-06,1.31E-06,7.19E-06,1.48E-06,9.81E-07,1.25E-06,1.14E-06,317.3430176,287.3314819,287.3368835,287.3896484,287.3404541,320.0296936,287.1638184,287.1738586,287.2077942,287.1763306,320.7750244,287.1585693,287.1673889,287.192627,287.1697998,9.62202549,-7.35E-13,-2.69E-13,-9.54E-12,-3.49E-12,-6.87E-12,-2.51E-12,290.0383301,295.6581421,296.9138184,297.0218506,295.5983276,296.8202209,296.9228821,286.0799561,286.0131836,286.0382996,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,8.71E-06,3.16E-05,2.74E-05,3.96E-06,1.43E-05,1.24E-05,3.83E-06,1.39E-05,1.20E-05,6.12E-10,1.23E-09,2.53E-09,4.83E-09,2.21E-09,4.28E-09,0.027569404,0.011009586,0.083156157,0.029617701,0.085739292,0.031679147,5.34E-09,1.03E-08,0.196464853,0.072306435,-6.27E-15,1131.066012,0.009622025,0.009622025,61322.40745
