,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
679,1.88E+07,296.8132629,295.7135925,295.7884216,297.687561,295.8625793,298.7562561,296.7793579,296.9850464,298.7106934,297.035553,298.678772,297.0789185,297.2237854,298.3323975,297.2702026,2.23E-06,4.58E-07,3.04E-07,3.87E-07,3.53E-07,8.07E-06,1.66E-06,1.10E-06,1.41E-06,1.28E-06,7.00E-06,1.44E-06,9.55E-07,1.22E-06,1.11E-06,317.3430786,287.3314819,287.3368835,287.3896484,287.3404541,320.0298157,287.1639099,287.1739197,287.2078552,287.1763916,320.775177,287.1586304,287.1674194,287.192688,287.1698608,9.541129112,-6.96E-13,-2.55E-13,-9.03E-12,-3.31E-12,-6.51E-12,-2.38E-12,290.019989,295.6581726,296.9140015,297.0220337,295.5983276,296.8201904,296.9228821,286.0799561,286.0131836,286.0382996,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,8.48E-06,3.08E-05,2.67E-05,3.85E-06,1.40E-05,1.21E-05,3.73E-06,1.35E-05,1.17E-05,5.96E-10,1.20E-09,2.46E-09,4.71E-09,2.15E-09,4.16E-09,0.027569405,0.011009588,0.08315616,0.029617706,0.085739294,0.031679152,5.20E-09,1.01E-08,0.196464858,0.072306445,-5.94E-15,1131.066012,0.009541129,0.009541129,61322.41699
680,1.88E+07,296.8128967,295.7072449,295.7811584,297.6750183,295.8561707,298.7584534,296.7759094,296.980011,298.7008667,297.0314636,298.6805725,297.0749207,297.2185059,298.3233643,297.2654724,2.17E-06,4.46E-07,2.96E-07,3.77E-07,3.43E-07,7.85E-06,1.62E-06,1.07E-06,1.37E-06,1.25E-06,6.81E-06,1.40E-06,9.29E-07,1.19E-06,1.08E-06,317.3430786,287.3315125,287.3368835,287.389679,287.3404541,320.0298157,287.1640015,287.1740112,287.2079468,287.1764832,320.7751465,287.1586914,287.167511,287.192749,287.1699219,9.545470238,-6.59E-13,-2.41E-13,-8.56E-12,-3.13E-12,-6.16E-12,-2.26E-12,290.0016785,295.6581726,296.9140015,297.0220337,295.5983276,296.8201904,296.9228821,286.0799561,286.0131836,286.0382996,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,8.25E-06,2.99E-05,2.59E-05,3.75E-06,1.36E-05,1.18E-05,3.63E-06,1.32E-05,1.14E-05,5.80E-10,1.16E-09,2.39E-09,4.58E-09,2.09E-09,4.05E-09,0.027569405,0.011009589,0.083156162,0.02961771,0.085739296,0.031679156,5.06E-09,9.79E-09,0.196464863,0.072306455,-5.63E-15,1131.066012,0.00954547,0.00954547,61322.42654
681,1.88E+07,296.8125,295.7010498,295.7740479,297.6626587,295.849884,298.7605896,296.772522,296.9750671,298.6911926,297.0274353,298.6823425,297.0710144,297.2133789,298.3144836,297.2608032,2.11E-06,4.34E-07,2.88E-07,3.67E-07,3.34E-07,7.64E-06,1.57E-06,1.04E-06,1.33E-06,1.21E-06,6.63E-06,1.37E-06,9.04E-07,1.15E-06,1.05E-06,317.3430786,287.3315125,287.3369141,287.389679,287.3404541,320.0297852,287.164093,287.1741028,287.2080383,287.1765747,320.7751465,287.158783,287.167572,287.1928406,287.1700134,9.539720535,-6.24E-13,-2.28E-13,-8.10E-12,-2.97E-12,-5.84E-12,-2.14E-12,289.9833374,295.6581726,296.914032,297.0220337,295.5983276,296.8201904,296.9228821,286.0799561,286.0131836,286.0382996,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,8.03E-06,2.91E-05,2.53E-05,3.65E-06,1.32E-05,1.15E-05,3.53E-06,1.28E-05,1.11E-05,5.64E-10,1.13E-09,2.33E-09,4.46E-09,2.03E-09,3.94E-09,0.027569406,0.01100959,0.083156165,0.029617715,0.085739298,0.03167916,4.93E-09,9.53E-09,0.196464868,0.072306464,-5.33E-15,1131.066012,0.009539721,0.009539721,61322.43607
682,1.88E+07,296.8121033,295.6949463,295.7670288,297.6504517,295.843689,298.7626953,296.7692261,296.9702759,298.6816711,297.0235596,298.684082,297.0671997,297.2083435,298.3057556,297.2562866,2.05E-06,4.23E-07,2.80E-07,3.57E-07,3.25E-07,7.44E-06,1.53E-06,1.02E-06,1.30E-06,1.18E-06,6.45E-06,1.33E-06,8.80E-07,1.12E-06,1.02E-06,317.3431091,287.3315125,287.3369141,287.389679,287.3404541,320.0299377,287.1641541,287.1741638,287.2080994,287.1766357,320.775238,287.1588135,287.1676331,287.1928711,287.1700439,9.4694767,-5.91E-13,-2.16E-13,-7.68E-12,-2.81E-12,-5.53E-12,-2.02E-12,289.9649963,295.6582336,296.9142151,297.0221863,295.5983276,296.8201904,296.9228821,286.0799866,286.0132141,286.0383301,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,7.82E-06,2.83E-05,2.46E-05,3.55E-06,1.29E-05,1.11E-05,3.44E-06,1.25E-05,1.08E-05,5.49E-10,1.10E-09,2.27E-09,4.34E-09,1.98E-09,3.84E-09,0.027569406,0.011009591,0.083156167,0.029617719,0.0857393,0.031679163,4.79E-09,9.28E-09,0.196464873,0.072306474,-5.05E-15,1131.066012,0.009469477,0.009469477,61322.44554
683,1.88E+07,296.8116455,295.6889343,295.7601624,297.6384277,295.8376465,298.764801,296.7660217,296.9655457,298.6723328,297.0197449,298.685791,297.0634766,297.2033997,298.2972107,297.2518616,2.00E-06,4.11E-07,2.72E-07,3.48E-07,3.16E-07,7.24E-06,1.49E-06,9.88E-07,1.26E-06,1.15E-06,6.28E-06,1.29E-06,8.56E-07,1.09E-06,9.95E-07,317.3431091,287.3315125,287.3369141,287.389679,287.3404846,320.0299072,287.1642456,287.1742554,287.2081909,287.1767273,320.775238,287.1588745,287.1676941,287.1929321,287.170105,9.473970413,-5.60E-13,-2.05E-13,-7.27E-12,-2.66E-12,-5.24E-12,-1.92E-12,289.9466553,295.6582336,296.9142151,297.0221863,295.5983276,296.8201904,296.9228821,286.0799866,286.0132141,286.0383301,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,7.61E-06,2.76E-05,2.39E-05,3.45E-06,1.25E-05,1.09E-05,3.34E-06,1.21E-05,1.05E-05,5.34E-10,1.07E-09,2.20E-09,4.22E-09,1.93E-09,3.73E-09,0.027569407,0.011009592,0.083156169,0.029617723,0.085739302,0.031679167,4.67E-09,9.03E-09,0.196464878,0.072306483,-4.78E-15,1131.066012,0.00947397,0.00947397,61322.45502
684,1.88E+07,296.8112183,295.6830444,295.7533875,297.6265869,295.8316956,298.7668762,296.7628784,296.960968,298.6631165,297.0160522,298.6875,297.059845,297.1986084,298.2888184,297.2475586,1.94E-06,4.00E-07,2.65E-07,3.38E-07,3.08E-07,7.04E-06,1.45E-06,9.61E-07,1.23E-06,1.12E-06,6.11E-06,1.26E-06,8.34E-07,1.06E-06,9.68E-07,317.3431091,287.3315125,287.3369141,287.389679,287.3404846,320.0299072,287.1643066,287.1743469,287.2082825,287.1768188,320.775238,287.1589355,287.1677551,287.1929932,287.170166,9.468668938,-5.31E-13,-1.94E-13,-6.89E-12,-2.52E-12,-4.96E-12,-1.82E-12,289.9283447,295.6582336,296.9142151,297.0221863,295.5983276,296.8201904,296.9228821,286.0799866,286.0132141,286.0383301,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,7.41E-06,2.69E-05,2.33E-05,3.36E-06,1.22E-05,1.06E-05,3.25E-06,1.18E-05,1.02E-05,5.20E-10,1.04E-09,2.15E-09,4.11E-09,1.87E-09,3.63E-09,0.027569407,0.011009593,0.083156171,0.029617727,0.085739304,0.031679171,4.54E-09,8.79E-09,0.196464882,0.072306492,-4.53E-15,1131.066012,0.009468669,0.009468669,61322.46449
685,1.88E+07,296.81073,295.6772461,295.7467346,297.6148987,295.8258362,298.7689209,296.7598267,296.9564819,298.6540527,297.0124817,298.6891785,297.0562744,297.1938782,298.2805786,297.2433472,1.89E-06,3.90E-07,2.58E-07,3.29E-07,3.00E-07,6.86E-06,1.41E-06,9.36E-07,1.19E-06,1.09E-06,5.94E-06,1.22E-06,8.11E-07,1.04E-06,9.42E-07,317.3431091,287.3315125,287.3369141,287.3897095,287.3404846,320.0298767,287.1643982,287.174408,287.2083435,287.1768799,320.7752075,287.1589966,287.1678162,287.1930542,287.1702271,9.455601692,-5.03E-13,-1.84E-13,-6.52E-12,-2.39E-12,-4.70E-12,-1.72E-12,289.9100037,295.6582336,296.9142151,297.0221863,295.5983276,296.8201904,296.9228821,286.0799866,286.0132141,286.0383301,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,7.21E-06,2.61E-05,2.27E-05,3.27E-06,1.19E-05,1.03E-05,3.17E-06,1.15E-05,9.96E-06,5.06E-10,1.02E-09,2.09E-09,4.00E-09,1.82E-09,3.54E-09,0.027569408,0.011009594,0.083156173,0.029617731,0.085739305,0.031679174,4.42E-09,8.55E-09,0.196464887,0.0723065,-4.29E-15,1131.066012,0.009455602,0.009455602,61322.47394
686,1.88E+07,296.8102417,295.6715698,295.7401733,297.603363,295.8200989,298.7709656,296.7568665,296.9520874,298.6451111,297.0089722,298.6908264,297.0527954,297.18927,298.2724609,297.2392273,1.84E-06,3.79E-07,2.51E-07,3.21E-07,2.92E-07,6.68E-06,1.38E-06,9.11E-07,1.16E-06,1.06E-06,5.79E-06,1.19E-06,7.90E-07,1.01E-06,9.18E-07,317.3431702,287.3315125,287.3369141,287.389679,287.3404846,320.0301209,287.1644287,287.1744385,287.208374,287.1769104,320.7754211,287.1590271,287.1678162,287.1930847,287.1702576,9.34595871,-4.76E-13,-1.74E-13,-6.18E-12,-2.26E-12,-4.45E-12,-1.63E-12,289.8916626,295.6582947,296.9144897,297.0224304,295.5983276,296.8201904,296.9228821,286.0799866,286.0132446,286.0383606,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,7.01E-06,2.54E-05,2.20E-05,3.18E-06,1.15E-05,1.00E-05,3.08E-06,1.12E-05,9.69E-06,4.93E-10,9.89E-10,2.03E-09,3.89E-09,1.78E-09,3.44E-09,0.027569408,0.011009595,0.083156175,0.029617735,0.085739307,0.031679178,4.30E-09,8.33E-09,0.196464891,0.072306508,-4.07E-15,1131.066012,0.009345959,0.009345959,61322.48329
687,1.88E+07,296.8097229,295.6659546,295.7337646,297.59198,295.8144836,298.7729797,296.7539368,296.9477844,298.636322,297.0055542,298.6924438,297.0493774,297.1847534,298.2645264,297.235199,1.79E-06,3.69E-07,2.44E-07,3.12E-07,2.84E-07,6.49E-06,1.34E-06,8.86E-07,1.13E-06,1.03E-06,5.63E-06,1.16E-06,7.68E-07,9.80E-07,8.93E-07,317.3431702,287.331543,287.3369141,287.3897095,287.3404846,320.0300903,287.1644897,287.1744995,287.2084351,287.1769714,320.7754211,287.1590576,287.1678772,287.1931152,287.1702881,9.366597176,-4.51E-13,-1.65E-13,-5.85E-12,-2.14E-12,-4.21E-12,-1.54E-12,289.8733215,295.6582947,296.9144897,297.0224609,295.5983276,296.8201904,296.9228821,286.0799866,286.0132446,286.0383606,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,6.83E-06,2.48E-05,2.15E-05,3.10E-06,1.12E-05,9.74E-06,3.00E-06,1.09E-05,9.43E-06,4.79E-10,9.62E-10,1.98E-09,3.79E-09,1.73E-09,3.35E-09,0.027569409,0.011009596,0.083156177,0.029617739,0.085739309,0.031679181,4.19E-09,8.10E-09,0.196464895,0.072306516,-3.85E-15,1131.066012,0.009366597,0.009366597,61322.49266
688,1.88E+07,296.8092041,295.6604614,295.727417,297.58078,295.80896,298.7749634,296.7511292,296.943573,298.627655,297.0022278,298.6940613,297.046051,297.1803284,298.2566834,297.2312927,1.74E-06,3.59E-07,2.38E-07,3.03E-07,2.76E-07,6.32E-06,1.30E-06,8.63E-07,1.10E-06,1.00E-06,5.48E-06,1.13E-06,7.48E-07,9.54E-07,8.69E-07,317.3431702,287.331543,287.3369446,287.3897095,287.3404846,320.0300903,287.1645508,287.1745911,287.2084961,287.177063,320.7754211,287.1591187,287.1679077,287.1931763,287.1703491,9.370889664,-4.27E-13,-1.56E-13,-5.54E-12,-2.03E-12,-3.99E-12,-1.46E-12,289.855011,295.6582947,296.9145203,297.0224609,295.5983276,296.8201904,296.9228821,286.0799866,286.0132446,286.0383606,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,6.64E-06,2.41E-05,2.09E-05,3.02E-06,1.09E-05,9.48E-06,2.92E-06,1.06E-05,9.18E-06,4.66E-10,9.37E-10,1.93E-09,3.69E-09,1.68E-09,3.26E-09,0.027569409,0.011009597,0.083156179,0.029617743,0.085739311,0.031679184,4.07E-09,7.88E-09,0.196464899,0.072306524,-3.65E-15,1131.066012,0.00937089,0.00937089,61322.50203
689,1.88E+07,296.8086853,295.6550293,295.7211914,297.5697021,295.8034973,298.7769165,296.7483521,296.9394836,298.6191101,296.9989929,298.6956482,297.0427856,297.1759949,298.2489929,297.2274475,1.70E-06,3.49E-07,2.31E-07,2.95E-07,2.69E-07,6.15E-06,1.27E-06,8.39E-07,1.07E-06,9.75E-07,5.33E-06,1.10E-06,7.28E-07,9.29E-07,8.45E-07,317.3431702,287.331543,287.3369446,287.3897095,287.3404846,320.0300903,287.1646118,287.1746521,287.2085571,287.1770935,320.7753906,287.1591492,287.1679688,287.1932068,287.1703796,9.362874031,-4.04E-13,-1.48E-13,-5.25E-12,-1.92E-12,-3.78E-12,-1.38E-12,289.8366699,295.6583252,296.9145203,297.0224609,295.5983276,296.8201904,296.9228821,286.0799866,286.0132446,286.0383606,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,6.47E-06,2.34E-05,2.03E-05,2.93E-06,1.06E-05,9.22E-06,2.84E-06,1.03E-05,8.93E-06,4.54E-10,9.12E-10,1.87E-09,3.59E-09,1.64E-09,3.17E-09,0.02756941,0.011009598,0.083156181,0.029617746,0.085739312,0.031679188,3.96E-09,7.67E-09,0.196464903,0.072306532,-3.45E-15,1131.066012,0.009362874,0.009362874,61322.51139
690,1.88E+07,296.8081055,295.6496887,295.7150574,297.5587463,295.7981873,298.7788696,296.7456665,296.9354553,298.6106873,296.9958191,298.6972046,297.0395813,297.1717529,298.2414551,297.2237244,1.65E-06,3.40E-07,2.25E-07,2.88E-07,2.62E-07,5.99E-06,1.23E-06,8.17E-07,1.04E-06,9.49E-07,5.19E-06,1.07E-06,7.09E-07,9.04E-07,8.23E-07,317.3432312,287.331543,287.3369446,287.3897095,287.3404846,320.0302734,287.1646423,287.1746521,287.2085876,287.177124,320.7755737,287.1591797,287.1679688,287.1932373,287.1704102,9.266441345,-3.83E-13,-1.40E-13,-4.97E-12,-1.82E-12,-3.58E-12,-1.31E-12,289.8183289,295.6583862,296.9147644,297.0226746,295.5983276,296.8201904,296.9228821,286.0799866,286.0132751,286.0383911,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,6.29E-06,2.28E-05,1.98E-05,2.85E-06,1.03E-05,8.97E-06,2.77E-06,1.00E-05,8.70E-06,4.42E-10,8.88E-10,1.82E-09,3.49E-09,1.59E-09,3.09E-09,0.02756941,0.011009599,0.083156183,0.02961775,0.085739314,0.031679191,3.86E-09,7.47E-09,0.196464907,0.07230654,-3.27E-15,1131.066012,0.009266441,0.009266441,61322.52066
691,1.88E+07,296.8075562,295.6444397,295.7090149,297.5479431,295.7929382,298.7807617,296.7430115,296.9315186,298.6023865,296.9927368,298.698761,297.0364685,297.1676025,298.2340088,297.2200623,1.61E-06,3.31E-07,2.19E-07,2.80E-07,2.55E-07,5.83E-06,1.20E-06,7.95E-07,1.01E-06,9.24E-07,5.05E-06,1.04E-06,6.89E-07,8.80E-07,8.01E-07,317.3432312,287.331543,287.3369446,287.3897095,287.3404846,320.0302734,287.1646729,287.1747131,287.2086487,287.1771851,320.7755737,287.1592102,287.1680298,287.1932678,287.1704407,9.285907745,-3.63E-13,-1.33E-13,-4.71E-12,-1.72E-12,-3.39E-12,-1.24E-12,289.7999878,295.6583862,296.9147644,297.0226746,295.5983276,296.8201904,296.9228821,286.0799866,286.0132751,286.0383911,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,6.12E-06,2.22E-05,1.93E-05,2.78E-06,1.01E-05,8.73E-06,2.69E-06,9.76E-06,8.46E-06,4.30E-10,8.63E-10,1.77E-09,3.40E-09,1.55E-09,3.01E-09,0.027569411,0.0110096,0.083156185,0.029617753,0.085739315,0.031679194,3.76E-09,7.27E-09,0.196464911,0.072306547,-3.10E-15,1131.066012,0.009285908,0.009285908,61322.52994
692,1.88E+07,296.8069763,295.6393433,295.7031555,297.5373535,295.7878418,298.7826843,296.740509,296.9277344,298.5942993,296.9898071,298.7002563,297.0334778,297.1636047,298.2267761,297.2165527,1.56E-06,3.22E-07,2.13E-07,2.72E-07,2.48E-07,5.67E-06,1.17E-06,7.74E-07,9.87E-07,8.99E-07,4.92E-06,1.01E-06,6.71E-07,8.56E-07,7.79E-07,317.3432312,287.331543,287.3369446,287.3897095,287.3405151,320.0302734,287.1647339,287.1747742,287.2087097,287.1772461,320.7755737,287.1592712,287.1680603,287.1932983,287.1704712,9.290449142,-3.44E-13,-1.26E-13,-4.46E-12,-1.63E-12,-3.21E-12,-1.18E-12,289.7816772,295.6583862,296.9147644,297.0226746,295.5983276,296.8201904,296.9228821,286.0799866,286.0132751,286.0383911,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,5.96E-06,2.16E-05,1.87E-05,2.71E-06,9.81E-06,8.50E-06,2.62E-06,9.50E-06,8.23E-06,4.18E-10,8.40E-10,1.73E-09,3.31E-09,1.51E-09,2.92E-09,0.027569411,0.011009601,0.083156186,0.029617757,0.085739317,0.031679197,3.65E-09,7.07E-09,0.196464915,0.072306554,-2.93E-15,1131.066012,0.009290449,0.009290449,61322.53923
693,1.88E+07,296.806366,295.6343994,295.6974182,297.5269775,295.7829285,298.7845459,296.7381287,296.9241028,298.5863953,296.9870605,298.7017822,297.0306091,297.1597595,298.2197571,297.2132263,1.52E-06,3.14E-07,2.08E-07,2.65E-07,2.41E-07,5.52E-06,1.14E-06,7.53E-07,9.61E-07,8.75E-07,4.78E-06,9.86E-07,6.53E-07,8.33E-07,7.59E-07,317.3432312,287.331543,287.3369446,287.3897095,287.3405151,320.0302734,287.1647949,287.1748047,287.2087402,287.1772766,320.7755737,287.1593018,287.1680908,287.1933594,287.1705322,9.283802986,-3.26E-13,-1.19E-13,-4.22E-12,-1.55E-12,-3.04E-12,-1.11E-12,289.7633362,295.6583862,296.9147949,297.0226746,295.5983276,296.8201904,296.9228821,286.0799866,286.0132751,286.0383911,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,5.80E-06,2.10E-05,1.82E-05,2.63E-06,9.54E-06,8.27E-06,2.55E-06,9.24E-06,8.01E-06,4.07E-10,8.18E-10,1.68E-09,3.22E-09,1.47E-09,2.85E-09,0.027569412,0.011009601,0.083156188,0.02961776,0.085739318,0.031679199,3.56E-09,6.88E-09,0.196464918,0.072306561,-2.78E-15,1131.066012,0.009283803,0.009283803,61322.54852
694,1.88E+07,296.8057556,295.6296082,295.691864,297.5168152,295.7781677,298.7864075,296.7359009,296.9206238,298.5786743,296.984436,298.7032471,297.0279236,297.1560669,298.2129211,297.210083,1.48E-06,3.05E-07,2.02E-07,2.58E-07,2.35E-07,5.37E-06,1.11E-06,7.33E-07,9.35E-07,8.52E-07,4.66E-06,9.59E-07,6.36E-07,8.11E-07,7.38E-07,317.3432617,287.331543,287.3369446,287.3897095,287.3405151,320.030365,287.1648254,287.1748352,287.2087708,287.1773071,320.7756653,287.1593018,287.1681213,287.1933594,287.1705322,9.232510567,-3.08E-13,-1.13E-13,-4.00E-12,-1.47E-12,-2.88E-12,-1.06E-12,289.7449951,295.6584167,296.914917,297.0227966,295.5983276,296.8201904,296.9228821,286.0799866,286.0132751,286.0383911,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,5.65E-06,2.05E-05,1.77E-05,2.56E-06,9.29E-06,8.05E-06,2.48E-06,9.00E-06,7.80E-06,3.96E-10,7.96E-10,1.64E-09,3.13E-09,1.43E-09,2.77E-09,0.027569412,0.011009602,0.08315619,0.029617763,0.08573932,0.031679202,3.46E-09,6.70E-09,0.196464922,0.072306567,-2.63E-15,1131.066012,0.009232511,0.009232511,61322.55775
695,1.88E+07,296.8051453,295.624939,295.6864319,297.5068665,295.7735596,298.788269,296.7337952,296.9172974,298.5711365,296.9819946,298.7047424,297.0253296,297.1525574,298.2062988,297.2070923,1.44E-06,2.97E-07,1.97E-07,2.51E-07,2.29E-07,5.23E-06,1.08E-06,7.13E-07,9.10E-07,8.29E-07,4.53E-06,9.34E-07,6.18E-07,7.89E-07,7.18E-07,317.3432617,287.331543,287.3369446,287.3897095,287.3405151,320.030365,287.164856,287.1748962,287.2088318,287.1773682,320.7756653,287.1593628,287.1681519,287.1933899,287.1705627,9.23604393,-2.92E-13,-1.07E-13,-3.79E-12,-1.39E-12,-2.73E-12,-9.99E-13,289.7266541,295.6584167,296.914917,297.0227966,295.5983276,296.8201904,296.9228821,286.0799866,286.0132751,286.0383911,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,5.49E-06,1.99E-05,1.73E-05,2.49E-06,9.04E-06,7.84E-06,2.41E-06,8.76E-06,7.59E-06,3.86E-10,7.75E-10,1.59E-09,3.05E-09,1.39E-09,2.70E-09,0.027569412,0.011009603,0.083156191,0.029617766,0.085739321,0.031679205,3.37E-09,6.52E-09,0.196464925,0.072306574,-2.49E-15,1131.066012,0.009236044,0.009236044,61322.56698
696,1.88E+07,296.8045044,295.6204224,295.6811829,297.4971008,295.7691345,298.7901001,296.7318115,296.9141235,298.5637817,296.9797058,298.7061768,297.0228882,297.1491699,298.1998596,297.2042542,1.40E-06,2.89E-07,1.91E-07,2.44E-07,2.22E-07,5.09E-06,1.05E-06,6.94E-07,8.86E-07,8.07E-07,4.41E-06,9.09E-07,6.02E-07,7.68E-07,6.99E-07,317.3432617,287.331543,287.3369446,287.3897095,287.3405151,320.030365,287.1648865,287.1749268,287.2088623,287.1773987,320.7756653,287.1593933,287.1681824,287.1934204,287.1706238,9.232488632,-2.77E-13,-1.01E-13,-3.59E-12,-1.31E-12,-2.59E-12,-9.46E-13,289.7083435,295.6584167,296.914917,297.0227966,295.5983276,296.8201904,296.9228821,286.0799866,286.0132751,286.0383911,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,5.35E-06,1.94E-05,1.68E-05,2.43E-06,8.80E-06,7.63E-06,2.35E-06,8.52E-06,7.39E-06,3.75E-10,7.54E-10,1.55E-09,2.97E-09,1.35E-09,2.62E-09,0.027569413,0.011009604,0.083156193,0.029617769,0.085739323,0.031679208,3.28E-09,6.34E-09,0.196464928,0.07230658,-2.36E-15,1131.066012,0.009232489,0.009232489,61322.57622
697,1.88E+07,296.8038635,295.6160584,295.6760559,297.4875183,295.7648621,298.7919006,296.7299805,296.9111023,298.5566406,296.9775696,298.7076111,297.0205994,297.1459351,298.1936035,297.2015991,1.37E-06,2.81E-07,1.86E-07,2.38E-07,2.16E-07,4.95E-06,1.02E-06,6.76E-07,8.62E-07,7.85E-07,4.29E-06,8.84E-07,5.86E-07,7.47E-07,6.80E-07,317.3432617,287.331543,287.3369446,287.3897095,287.3405151,320.030365,287.1649475,287.1749573,287.2088928,287.1774292,320.7756653,287.1594238,287.1682129,287.1934509,287.1706238,9.223361015,-2.62E-13,-9.59E-14,-3.40E-12,-1.24E-12,-2.45E-12,-8.96E-13,289.6900024,295.6584167,296.914917,297.0227966,295.5983276,296.8201904,296.9228821,286.0799866,286.0132751,286.0383911,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,5.20E-06,1.89E-05,1.64E-05,2.36E-06,8.56E-06,7.42E-06,2.29E-06,8.29E-06,7.19E-06,3.65E-10,7.34E-10,1.51E-09,2.89E-09,1.32E-09,2.55E-09,0.027569413,0.011009604,0.083156194,0.029617772,0.085739324,0.03167921,3.19E-09,6.17E-09,0.196464931,0.072306586,-2.24E-15,1131.066012,0.009223361,0.009223361,61322.58544
698,1.88E+07,296.8031921,295.6118469,295.6711121,297.4781494,295.7607727,298.7936707,296.728241,296.9082031,298.5496216,296.9755859,298.7090149,297.0184326,297.1428528,298.1875305,297.1990967,1.33E-06,2.74E-07,1.81E-07,2.31E-07,2.11E-07,4.82E-06,9.93E-07,6.58E-07,8.39E-07,7.64E-07,4.18E-06,8.61E-07,5.70E-07,7.28E-07,6.63E-07,317.3432922,287.331543,287.3369446,287.3897095,287.3405151,320.0305176,287.1649475,287.1749878,287.2088928,287.1774597,320.7757874,287.1594238,287.1682129,287.1934509,287.1706543,9.144958496,-2.48E-13,-9.09E-14,-3.22E-12,-1.18E-12,-2.32E-12,-8.50E-13,289.6716614,295.6584778,296.9151306,297.0230103,295.5983276,296.8201904,296.9228821,286.0800171,286.0133057,286.0384216,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,5.07E-06,1.84E-05,1.59E-05,2.30E-06,8.33E-06,7.22E-06,2.23E-06,8.07E-06,7.00E-06,3.56E-10,7.14E-10,1.47E-09,2.81E-09,1.28E-09,2.49E-09,0.027569413,0.011009605,0.083156196,0.029617775,0.085739325,0.031679213,3.11E-09,6.01E-09,0.196464934,0.072306592,-2.12E-15,1131.066012,0.009144958,0.009144958,61322.59458
699,1.88E+07,296.8025513,295.6077576,295.6662903,297.4689636,295.7568054,298.7954712,296.7266541,296.9054565,298.5428162,296.9737549,298.7104187,297.0163879,297.1399231,298.1816406,297.1967468,1.29E-06,2.66E-07,1.76E-07,2.25E-07,2.05E-07,4.69E-06,9.66E-07,6.40E-07,8.17E-07,7.44E-07,4.07E-06,8.38E-07,5.55E-07,7.08E-07,6.45E-07,317.3432922,287.331543,287.3369446,287.3897095,287.3405151,320.0305176,287.164978,287.1750183,287.2089539,287.1774902,320.7757874,287.1594543,287.1682434,287.1934814,287.1706543,9.159827232,-2.35E-13,-8.60E-14,-3.05E-12,-1.12E-12,-2.20E-12,-8.04E-13,289.6533203,295.6584778,296.9151306,297.0230103,295.5983276,296.8201904,296.9228821,286.0800171,286.0133057,286.0384216,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,4.93E-06,1.79E-05,1.55E-05,2.24E-06,8.11E-06,7.03E-06,2.17E-06,7.86E-06,6.81E-06,3.46E-10,6.95E-10,1.43E-09,2.74E-09,1.25E-09,2.42E-09,0.027569414,0.011009606,0.083156197,0.029617777,0.085739326,0.031679215,3.02E-09,5.85E-09,0.196464937,0.072306598,-2.01E-15,1131.066012,0.009159827,0.009159827,61322.60374
700,1.88E+07,296.8018494,295.6037903,295.6615906,297.4599304,295.7530212,298.7972107,296.7251892,296.902832,298.5361633,296.9720764,298.7118225,297.0144653,297.137146,298.1759338,297.1945496,1.26E-06,2.59E-07,1.72E-07,2.19E-07,2.00E-07,4.56E-06,9.40E-07,6.23E-07,7.95E-07,7.24E-07,3.96E-06,8.15E-07,5.40E-07,6.89E-07,6.27E-07,317.3432922,287.3315735,287.3369446,287.3897095,287.3405151,320.0305176,287.1650085,287.1750488,287.2089844,287.1775208,320.7757874,287.1594543,287.1682739,287.193512,287.1706848,9.162935257,-2.23E-13,-8.15E-14,-2.89E-12,-1.06E-12,-2.08E-12,-7.62E-13,289.6350098,295.6584778,296.9151306,297.0230103,295.5983276,296.8201904,296.9228821,286.0800171,286.0133057,286.0384216,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,4.80E-06,1.74E-05,1.51E-05,2.18E-06,7.89E-06,6.84E-06,2.11E-06,7.65E-06,6.63E-06,3.37E-10,6.76E-10,1.39E-09,2.66E-09,1.21E-09,2.35E-09,0.027569414,0.011009607,0.083156199,0.02961778,0.085739328,0.031679217,2.94E-09,5.69E-09,0.19646494,0.072306604,-1.90E-15,1131.066012,0.009162935,0.009162935,61322.61291
701,1.88E+07,296.801178,295.5999756,295.657074,297.4511108,295.7493591,298.7989502,296.7238464,296.9003601,298.5296936,296.9705505,298.7131653,297.0126953,297.134491,298.1703796,297.1925354,1.22E-06,2.52E-07,1.67E-07,2.13E-07,1.94E-07,4.44E-06,9.15E-07,6.06E-07,7.73E-07,7.04E-07,3.85E-06,7.93E-07,5.26E-07,6.70E-07,6.11E-07,317.3432922,287.3315735,287.3369446,287.3897095,287.3405151,320.0305176,287.1650391,287.1750793,287.2090149,287.1775513,320.7757874,287.1594849,287.1683044,287.1935425,287.1707153,9.157110214,-2.11E-13,-7.72E-14,-2.74E-12,-1.00E-12,-1.97E-12,-7.21E-13,289.6166687,295.6584778,296.9151306,297.0230103,295.5983276,296.8201904,296.9228821,286.0800171,286.0133057,286.0384216,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,4.67E-06,1.69E-05,1.47E-05,2.12E-06,7.68E-06,6.66E-06,2.05E-06,7.44E-06,6.45E-06,3.28E-10,6.58E-10,1.35E-09,2.59E-09,1.18E-09,2.29E-09,0.027569414,0.011009607,0.0831562,0.029617783,0.085739329,0.03167922,2.86E-09,5.54E-09,0.196464943,0.07230661,-1.80E-15,1131.066012,0.00915711,0.00915711,61322.62206
702,1.88E+07,296.8004761,295.5963135,295.6526794,297.4424438,295.7458801,298.8006897,296.7226257,296.8980408,298.5233459,296.9691772,298.7145386,297.0110474,297.1319885,298.1650085,297.1906433,1.19E-06,2.46E-07,1.63E-07,2.08E-07,1.89E-07,4.32E-06,8.91E-07,5.90E-07,7.53E-07,6.86E-07,3.75E-06,7.72E-07,5.12E-07,6.53E-07,5.94E-07,317.3433228,287.3315735,287.3369446,287.3897095,287.3405151,320.0306091,287.1650696,287.1751099,287.2090149,287.1775818,320.7758789,287.1595154,287.1683044,287.1935425,287.1707153,9.115623474,-2.00E-13,-7.31E-14,-2.59E-12,-9.49E-13,-1.87E-12,-6.84E-13,289.5983276,295.6585083,296.9152527,297.0231018,295.5983276,296.8201904,296.9228821,286.0800171,286.0133362,286.0384216,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,4.54E-06,1.65E-05,1.43E-05,2.06E-06,7.47E-06,6.48E-06,2.00E-06,7.24E-06,6.28E-06,3.19E-10,6.41E-10,1.32E-09,2.52E-09,1.15E-09,2.23E-09,0.027569415,0.011009608,0.083156201,0.029617785,0.08573933,0.031679222,2.79E-09,5.39E-09,0.196464946,0.072306615,-1.71E-15,1131.066012,0.009115623,0.009115623,61322.63118
703,1.88E+07,296.7997742,295.5927429,295.6484375,297.43396,295.7425537,298.8023987,296.7215271,296.895813,298.5171814,296.967926,298.7158508,297.009491,297.1296082,298.1598206,297.1889343,1.16E-06,2.39E-07,1.58E-07,2.02E-07,1.84E-07,4.21E-06,8.67E-07,5.74E-07,7.33E-07,6.67E-07,3.65E-06,7.51E-07,4.98E-07,6.35E-07,5.78E-07,317.3433228,287.3315735,287.3369446,287.3897095,287.3405151,320.0305786,287.1651001,287.1751404,287.2090454,287.1776123,320.7758789,287.1595154,287.168335,287.193573,287.1707459,9.117952347,-1.89E-13,-6.92E-14,-2.46E-12,-8.99E-13,-1.77E-12,-6.47E-13,289.5799866,295.6585083,296.9152527,297.0231018,295.5983276,296.8201904,296.9228821,286.0800171,286.0133362,286.0384216,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,4.42E-06,1.60E-05,1.39E-05,2.01E-06,7.28E-06,6.31E-06,1.94E-06,7.05E-06,6.11E-06,3.10E-10,6.24E-10,1.28E-09,2.45E-09,1.12E-09,2.17E-09,0.027569415,0.011009608,0.083156203,0.029617788,0.085739331,0.031679224,2.71E-09,5.25E-09,0.196464949,0.07230662,-1.62E-15,1131.066012,0.009117952,0.009117952,61322.6403
704,1.88E+07,296.7990723,295.589325,295.6442871,297.4256592,295.7393494,298.8040771,296.72052,296.8937378,298.5111694,296.9668274,298.7171936,297.0080872,297.1273499,298.1547852,297.1873474,1.13E-06,2.33E-07,1.54E-07,1.97E-07,1.79E-07,4.09E-06,8.44E-07,5.59E-07,7.13E-07,6.49E-07,3.55E-06,7.31E-07,4.84E-07,6.18E-07,5.63E-07,317.3433228,287.3315735,287.3369751,287.38974,287.3405151,320.0305786,287.1651306,287.1751709,287.2090759,287.1776123,320.7758789,287.1595459,287.168335,287.1936035,287.1707764,9.114622116,-1.79E-13,-6.56E-14,-2.33E-12,-8.51E-13,-1.68E-12,-6.13E-13,289.561676,295.6585083,296.9152527,297.0231018,295.5983276,296.8201904,296.9228821,286.0800171,286.0133362,286.0384216,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,4.30E-06,1.56E-05,1.35E-05,1.95E-06,7.08E-06,6.14E-06,1.89E-06,6.86E-06,5.95E-06,3.02E-10,6.07E-10,1.25E-09,2.39E-09,1.09E-09,2.11E-09,0.027569415,0.011009609,0.083156204,0.02961779,0.085739332,0.031679226,2.64E-09,5.11E-09,0.196464951,0.072306625,-1.53E-15,1131.066012,0.009114622,0.009114622,61322.64941
705,1.88E+07,296.7983704,295.5860291,295.6403198,297.4174805,295.7362976,298.8057556,296.719635,296.8917847,298.5053101,296.9658813,298.7185059,297.0067749,297.1252441,298.1499023,297.1859131,1.10E-06,2.26E-07,1.50E-07,1.91E-07,1.74E-07,3.98E-06,8.21E-07,5.44E-07,6.94E-07,6.32E-07,3.45E-06,7.12E-07,4.71E-07,6.02E-07,5.48E-07,317.3433228,287.3315735,287.3369751,287.38974,287.3405151,320.0305786,287.1651611,287.1751709,287.2091064,287.1776428,320.7758484,287.1595764,287.1683655,287.1936035,287.1708069,9.106830597,-1.70E-13,-6.21E-14,-2.20E-12,-8.06E-13,-1.59E-12,-5.81E-13,289.543335,295.6585083,296.9152527,297.0231018,295.5983276,296.8201904,296.9228821,286.0800171,286.0133362,286.0384216,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,4.19E-06,1.52E-05,1.32E-05,1.90E-06,6.89E-06,5.97E-06,1.84E-06,6.68E-06,5.79E-06,2.94E-10,5.91E-10,1.21E-09,2.32E-09,1.06E-09,2.06E-09,0.027569416,0.01100961,0.083156205,0.029617792,0.085739333,0.031679228,2.57E-09,4.97E-09,0.196464954,0.07230663,-1.45E-15,1131.066012,0.009106831,0.009106831,61322.65852
706,1.88E+07,296.7976379,295.5828552,295.6364441,297.4094849,295.7333984,298.8074341,296.7188721,296.8899536,298.4996033,296.9650574,298.7197876,297.0055847,297.1232605,298.1451721,297.1846008,1.07E-06,2.20E-07,1.46E-07,1.86E-07,1.70E-07,3.88E-06,7.99E-07,5.29E-07,6.75E-07,6.15E-07,3.36E-06,6.93E-07,4.59E-07,5.86E-07,5.33E-07,317.3433533,287.3315735,287.3369751,287.38974,287.3405151,320.0306702,287.1651611,287.1752014,287.2091064,287.1776733,320.7759399,287.1595764,287.1683655,287.193634,287.1708069,9.068377495,-1.61E-13,-5.89E-14,-2.09E-12,-7.64E-13,-1.50E-12,-5.50E-13,289.5249939,295.6585388,296.9153442,297.0231934,295.5983276,296.8201904,296.9228821,286.0800171,286.0133362,286.0384216,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,4.08E-06,1.48E-05,1.28E-05,1.85E-06,6.71E-06,5.81E-06,1.79E-06,6.50E-06,5.63E-06,2.86E-10,5.75E-10,1.18E-09,2.26E-09,1.03E-09,2.00E-09,0.027569416,0.01100961,0.083156206,0.029617795,0.085739334,0.03167923,2.50E-09,4.84E-09,0.196464957,0.072306635,-1.37E-15,1131.066012,0.009068377,0.009068377,61322.66759
707,1.88E+07,296.7969055,295.579834,295.6327209,297.4016418,295.7306213,298.809082,296.7182312,296.8882751,298.4940186,296.9643555,298.7210693,297.0045166,297.1214294,298.1405945,297.1834717,1.04E-06,2.14E-07,1.42E-07,1.81E-07,1.65E-07,3.77E-06,7.78E-07,5.15E-07,6.57E-07,5.98E-07,3.27E-06,6.74E-07,4.47E-07,5.70E-07,5.19E-07,317.3433533,287.3315735,287.3369751,287.38974,287.3405151,320.0306702,287.1651917,287.1752319,287.209137,287.1776733,320.7759399,287.1595764,287.168396,287.193634,287.1708069,9.06961441,-1.52E-13,-5.57E-14,-1.98E-12,-7.23E-13,-1.42E-12,-5.21E-13,289.5066528,295.6585388,296.9153442,297.0231934,295.5983276,296.8201904,296.9228821,286.0800171,286.0133362,286.0384216,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,3.97E-06,1.44E-05,1.25E-05,1.80E-06,6.53E-06,5.66E-06,1.74E-06,6.32E-06,5.48E-06,2.79E-10,5.59E-10,1.15E-09,2.20E-09,1.00E-09,1.95E-09,0.027569416,0.011009611,0.083156207,0.029617797,0.085739335,0.031679232,2.43E-09,4.71E-09,0.196464959,0.07230664,-1.30E-15,1131.066012,0.009069614,0.009069614,61322.67666
708,1.88E+07,296.7961731,295.5769043,295.6291199,297.3939514,295.7279968,298.81073,296.7176514,296.8866882,298.4885864,296.9638062,298.7223511,297.0035706,297.1196899,298.1361694,297.1824646,1.01E-06,2.09E-07,1.38E-07,1.76E-07,1.61E-07,3.67E-06,7.57E-07,5.01E-07,6.40E-07,5.82E-07,3.18E-06,6.56E-07,4.35E-07,5.55E-07,5.05E-07,317.3433533,287.3315735,287.3369751,287.38974,287.3405151,320.0306702,287.1652222,287.1752319,287.2091675,287.1777039,320.7759399,287.1596069,287.1684265,287.1936646,287.1708374,9.065958023,-1.44E-13,-5.28E-14,-1.87E-12,-6.85E-13,-1.35E-12,-4.93E-13,289.4883423,295.6585388,296.9153442,297.0231934,295.5983276,296.8201904,296.9228821,286.0800171,286.0133362,286.0384216,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,3.86E-06,1.40E-05,1.21E-05,1.75E-06,6.35E-06,5.51E-06,1.70E-06,6.15E-06,5.33E-06,2.71E-10,5.44E-10,1.12E-09,2.14E-09,9.77E-10,1.89E-09,0.027569417,0.011009611,0.083156209,0.029617799,0.085739336,0.031679234,2.37E-09,4.58E-09,0.196464961,0.072306644,-1.23E-15,1131.066012,0.009065958,0.009065958,61322.68572
709,1.88E+07,296.7954407,295.5740967,295.6256409,297.3864136,295.7255249,298.8123779,296.7172241,296.8851929,298.4833069,296.9633789,298.7236023,297.0027161,297.1180725,298.1318665,297.1815796,9.86E-07,2.03E-07,1.35E-07,1.72E-07,1.56E-07,3.57E-06,7.37E-07,4.88E-07,6.22E-07,5.67E-07,3.10E-06,6.39E-07,4.23E-07,5.40E-07,4.91E-07,317.3433533,287.3315735,287.3369751,287.38974,287.3405151,320.0306702,287.1652222,287.1752625,287.209198,287.1777344,320.7759399,287.1596375,287.1684265,287.1936646,287.1708374,9.058387756,-1.37E-13,-5.00E-14,-1.77E-12,-6.49E-13,-1.28E-12,-4.67E-13,289.4700012,295.6585388,296.9153748,297.0231934,295.5983276,296.8201904,296.9228821,286.0800171,286.0133362,286.0384216,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,3.76E-06,1.36E-05,1.18E-05,1.71E-06,6.18E-06,5.36E-06,1.65E-06,5.99E-06,5.19E-06,2.64E-10,5.30E-10,1.09E-09,2.08E-09,9.51E-10,1.84E-09,0.027569417,0.011009612,0.08315621,0.029617801,0.085739337,0.031679236,2.30E-09,4.46E-09,0.196464964,0.072306649,-1.17E-15,1131.066012,0.009058388,0.009058388,61322.69478
710,1.88E+07,296.7946777,295.5713806,295.6222534,297.3789978,295.723175,298.8139954,296.7168579,296.8838501,298.4781494,296.9630737,298.7248535,297.0019531,297.1165771,298.1277161,297.1808472,9.60E-07,1.98E-07,1.31E-07,1.67E-07,1.52E-07,3.48E-06,7.17E-07,4.75E-07,6.06E-07,5.52E-07,3.02E-06,6.22E-07,4.12E-07,5.25E-07,4.78E-07,317.3433838,287.3315735,287.3369751,287.38974,287.3405151,320.0307312,287.1652527,287.1752625,287.209198,287.1777344,320.776001,287.1596375,287.1684265,287.1936646,287.1708679,9.023428917,-1.29E-13,-4.74E-14,-1.68E-12,-6.15E-13,-1.21E-12,-4.43E-13,289.4516602,295.6585388,296.9154358,297.0232544,295.5983276,296.8201904,296.9228821,286.0800171,286.0133362,286.0384521,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,3.66E-06,1.33E-05,1.15E-05,1.66E-06,6.02E-06,5.22E-06,1.61E-06,5.83E-06,5.05E-06,2.57E-10,5.16E-10,1.06E-09,2.03E-09,9.26E-10,1.80E-09,0.027569417,0.011009612,0.083156211,0.029617803,0.085739338,0.031679238,2.24E-09,4.34E-09,0.196464966,0.072306653,-1.11E-15,1131.066012,0.009023429,0.009023429,61322.70381
