,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
711,1.88E+07,296.7939453,295.5687866,295.6190186,297.3717346,295.7209473,298.8155823,296.7166138,296.8825989,298.473114,296.9628906,298.7260742,297.0013123,297.1152039,298.1237183,297.1802368,9.34E-07,1.92E-07,1.27E-07,1.63E-07,1.48E-07,3.39E-06,6.98E-07,4.62E-07,5.90E-07,5.37E-07,2.94E-06,6.05E-07,4.01E-07,5.11E-07,4.65E-07,317.3433838,287.3315735,287.3369751,287.38974,287.3405151,320.0307312,287.1652527,287.175293,287.209198,287.1777649,320.776001,287.1596375,287.168457,287.1936951,287.1708679,9.024036407,-1.23E-13,-4.48E-14,-1.59E-12,-5.82E-13,-1.15E-12,-4.19E-13,289.4333191,295.6585388,296.9154358,297.0232544,295.5983276,296.8201904,296.9228821,286.0800171,286.0133362,286.0384521,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,3.56E-06,1.29E-05,1.12E-05,1.62E-06,5.86E-06,5.08E-06,1.56E-06,5.67E-06,4.92E-06,2.50E-10,5.02E-10,1.03E-09,1.97E-09,9.01E-10,1.75E-09,0.027569417,0.011009613,0.083156212,0.029617805,0.085739339,0.031679239,2.18E-09,4.22E-09,0.196464968,0.072306657,-1.05E-15,1131.066012,0.009024036,0.009024036,61322.71283
712,1.88E+07,296.7931824,295.5663147,295.6158752,297.3645935,295.7188416,298.8171997,296.7164917,296.8814697,298.4682007,296.9628601,298.7272949,297.0007935,297.1139221,298.1198425,297.1797485,9.09E-07,1.87E-07,1.24E-07,1.58E-07,1.44E-07,3.30E-06,6.79E-07,4.50E-07,5.74E-07,5.22E-07,2.86E-06,5.89E-07,3.90E-07,4.97E-07,4.53E-07,317.3433838,287.3315735,287.3369751,287.38974,287.3405151,320.0307312,287.1652832,287.175293,287.2092285,287.1777649,320.776001,287.159668,287.168457,287.1936951,287.1708984,9.02028656,-1.16E-13,-4.25E-14,-1.51E-12,-5.51E-13,-1.09E-12,-3.97E-13,289.4150085,295.6585388,296.9154663,297.0232849,295.5983276,296.8201904,296.9228821,286.0800171,286.0133362,286.0384521,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,3.46E-06,1.26E-05,1.09E-05,1.57E-06,5.70E-06,4.94E-06,1.52E-06,5.52E-06,4.79E-06,2.43E-10,4.88E-10,1.00E-09,1.92E-09,8.77E-10,1.70E-09,0.027569418,0.011009613,0.083156213,0.029617807,0.08573934,0.031679241,2.12E-09,4.11E-09,0.19646497,0.072306662,-9.91E-16,1131.066012,0.009020287,0.009020287,61322.72185
713,1.88E+07,296.7924194,295.5639648,295.612854,297.357605,295.7168884,298.8187866,296.7164307,296.8804321,298.4634094,296.9628906,298.7285156,297.0003662,297.1127625,298.1160889,297.1793823,8.84E-07,1.82E-07,1.21E-07,1.54E-07,1.40E-07,3.21E-06,6.61E-07,4.38E-07,5.58E-07,5.09E-07,2.78E-06,5.73E-07,3.79E-07,4.84E-07,4.41E-07,317.3433838,287.3315735,287.3369751,287.38974,287.3405151,320.0307312,287.1652832,287.1753235,287.209259,287.1777954,320.776001,287.159668,287.1684875,287.1937256,287.1708984,9.013058662,-1.10E-13,-4.02E-14,-1.43E-12,-5.22E-13,-1.03E-12,-3.76E-13,289.3966675,295.6585388,296.9154663,297.0232849,295.5983276,296.8201904,296.9228821,286.0800171,286.0133362,286.0384521,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,3.37E-06,1.22E-05,1.06E-05,1.53E-06,5.55E-06,4.81E-06,1.48E-06,5.37E-06,4.66E-06,2.37E-10,4.75E-10,9.77E-10,1.87E-09,8.53E-10,1.65E-09,0.027569418,0.011009614,0.083156214,0.029617809,0.085739341,0.031679243,2.07E-09,4.00E-09,0.196464972,0.072306666,-9.39E-16,1131.066012,0.009013059,0.009013059,61322.73086
714,1.88E+07,296.7916565,295.5617065,295.6099548,297.3507385,295.7150574,298.820343,296.7164612,296.8795166,298.4587402,296.9630432,298.7297058,297,297.1117249,298.1124878,297.1791687,8.61E-07,1.77E-07,1.17E-07,1.50E-07,1.37E-07,3.12E-06,6.43E-07,4.26E-07,5.44E-07,4.95E-07,2.71E-06,5.58E-07,3.69E-07,4.71E-07,4.29E-07,317.3433838,287.3315735,287.3369751,287.38974,287.3405151,320.0307922,287.1653137,287.1753235,287.209259,287.1777954,320.7760315,287.159668,287.1684875,287.1937256,287.1708984,8.980965614,-1.04E-13,-3.81E-14,-1.35E-12,-4.95E-13,-9.74E-13,-3.56E-13,289.3783264,295.6585693,296.9155273,297.0233459,295.5983276,296.8201904,296.9228821,286.0800171,286.0133667,286.0384521,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,3.28E-06,1.19E-05,1.03E-05,1.49E-06,5.40E-06,4.68E-06,1.44E-06,5.23E-06,4.53E-06,2.30E-10,4.63E-10,9.51E-10,1.82E-09,8.31E-10,1.61E-09,0.027569418,0.011009614,0.083156215,0.029617811,0.085739342,0.031679244,2.01E-09,3.89E-09,0.196464974,0.072306669,-8.89E-16,1131.066012,0.008980966,0.008980966,61322.73984
715,1.88E+07,296.7908936,295.5595703,295.6071472,297.3439941,295.7133484,298.8218994,296.7165527,296.8786926,298.4542236,296.9632874,298.7309265,296.9997559,297.1107788,298.1089783,297.1790771,8.38E-07,1.73E-07,1.14E-07,1.46E-07,1.33E-07,3.04E-06,6.26E-07,4.15E-07,5.29E-07,4.82E-07,2.63E-06,5.43E-07,3.59E-07,4.59E-07,4.18E-07,317.3433838,287.3315735,287.3369751,287.38974,287.3405151,320.0307922,287.1653137,287.175354,287.209259,287.1778259,320.7760315,287.1596985,287.1684875,287.1937256,287.1708984,8.981377602,-9.87E-14,-3.61E-14,-1.28E-12,-4.69E-13,-9.22E-13,-3.37E-13,289.3599854,295.6585693,296.9155273,297.0233459,295.5983276,296.8201904,296.9228821,286.0800171,286.0133667,286.0384521,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,3.19E-06,1.16E-05,1.00E-05,1.45E-06,5.25E-06,4.55E-06,1.40E-06,5.09E-06,4.41E-06,2.24E-10,4.50E-10,9.25E-10,1.77E-09,8.08E-10,1.57E-09,0.027569418,0.011009615,0.083156216,0.029617812,0.085739342,0.031679246,1.96E-09,3.79E-09,0.196464976,0.072306673,-8.42E-16,1131.066012,0.008981378,0.008981378,61322.74883
716,1.88E+07,296.7901001,295.5574951,295.6044617,297.3373718,295.7117615,298.8234558,296.7167358,296.8779907,298.4497681,296.9635925,298.7320862,296.9996033,297.1099548,298.1055908,297.1790771,8.15E-07,1.68E-07,1.11E-07,1.42E-07,1.29E-07,2.96E-06,6.09E-07,4.03E-07,5.15E-07,4.69E-07,2.56E-06,5.28E-07,3.50E-07,4.46E-07,4.06E-07,317.3433838,287.3315735,287.3369751,287.38974,287.3405457,320.0307922,287.1653442,287.175354,287.2092896,287.1778259,320.7760315,287.1596985,287.1684875,287.1937561,287.170929,8.97766304,-9.35E-14,-3.42E-14,-1.21E-12,-4.44E-13,-8.73E-13,-3.20E-13,289.3416748,295.6585693,296.9155273,297.0233459,295.5983276,296.8201904,296.9228821,286.0800171,286.0133667,286.0384521,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,3.11E-06,1.13E-05,9.77E-06,1.41E-06,5.11E-06,4.43E-06,1.37E-06,4.95E-06,4.29E-06,2.18E-10,4.38E-10,9.01E-10,1.72E-09,7.87E-10,1.53E-09,0.027569418,0.011009615,0.083156217,0.029617814,0.085739343,0.031679247,1.91E-09,3.69E-09,0.196464978,0.072306677,-7.98E-16,1131.066012,0.008977663,0.008977663,61322.7578
717,1.88E+07,296.7893372,295.555542,295.6018677,297.3308716,295.7102966,298.8250122,296.71698,296.8773499,298.4454651,296.9640198,298.7332764,296.9995728,297.1092224,298.1023254,297.1791687,7.94E-07,1.64E-07,1.08E-07,1.38E-07,1.26E-07,2.88E-06,5.93E-07,3.93E-07,5.01E-07,4.56E-07,2.49E-06,5.14E-07,3.40E-07,4.34E-07,3.96E-07,317.3434143,287.3315735,287.3369751,287.38974,287.3405151,320.0308533,287.1653442,287.175354,287.2092896,287.1778259,320.7760925,287.1596985,287.1684875,287.1937561,287.170929,8.949324608,-8.85E-14,-3.24E-14,-1.15E-12,-4.21E-13,-8.27E-13,-3.03E-13,289.3233337,295.6585999,296.9156189,297.023407,295.5983276,296.8201904,296.9228821,286.0800171,286.0133667,286.0384521,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,3.02E-06,1.10E-05,9.51E-06,1.37E-06,4.97E-06,4.31E-06,1.33E-06,4.82E-06,4.18E-06,2.12E-10,4.27E-10,8.77E-10,1.68E-09,7.66E-10,1.48E-09,0.027569419,0.011009616,0.083156217,0.029617816,0.085739344,0.031679249,1.85E-09,3.59E-09,0.19646498,0.07230668,-7.56E-16,1131.066012,0.008949325,0.008949325,61322.76675
718,1.88E+07,296.7885437,295.5537109,295.5993958,297.3244934,295.7089233,298.8265381,296.7172852,296.8768311,298.4412537,296.9645081,298.734436,296.9995728,297.1085815,298.0991821,297.1793518,7.72E-07,1.59E-07,1.05E-07,1.34E-07,1.22E-07,2.80E-06,5.77E-07,3.82E-07,4.88E-07,4.44E-07,2.43E-06,5.00E-07,3.31E-07,4.23E-07,3.85E-07,317.3434143,287.3315735,287.3369751,287.38974,287.3405457,320.0308533,287.1653442,287.1753845,287.2092896,287.1778564,320.7760925,287.1596985,287.1685181,287.1937561,287.170929,8.949803352,-8.38E-14,-3.07E-14,-1.09E-12,-3.98E-13,-7.84E-13,-2.87E-13,289.3049927,295.6585999,296.9156189,297.023407,295.5983276,296.8201904,296.9228821,286.0800171,286.0133667,286.0384521,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,2.94E-06,1.07E-05,9.25E-06,1.34E-06,4.84E-06,4.20E-06,1.29E-06,4.69E-06,4.07E-06,2.07E-10,4.15E-10,8.53E-10,1.63E-09,7.45E-10,1.44E-09,0.027569419,0.011009616,0.083156218,0.029617818,0.085739345,0.03167925,1.80E-09,3.49E-09,0.196464982,0.072306684,-7.16E-16,1131.066012,0.008949803,0.008949803,61322.7757
719,1.88E+07,296.7877502,295.5519409,295.5970154,297.3182068,295.7077026,298.828064,296.7176819,296.8764038,298.4371338,296.9651184,298.7355957,296.9996948,297.1080627,298.0961609,297.179657,7.52E-07,1.55E-07,1.03E-07,1.31E-07,1.19E-07,2.73E-06,5.62E-07,3.72E-07,4.75E-07,4.32E-07,2.36E-06,4.87E-07,3.22E-07,4.11E-07,3.75E-07,317.3434143,287.3315735,287.3369751,287.38974,287.3405457,320.0308533,287.1653748,287.1753845,287.2093201,287.1778564,320.7760925,287.159729,287.1685181,287.1937561,287.1709595,8.946472168,-7.94E-14,-2.91E-14,-1.03E-12,-3.77E-13,-7.42E-13,-2.72E-13,289.2866516,295.6585999,296.9156189,297.023407,295.5983276,296.8201904,296.9228821,286.0800171,286.0133667,286.0384521,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,2.87E-06,1.04E-05,9.00E-06,1.30E-06,4.71E-06,4.09E-06,1.26E-06,4.57E-06,3.96E-06,2.01E-10,4.04E-10,8.30E-10,1.59E-09,7.25E-10,1.41E-09,0.027569419,0.011009616,0.083156219,0.029617819,0.085739345,0.031679252,1.76E-09,3.40E-09,0.196464984,0.072306687,-6.78E-16,1131.066012,0.008946472,0.008946472,61322.78465
720,1.88E+07,296.7869873,295.5503235,295.5947266,297.3120728,295.706604,298.8295898,296.7181396,296.8760681,298.4331665,296.9657898,298.7367249,296.9998474,297.107605,298.0932617,297.1800232,7.32E-07,1.51E-07,9.98E-08,1.27E-07,1.16E-07,2.65E-06,5.47E-07,3.62E-07,4.62E-07,4.21E-07,2.30E-06,4.74E-07,3.14E-07,4.00E-07,3.65E-07,317.3434143,287.3315735,287.3369751,287.38974,287.3405457,320.0308838,287.1653748,287.1753845,287.2093201,287.1778564,320.776123,287.159729,287.1685181,287.1937561,287.1709595,8.920324326,-7.52E-14,-2.75E-14,-9.76E-13,-3.57E-13,-7.03E-13,-2.57E-13,289.2683411,295.6585999,296.9156799,297.023468,295.5983276,296.8201904,296.9228821,286.0800171,286.0133667,286.0384521,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,2.79E-06,1.01E-05,8.76E-06,1.27E-06,4.59E-06,3.98E-06,1.23E-06,4.44E-06,3.85E-06,1.96E-10,3.93E-10,8.08E-10,1.55E-09,7.06E-10,1.37E-09,0.027569419,0.011009617,0.08315622,0.029617821,0.085739346,0.031679253,1.71E-09,3.31E-09,0.196464985,0.072306691,-6.42E-16,1131.066012,0.008920324,0.008920324,61322.79357
721,1.88E+07,296.7861938,295.5487671,295.5925293,297.3060303,295.7055969,298.8311157,296.718689,296.875824,298.4292908,296.9665527,298.7378845,297.0001221,297.1072693,298.0904846,297.180481,7.12E-07,1.47E-07,9.72E-08,1.24E-07,1.13E-07,2.58E-06,5.32E-07,3.52E-07,4.50E-07,4.09E-07,2.24E-06,4.61E-07,3.05E-07,3.90E-07,3.55E-07,317.3434143,287.3315735,287.3369751,287.38974,287.3405457,320.0308838,287.1653748,287.175415,287.2093201,287.177887,320.776123,287.159729,287.1685181,287.1937866,287.1709595,8.920659065,-7.12E-14,-2.61E-14,-9.24E-13,-3.38E-13,-6.66E-13,-2.44E-13,289.25,295.6585999,296.9156799,297.023468,295.5983276,296.8201904,296.9228821,286.0800171,286.0133667,286.0384521,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,2.71E-06,9.84E-06,8.53E-06,1.23E-06,4.46E-06,3.87E-06,1.19E-06,4.32E-06,3.75E-06,1.91E-10,3.83E-10,7.86E-10,1.51E-09,6.87E-10,1.33E-09,0.027569419,0.011009617,0.083156221,0.029617822,0.085739347,0.031679255,1.66E-09,3.22E-09,0.196464987,0.072306694,-6.08E-16,1131.066012,0.008920659,0.008920659,61322.80249
722,1.88E+07,296.7854004,295.5476379,295.5906982,297.300415,295.7049561,298.8326111,296.7195129,296.8759155,298.4258118,296.9676514,298.7390137,297.0006714,297.1072998,298.0881042,297.1812439,6.93E-07,1.43E-07,9.45E-08,1.21E-07,1.10E-07,2.51E-06,5.18E-07,3.43E-07,4.37E-07,3.98E-07,2.18E-06,4.49E-07,2.97E-07,3.79E-07,3.45E-07,317.3434143,287.3315735,287.3369751,287.38974,287.3405457,320.0308838,287.1653748,287.175415,287.2093201,287.177887,320.776123,287.159729,287.1685486,287.1937866,287.1709595,8.917431831,-6.75E-14,-2.47E-14,-8.76E-13,-3.20E-13,-6.31E-13,-2.31E-13,289.2683411,295.6585999,296.9156799,297.023468,295.5983276,296.8201904,296.9228821,286.0800171,286.0133667,286.0384521,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,2.64E-06,9.58E-06,8.30E-06,1.20E-06,4.34E-06,3.77E-06,1.16E-06,4.21E-06,3.65E-06,1.85E-10,3.72E-10,7.65E-10,1.47E-09,6.69E-10,1.30E-09,0.02756942,0.011009618,0.083156221,0.029617824,0.085739347,0.031679256,1.62E-09,3.13E-09,0.196464989,0.072306697,-5.76E-16,1131.066012,0.008917432,0.008917432,61322.81141
723,1.88E+07,296.7846069,295.546814,295.5891724,297.2951355,295.7046814,298.8341064,296.7206116,296.8762512,298.422699,296.9689636,298.7401428,297.0014648,297.1075439,298.0860901,297.182251,6.74E-07,1.39E-07,9.20E-08,1.17E-07,1.07E-07,2.45E-06,5.04E-07,3.34E-07,4.26E-07,3.88E-07,2.12E-06,4.37E-07,2.89E-07,3.69E-07,3.36E-07,317.3434448,287.3315735,287.3369751,287.38974,287.3405457,320.0309448,287.1653748,287.175415,287.2093506,287.177887,320.7761841,287.159729,287.1685486,287.1937866,287.1709595,8.893141747,-6.39E-14,-2.34E-14,-8.29E-13,-3.04E-13,-5.97E-13,-2.19E-13,289.2866516,295.6586304,296.915741,297.0235291,295.5983276,296.8201904,296.9228821,286.0800171,286.0133667,286.0384827,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,2.57E-06,9.32E-06,8.08E-06,1.17E-06,4.23E-06,3.66E-06,1.13E-06,4.10E-06,3.55E-06,1.81E-10,3.62E-10,7.45E-10,1.43E-09,6.51E-10,1.26E-09,0.02756942,0.011009618,0.083156222,0.029617825,0.085739348,0.031679257,1.58E-09,3.05E-09,0.19646499,0.0723067,-5.46E-16,1131.066012,0.008893142,0.008893142,61322.8203
724,1.88E+07,296.7838135,295.5462952,295.5879822,297.2901917,295.7046814,298.8356018,296.7219543,296.87677,298.4199219,296.9705505,298.7412415,297.0025024,297.1080017,298.0843811,297.1835022,6.56E-07,1.35E-07,8.96E-08,1.14E-07,1.04E-07,2.38E-06,4.90E-07,3.25E-07,4.14E-07,3.77E-07,2.06E-06,4.25E-07,2.82E-07,3.59E-07,3.27E-07,317.3434448,287.3315735,287.3369751,287.38974,287.3405457,320.0309448,287.1654053,287.175415,287.2093506,287.177887,320.7761841,287.159729,287.1685486,287.1937866,287.1709595,8.893175125,-6.05E-14,-2.21E-14,-7.86E-13,-2.88E-13,-5.66E-13,-2.07E-13,289.3049927,295.6586304,296.915741,297.0235291,295.5983276,296.8201904,296.9228821,286.0800171,286.0133667,286.0384827,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,2.50E-06,9.07E-06,7.86E-06,1.14E-06,4.11E-06,3.57E-06,1.10E-06,3.99E-06,3.46E-06,1.76E-10,3.53E-10,7.25E-10,1.39E-09,6.33E-10,1.23E-09,0.02756942,0.011009618,0.083156223,0.029617826,0.085739349,0.031679258,1.53E-09,2.97E-09,0.196464992,0.072306703,-5.17E-16,1131.066012,0.008893175,0.008893175,61322.82919
725,1.88E+07,296.7829895,295.5461121,295.5870361,297.285553,295.704895,298.8370972,296.7235413,296.8775635,298.41745,296.9723511,298.7423706,297.0037842,297.1087036,298.0829773,297.1849976,6.39E-07,1.32E-07,8.72E-08,1.11E-07,1.01E-07,2.32E-06,4.77E-07,3.16E-07,4.03E-07,3.67E-07,2.01E-06,4.14E-07,2.74E-07,3.50E-07,3.18E-07,317.3434448,287.3315735,287.3369751,287.38974,287.3405457,320.0309448,287.1654053,287.1754456,287.2093506,287.1779175,320.7761841,287.1597595,287.1685486,287.1937866,287.17099,8.889918327,-5.73E-14,-2.10E-14,-7.44E-13,-2.72E-13,-5.36E-13,-1.96E-13,289.3233337,295.6586304,296.915741,297.0235291,295.5983276,296.8201904,296.9228821,286.0800171,286.0133667,286.0384827,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,2.43E-06,8.83E-06,7.65E-06,1.10E-06,4.00E-06,3.47E-06,1.07E-06,3.88E-06,3.36E-06,1.71E-10,3.43E-10,7.06E-10,1.35E-09,6.16E-10,1.19E-09,0.02756942,0.011009619,0.083156224,0.029617828,0.085739349,0.03167926,1.49E-09,2.89E-09,0.196464993,0.072306706,-4.89E-16,1131.066012,0.008889918,0.008889918,61322.83808
726,1.88E+07,296.782196,295.5461731,295.5863647,297.28125,295.7053833,298.838562,296.7253723,296.8785706,298.4153137,296.9743958,298.7434692,297.0053101,297.1096191,298.0818787,297.1867065,6.22E-07,1.28E-07,8.48E-08,1.08E-07,9.86E-08,2.25E-06,4.64E-07,3.08E-07,3.93E-07,3.57E-07,1.95E-06,4.03E-07,2.67E-07,3.40E-07,3.10E-07,317.3434448,287.3315735,287.3369751,287.38974,287.3405457,320.0309753,287.1654053,287.1754456,287.2093506,287.1779175,320.7762146,287.1597595,287.1685486,287.1937866,287.17099,8.867132187,-5.43E-14,-1.99E-14,-7.05E-13,-2.58E-13,-5.08E-13,-1.86E-13,289.3416748,295.6586304,296.915802,297.0235596,295.5983276,296.8201904,296.9228821,286.0800171,286.0133972,286.0384827,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,2.37E-06,8.59E-06,7.45E-06,1.08E-06,3.90E-06,3.38E-06,1.04E-06,3.78E-06,3.27E-06,1.66E-10,3.34E-10,6.87E-10,1.31E-09,6.00E-10,1.16E-09,0.02756942,0.011009619,0.083156224,0.029617829,0.08573935,0.031679261,1.45E-09,2.81E-09,0.196464995,0.072306709,-4.64E-16,1131.066012,0.008867132,0.008867132,61322.84695
727,1.88E+07,296.7814026,295.5464478,295.5860291,297.2772522,295.7060547,298.8400269,296.727417,296.8797913,298.4134521,296.9766846,298.7445679,297.0070496,297.1107178,298.0811157,297.1886597,6.05E-07,1.25E-07,8.26E-08,1.05E-07,9.59E-08,2.19E-06,4.52E-07,2.99E-07,3.82E-07,3.48E-07,1.90E-06,3.92E-07,2.60E-07,3.31E-07,3.02E-07,317.3434448,287.3315735,287.3369751,287.38974,287.3405457,320.0309753,287.1654053,287.1754456,287.2093506,287.1779175,320.7762146,287.1597595,287.1685486,287.1938171,287.17099,8.86689949,-5.14E-14,-1.88E-14,-6.68E-13,-2.44E-13,-4.81E-13,-1.76E-13,289.3599854,295.6586304,296.915802,297.0235596,295.5983276,296.8201904,296.9228821,286.0800171,286.0133972,286.0384827,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,2.31E-06,8.36E-06,7.25E-06,1.05E-06,3.79E-06,3.29E-06,1.01E-06,3.67E-06,3.19E-06,1.62E-10,3.25E-10,6.68E-10,1.28E-09,5.84E-10,1.13E-09,0.02756942,0.011009619,0.083156225,0.02961783,0.085739351,0.031679262,1.41E-09,2.74E-09,0.196464996,0.072306712,-4.39E-16,1131.066012,0.008866899,0.008866899,61322.85582
728,1.88E+07,296.7806091,295.546936,295.585907,297.2735596,295.7069702,298.8414917,296.7296753,296.8811951,298.4119263,296.979187,298.745636,297.0090027,297.11203,298.0805969,297.1908264,5.89E-07,1.21E-07,8.04E-08,1.03E-07,9.34E-08,2.14E-06,4.40E-07,2.91E-07,3.72E-07,3.39E-07,1.85E-06,3.81E-07,2.53E-07,3.22E-07,2.93E-07,317.3434448,287.3315735,287.3369751,287.38974,287.3405457,320.0310364,287.1654053,287.1754456,287.2093506,287.1779175,320.7762451,287.1597595,287.1685486,287.1937866,287.17099,8.847501755,-4.87E-14,-1.78E-14,-6.32E-13,-2.32E-13,-4.55E-13,-1.67E-13,289.3783264,295.6586609,296.915863,297.0236206,295.5983276,296.8201904,296.9228821,286.0800171,286.0133972,286.0384827,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,2.24E-06,8.14E-06,7.05E-06,1.02E-06,3.69E-06,3.20E-06,9.86E-07,3.58E-06,3.10E-06,1.58E-10,3.16E-10,6.50E-10,1.25E-09,5.68E-10,1.10E-09,0.027569421,0.01100962,0.083156226,0.029617832,0.085739351,0.031679263,1.38E-09,2.66E-09,0.196464997,0.072306714,-4.16E-16,1131.066012,0.008847502,0.008847502,61322.86466
729,1.88E+07,296.7798157,295.547699,295.5860291,297.2701721,295.7080994,298.8429565,296.7321777,296.882843,298.410614,296.9819031,298.7467346,297.0111694,297.1135559,298.0803833,297.1932068,5.73E-07,1.18E-07,7.82E-08,9.98E-08,9.09E-08,2.08E-06,4.28E-07,2.84E-07,3.62E-07,3.29E-07,1.80E-06,3.71E-07,2.46E-07,3.14E-07,2.86E-07,317.3434753,287.3315735,287.3369751,287.38974,287.3405151,320.0310669,287.1654053,287.1754456,287.2093506,287.1779175,320.7763062,287.1597595,287.1685486,287.1937866,287.17099,8.832072258,-4.62E-14,-1.69E-14,-5.99E-13,-2.19E-13,-4.31E-13,-1.58E-13,289.3966675,295.6586609,296.9158936,297.0236511,295.5983276,296.8201904,296.9228821,286.0800171,286.0133972,286.0384827,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,2.18E-06,7.92E-06,6.87E-06,9.91E-07,3.59E-06,3.11E-06,9.60E-07,3.48E-06,3.02E-06,1.53E-10,3.08E-10,6.33E-10,1.21E-09,5.53E-10,1.07E-09,0.027569421,0.01100962,0.083156226,0.029617833,0.085739352,0.031679264,1.34E-09,2.59E-09,0.196464999,0.072306717,-3.94E-16,1131.066012,0.008832072,0.008832072,61322.8735
730,1.88E+07,296.7790222,295.5486145,295.5863037,297.2670288,295.7094421,298.8443909,296.7348938,296.8846436,298.4096375,296.9848633,298.7478027,297.0135498,297.1152649,298.0804138,297.1958008,5.58E-07,1.15E-07,7.61E-08,9.71E-08,8.84E-08,2.02E-06,4.17E-07,2.76E-07,3.52E-07,3.21E-07,1.75E-06,3.61E-07,2.39E-07,3.05E-07,2.78E-07,317.3434753,287.3315735,287.3369751,287.38974,287.3405151,320.0311279,287.1654053,287.1754456,287.2093506,287.1779175,320.7763367,287.1597595,287.1685486,287.1937866,287.17099,8.819778442,-4.37E-14,-1.60E-14,-5.67E-13,-2.08E-13,-4.09E-13,-1.50E-13,289.4150085,295.6586914,296.9159546,297.0237122,295.5983276,296.8201904,296.9228821,286.0800171,286.0133972,286.0384827,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,2.13E-06,7.71E-06,6.68E-06,9.65E-07,3.50E-06,3.03E-06,9.34E-07,3.39E-06,2.94E-06,1.49E-10,3.00E-10,6.16E-10,1.18E-09,5.38E-10,1.04E-09,0.027569421,0.01100962,0.083156227,0.029617834,0.085739352,0.031679265,1.30E-09,2.52E-09,0.196465,0.072306719,-3.73E-16,1131.066012,0.008819778,0.008819778,61322.88232
731,1.88E+07,296.7782288,295.5498047,295.5868225,297.2641907,295.7109985,298.8458557,296.737854,296.8866882,298.408905,296.9880066,298.7488709,297.0161743,297.1171875,298.080658,297.1986084,5.43E-07,1.12E-07,7.41E-08,9.45E-08,8.61E-08,1.97E-06,4.06E-07,2.69E-07,3.43E-07,3.12E-07,1.71E-06,3.52E-07,2.33E-07,2.97E-07,2.71E-07,317.3434753,287.3315735,287.3369751,287.38974,287.3405151,320.0311584,287.1654053,287.1754456,287.2093506,287.1779175,320.7763672,287.1597595,287.1685486,287.1937866,287.17099,8.80901432,-4.14E-14,-1.52E-14,-5.37E-13,-1.97E-13,-3.87E-13,-1.42E-13,289.4333191,295.6586914,296.9160156,297.0237427,295.5983276,296.8201904,296.9228821,286.0800476,286.0133972,286.0384827,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,2.07E-06,7.50E-06,6.50E-06,9.39E-07,3.40E-06,2.95E-06,9.09E-07,3.30E-06,2.86E-06,1.45E-10,2.92E-10,6.00E-10,1.15E-09,5.24E-10,1.02E-09,0.027569421,0.011009621,0.083156227,0.029617835,0.085739353,0.031679266,1.27E-09,2.46E-09,0.196465001,0.072306722,-3.54E-16,1131.066012,0.008809014,0.008809014,61322.89113
732,1.88E+07,296.7774353,295.5511475,295.5874939,297.2615967,295.7127686,298.84729,296.7409973,296.888916,298.4084473,296.9913635,298.7499695,297.0189819,297.1192627,298.0810852,297.2016296,5.28E-07,1.09E-07,7.21E-08,9.20E-08,8.38E-08,1.92E-06,3.95E-07,2.61E-07,3.34E-07,3.04E-07,1.66E-06,3.42E-07,2.27E-07,2.89E-07,2.63E-07,317.3435059,287.3315735,287.3369751,287.38974,287.3405151,320.031189,287.1654053,287.1754456,287.2093506,287.1779175,320.7763977,287.1597595,287.1685486,287.1937866,287.17099,8.799096107,-3.92E-14,-1.44E-14,-5.09E-13,-1.86E-13,-3.67E-13,-1.34E-13,289.4516602,295.6587219,296.9160461,297.0238037,295.5983276,296.8201904,296.9228821,286.0800476,286.0133972,286.0385132,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,2.01E-06,7.30E-06,6.33E-06,9.14E-07,3.31E-06,2.87E-06,8.85E-07,3.21E-06,2.78E-06,1.41E-10,2.84E-10,5.84E-10,1.12E-09,5.10E-10,9.88E-10,0.027569421,0.011009621,0.083156228,0.029617836,0.085739353,0.031679267,1.23E-09,2.39E-09,0.196465003,0.072306724,-3.35E-16,1131.066012,0.008799096,0.008799096,61322.89992
733,1.88E+07,296.7766724,295.5527344,295.5884094,297.2592773,295.7147217,298.8487244,296.7443237,296.8913269,298.4082031,296.9949341,298.7510071,297.0219727,297.1215515,298.0816956,297.204834,5.14E-07,1.06E-07,7.02E-08,8.95E-08,8.15E-08,1.86E-06,3.84E-07,2.54E-07,3.25E-07,2.96E-07,1.62E-06,3.33E-07,2.21E-07,2.81E-07,2.56E-07,317.3435059,287.3315735,287.3369751,287.38974,287.3405151,320.0312195,287.1654053,287.1754456,287.2093506,287.1779175,320.7764282,287.1597595,287.1685486,287.1937866,287.17099,8.789756775,-3.72E-14,-1.36E-14,-4.82E-13,-1.77E-13,-3.47E-13,-1.27E-13,289.4700012,295.6587219,296.9161072,297.0238342,295.5983276,296.8201904,296.9228821,286.0800476,286.0134277,286.0385132,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,1.96E-06,7.10E-06,6.16E-06,8.89E-07,3.22E-06,2.79E-06,8.61E-07,3.12E-06,2.71E-06,1.38E-10,2.76E-10,5.68E-10,1.09E-09,4.96E-10,9.62E-10,0.027569421,0.011009621,0.083156229,0.029617837,0.085739354,0.031679268,1.20E-09,2.33E-09,0.196465004,0.072306726,-3.17E-16,1131.066012,0.008789757,0.008789757,61322.90871
734,1.88E+07,296.7759094,295.5545044,295.589447,297.2572021,295.7168884,298.8501587,296.7478638,296.8938904,298.4082031,296.9986877,298.7520752,297.025177,297.1239929,298.082489,297.208252,5.00E-07,1.03E-07,6.83E-08,8.71E-08,7.93E-08,1.81E-06,3.74E-07,2.48E-07,3.16E-07,2.88E-07,1.57E-06,3.24E-07,2.15E-07,2.74E-07,2.49E-07,317.3435059,287.3315735,287.3369751,287.3897095,287.3405151,320.0312805,287.1654053,287.1754456,287.2093506,287.1779175,320.7764587,287.1597595,287.1685486,287.1937866,287.17099,8.780872345,-3.52E-14,-1.29E-14,-4.57E-13,-1.67E-13,-3.29E-13,-1.20E-13,289.4883423,295.6587219,296.9161377,297.0238647,295.5983276,296.8201904,296.9228821,286.0800476,286.0134277,286.0385132,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,1.91E-06,6.91E-06,5.99E-06,8.65E-07,3.14E-06,2.72E-06,8.38E-07,3.04E-06,2.64E-06,1.34E-10,2.69E-10,5.53E-10,1.06E-09,4.83E-10,9.36E-10,0.027569421,0.011009621,0.083156229,0.029617838,0.085739354,0.031679269,1.17E-09,2.26E-09,0.196465005,0.072306729,-3.00E-16,1131.066012,0.008780872,0.008780872,61322.9175
735,1.88E+07,296.7751465,295.556488,295.5906982,297.2553711,295.7192688,298.851593,296.7516174,296.8966675,298.4083862,297.002655,298.7531433,297.028595,297.1266174,298.0834656,297.211853,4.87E-07,1.00E-07,6.65E-08,8.48E-08,7.72E-08,1.77E-06,3.64E-07,2.41E-07,3.08E-07,2.80E-07,1.53E-06,3.15E-07,2.09E-07,2.67E-07,2.43E-07,317.3435364,287.3315735,287.3369751,287.3897095,287.3405151,320.031311,287.1654053,287.1754456,287.2093506,287.1779175,320.7764893,287.1597595,287.1685486,287.1937866,287.1709595,8.772373199,-3.33E-14,-1.22E-14,-4.33E-13,-1.58E-13,-3.12E-13,-1.14E-13,289.5066528,295.6587524,296.9161987,297.0239258,295.5983276,296.8201904,296.9228821,286.0800476,286.0134277,286.0385132,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,1.86E-06,6.73E-06,5.83E-06,8.42E-07,3.05E-06,2.65E-06,8.16E-07,2.96E-06,2.56E-06,1.30E-10,2.62E-10,5.38E-10,1.03E-09,4.70E-10,9.11E-10,0.027569422,0.011009622,0.08315623,0.029617839,0.085739355,0.03167927,1.14E-09,2.20E-09,0.196465006,0.072306731,-2.85E-16,1131.066012,0.008772373,0.008772373,61322.92627
736,1.88E+07,296.7743835,295.5586548,295.5921021,297.2538147,295.7218323,298.8530273,296.7555542,296.8995972,298.4087524,297.0068054,298.7541809,297.032196,297.129425,298.0846252,297.2156372,4.74E-07,9.77E-08,6.47E-08,8.25E-08,7.52E-08,1.72E-06,3.54E-07,2.35E-07,2.99E-07,2.73E-07,1.49E-06,3.07E-07,2.03E-07,2.59E-07,2.36E-07,317.3435364,287.3315735,287.3369751,287.3897095,287.3405151,320.0313416,287.1654053,287.1754456,287.2093506,287.1779175,320.7765198,287.1597595,287.1685486,287.1937866,287.1709595,8.764212608,-3.16E-14,-1.16E-14,-4.10E-13,-1.50E-13,-2.95E-13,-1.08E-13,289.5249939,295.6587524,296.9162292,297.0239563,295.5983276,296.8201904,296.9228821,286.0800476,286.0134277,286.0385132,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,1.81E-06,6.55E-06,5.68E-06,8.20E-07,2.97E-06,2.58E-06,7.94E-07,2.88E-06,2.50E-06,1.27E-10,2.55E-10,5.24E-10,1.00E-09,4.57E-10,8.87E-10,0.027569422,0.011009622,0.08315623,0.02961784,0.085739355,0.031679271,1.11E-09,2.14E-09,0.196465007,0.072306733,-2.70E-16,1131.066012,0.008764213,0.008764213,61322.93503
737,1.88E+07,296.7736511,295.5610352,295.5937195,297.2524414,295.7245789,298.8544312,296.7597046,296.9027405,298.4092712,297.0111389,298.755249,297.0359802,297.1323853,298.0859985,297.219635,4.61E-07,9.50E-08,6.30E-08,8.03E-08,7.31E-08,1.67E-06,3.45E-07,2.28E-07,2.91E-07,2.65E-07,1.45E-06,2.99E-07,1.98E-07,2.53E-07,2.30E-07,317.3435364,287.3315735,287.3369751,287.3897095,287.3405151,320.0313721,287.1654053,287.1754456,287.2093506,287.1779175,320.7765503,287.159729,287.1685486,287.1937866,287.1709595,8.756352425,-2.99E-14,-1.09E-14,-3.88E-13,-1.42E-13,-2.80E-13,-1.02E-13,289.543335,295.6587524,296.9162903,297.0239868,295.5983276,296.8201904,296.9228821,286.0800476,286.0134277,286.0385132,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,1.76E-06,6.37E-06,5.53E-06,7.98E-07,2.89E-06,2.51E-06,7.73E-07,2.80E-06,2.43E-06,1.23E-10,2.48E-10,5.10E-10,9.76E-10,4.45E-10,8.63E-10,0.027569422,0.011009622,0.083156231,0.029617841,0.085739356,0.031679272,1.08E-09,2.09E-09,0.196465008,0.072306735,-2.55E-16,1131.066012,0.008756352,0.008756352,61322.94379
738,1.88E+07,296.7729492,295.5635986,295.595459,297.2513123,295.7275085,298.8558655,296.7640076,296.9060059,298.4100037,297.0156555,298.7562866,297.039917,297.1355286,298.0874939,297.2237854,4.49E-07,9.25E-08,6.13E-08,7.82E-08,7.12E-08,1.63E-06,3.35E-07,2.22E-07,2.83E-07,2.58E-07,1.41E-06,2.91E-07,1.93E-07,2.46E-07,2.24E-07,317.3435669,287.3315735,287.3369446,287.3897095,287.3405151,320.0314026,287.1654053,287.1754456,287.2093506,287.1779175,320.7765808,287.159729,287.1685486,287.1937866,287.1709595,8.748754501,-2.83E-14,-1.04E-14,-3.68E-13,-1.35E-13,-2.65E-13,-9.69E-14,289.561676,295.658783,296.9163208,297.0240173,295.5983276,296.8201904,296.9228821,286.0800476,286.0134277,286.0385132,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,1.71E-06,6.20E-06,5.38E-06,7.76E-07,2.81E-06,2.44E-06,7.52E-07,2.73E-06,2.36E-06,1.20E-10,2.41E-10,4.96E-10,9.50E-10,4.33E-10,8.40E-10,0.027569422,0.011009622,0.083156231,0.029617842,0.085739356,0.031679272,1.05E-09,2.03E-09,0.196465009,0.072306737,-2.42E-16,1131.066012,0.008748755,0.008748755,61322.95254
739,1.88E+07,296.7722168,295.5663452,295.5974121,297.2504272,295.7306213,298.8572693,296.7685242,296.9094849,298.4108582,297.0203552,298.7573242,297.0440674,297.1388245,298.0892029,297.2281189,4.37E-07,9.00E-08,5.96E-08,7.61E-08,6.93E-08,1.58E-06,3.26E-07,2.16E-07,2.76E-07,2.51E-07,1.37E-06,2.83E-07,1.87E-07,2.39E-07,2.18E-07,317.3435669,287.3315735,287.3369446,287.3897095,287.3405151,320.0314331,287.1654053,287.1754456,287.2093506,287.1779175,320.7766113,287.159729,287.1685486,287.1937866,287.1709595,8.741398811,-2.68E-14,-9.82E-15,-3.48E-13,-1.27E-13,-2.51E-13,-9.18E-14,289.5799866,295.658783,296.9163513,297.0240479,295.5983276,296.8201904,296.9228821,286.0800476,286.0134583,286.0385437,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,1.67E-06,6.04E-06,5.23E-06,7.56E-07,2.74E-06,2.37E-06,7.32E-07,2.65E-06,2.30E-06,1.17E-10,2.35E-10,4.83E-10,9.24E-10,4.22E-10,8.17E-10,0.027569422,0.011009623,0.083156232,0.029617843,0.085739356,0.031679273,1.02E-09,1.98E-09,0.19646501,0.072306739,-2.29E-16,1131.066012,0.008741399,0.008741399,61322.96128
740,1.88E+07,296.7715149,295.5692749,295.5994873,297.2497253,295.7339172,298.8586731,296.7731934,296.9130859,298.4118958,297.025238,298.7583618,297.0484009,297.1422729,298.0910339,297.232605,4.25E-07,8.76E-08,5.80E-08,7.41E-08,6.74E-08,1.54E-06,3.18E-07,2.10E-07,2.69E-07,2.44E-07,1.34E-06,2.75E-07,1.82E-07,2.33E-07,2.12E-07,317.3435669,287.3315735,287.3369446,287.3897095,287.3405151,320.0314636,287.1654053,287.1754456,287.2093506,287.1779175,320.7766418,287.159729,287.1685486,287.1937866,287.1709595,8.734257698,-2.54E-14,-9.30E-15,-3.30E-13,-1.21E-13,-2.38E-13,-8.70E-14,289.5983276,295.658783,296.9164124,297.0241089,295.5983276,296.8201904,296.9228821,286.0800476,286.0134583,286.0385437,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,1.62E-06,5.88E-06,5.09E-06,7.35E-07,2.67E-06,2.31E-06,7.12E-07,2.58E-06,2.24E-06,1.14E-10,2.29E-10,4.70E-10,8.99E-10,4.10E-10,7.95E-10,0.027569422,0.011009623,0.083156232,0.029617844,0.085739357,0.031679274,9.94E-10,1.92E-09,0.196465011,0.072306741,-2.17E-16,1131.066012,0.008734258,0.008734258,61322.97001
741,1.88E+07,296.7708435,295.5723877,295.6017761,297.2492371,295.7373962,298.8601074,296.7780762,296.9168701,298.4130859,297.0302734,298.7593994,297.052887,297.145874,298.0930481,297.2372742,4.14E-07,8.53E-08,5.65E-08,7.21E-08,6.56E-08,1.50E-06,3.09E-07,2.05E-07,2.61E-07,2.38E-07,1.30E-06,2.68E-07,1.78E-07,2.27E-07,2.06E-07,317.3435974,287.3315735,287.3369446,287.3897095,287.3405151,320.0315247,287.1654053,287.1754456,287.2093506,287.1779175,320.7767029,287.159729,287.1685486,287.1937866,287.1709595,8.71788311,-2.41E-14,-8.81E-15,-3.12E-13,-1.14E-13,-2.25E-13,-8.24E-14,289.6166687,295.6588135,296.9164734,297.0241394,295.5983276,296.8201904,296.9228821,286.0800476,286.0134583,286.0385437,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,1.58E-06,5.72E-06,4.96E-06,7.16E-07,2.59E-06,2.25E-06,6.93E-07,2.51E-06,2.18E-06,1.11E-10,2.22E-10,4.57E-10,8.76E-10,3.99E-10,7.74E-10,0.027569422,0.011009623,0.083156233,0.029617845,0.085739357,0.031679275,9.68E-10,1.87E-09,0.196465012,0.072306743,-2.06E-16,1131.066012,0.008717883,0.008717883,61322.97873
742,1.88E+07,296.7701721,295.5756836,295.6041565,297.2489929,295.7410278,298.8615112,296.7831116,296.9207764,298.4144592,297.0354919,298.760437,297.0575562,297.1496277,298.0952454,297.2421265,4.03E-07,8.30E-08,5.50E-08,7.01E-08,6.39E-08,1.46E-06,3.01E-07,1.99E-07,2.54E-07,2.32E-07,1.27E-06,2.61E-07,1.73E-07,2.21E-07,2.01E-07,317.3435974,287.3315735,287.3369446,287.3897095,287.3405151,320.0315552,287.1654053,287.1754456,287.2093506,287.177887,320.7767334,287.159729,287.1685486,287.1937866,287.1709595,8.714574814,-2.28E-14,-8.35E-15,-2.96E-13,-1.08E-13,-2.13E-13,-7.80E-14,289.6350098,295.6588135,296.9165039,297.0241699,295.5983276,296.8201904,296.9228821,286.0800476,286.0134583,286.0385437,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,1.54E-06,5.57E-06,4.82E-06,6.97E-07,2.52E-06,2.19E-06,6.75E-07,2.45E-06,2.12E-06,1.08E-10,2.17E-10,4.45E-10,8.52E-10,3.89E-10,7.54E-10,0.027569422,0.011009623,0.083156233,0.029617846,0.085739358,0.031679276,9.42E-10,1.82E-09,0.196465013,0.072306745,-1.95E-16,1131.066012,0.008714575,0.008714575,61322.98745
