,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
743,1.88E+07,296.7695313,295.5791626,295.6067505,297.2489014,295.744873,298.862915,296.7882996,296.9248657,298.4159546,297.0408936,298.7614746,297.0623779,297.1535034,298.0975647,297.2471313,3.92E-07,8.08E-08,5.35E-08,6.83E-08,6.22E-08,1.42E-06,2.93E-07,1.94E-07,2.48E-07,2.25E-07,1.23E-06,2.54E-07,1.68E-07,2.15E-07,1.95E-07,317.3435974,287.331543,287.3369446,287.3897095,287.3405151,320.0316162,287.1654053,287.175415,287.2093201,287.177887,320.7767639,287.159729,287.1685181,287.1937561,287.1709595,8.70129776,-2.16E-14,-7.91E-15,-2.80E-13,-1.03E-13,-2.02E-13,-7.39E-14,289.6533203,295.658844,296.9165649,297.024231,295.5983276,296.8201904,296.9228821,286.0800476,286.0134583,286.0385437,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,1.49E-06,5.42E-06,4.70E-06,6.78E-07,2.46E-06,2.13E-06,6.57E-07,2.38E-06,2.06E-06,1.05E-10,2.11E-10,4.33E-10,8.29E-10,3.78E-10,7.33E-10,0.027569423,0.011009623,0.083156234,0.029617847,0.085739358,0.031679276,9.16E-10,1.77E-09,0.196465014,0.072306747,-1.84E-16,1131.066012,0.008701298,0.008701298,61322.99615
744,1.88E+07,296.7688904,295.5828247,295.6094666,297.2489929,295.7488403,298.8643188,296.7936707,296.9290466,298.4176025,297.0464478,298.7624817,297.0673828,297.1575623,298.1000671,297.2522888,3.82E-07,7.86E-08,5.21E-08,6.65E-08,6.05E-08,1.38E-06,2.85E-07,1.89E-07,2.41E-07,2.19E-07,1.20E-06,2.47E-07,1.64E-07,2.09E-07,1.90E-07,317.3436279,287.331543,287.3369446,287.3897095,287.3405151,320.0316467,287.1654053,287.175415,287.2093201,287.177887,320.776825,287.159729,287.1685181,287.1937561,287.1709595,8.690500259,-2.05E-14,-7.49E-15,-2.65E-13,-9.72E-14,-1.91E-13,-7.00E-14,289.6716614,295.658844,296.916626,297.024292,295.5983276,296.8201904,296.9228821,286.0800476,286.0134888,286.0385437,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,1.45E-06,5.27E-06,4.57E-06,6.60E-07,2.39E-06,2.07E-06,6.39E-07,2.32E-06,2.01E-06,1.02E-10,2.05E-10,4.22E-10,8.07E-10,3.68E-10,7.14E-10,0.027569423,0.011009624,0.083156234,0.029617848,0.085739358,0.031679277,8.92E-10,1.73E-09,0.196465015,0.072306748,-1.75E-16,1131.066012,0.0086905,0.0086905,61323.00484
745,1.88E+07,296.76828,295.5866394,295.6123657,297.2492371,295.7529907,298.8657227,296.7992249,296.9334412,298.4194031,297.052124,298.7635193,297.0725403,297.1617126,298.1026917,297.2575989,3.71E-07,7.65E-08,5.07E-08,6.47E-08,5.89E-08,1.35E-06,2.77E-07,1.84E-07,2.35E-07,2.14E-07,1.17E-06,2.41E-07,1.59E-07,2.03E-07,1.85E-07,317.3436279,287.331543,287.3369446,287.3897095,287.3405151,320.0317078,287.1653748,287.175415,287.2093201,287.177887,320.7768555,287.159729,287.1685181,287.1937561,287.170929,8.681428909,-1.94E-14,-7.10E-15,-2.51E-13,-9.21E-14,-1.81E-13,-6.63E-14,289.6900024,295.6588745,296.916687,297.024353,295.5983276,296.8201904,296.9228821,286.0800476,286.0134888,286.0385742,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,1.42E-06,5.13E-06,4.45E-06,6.42E-07,2.33E-06,2.02E-06,6.22E-07,2.26E-06,1.96E-06,9.94E-11,2.00E-10,4.10E-10,7.86E-10,3.58E-10,6.95E-10,0.027569423,0.011009624,0.083156234,0.029617848,0.085739359,0.031679278,8.68E-10,1.68E-09,0.196465016,0.07230675,-1.66E-16,1131.066012,0.008681429,0.008681429,61323.01352
746,1.88E+07,296.7676697,295.5906372,295.6153564,297.2496033,295.7573242,298.8671265,296.8049011,296.9379272,298.4213562,297.0579834,298.7645569,297.0778503,297.1660461,298.1054993,297.263092,3.61E-07,7.45E-08,4.93E-08,6.29E-08,5.73E-08,1.31E-06,2.70E-07,1.79E-07,2.28E-07,2.08E-07,1.14E-06,2.34E-07,1.55E-07,1.98E-07,1.80E-07,317.3436584,287.331543,287.3369446,287.3897095,287.3405151,320.0317383,287.1653748,287.175415,287.2093201,287.177887,320.776886,287.1596985,287.1685181,287.1937561,287.170929,8.673493385,-1.84E-14,-6.72E-15,-2.38E-13,-8.72E-14,-1.72E-13,-6.28E-14,289.7083435,295.6588745,296.916748,297.0243835,295.5983276,296.8201904,296.9228821,286.0800476,286.0134888,286.0385742,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,1.38E-06,4.99E-06,4.33E-06,6.25E-07,2.26E-06,1.96E-06,6.06E-07,2.20E-06,1.90E-06,9.68E-11,1.94E-10,3.99E-10,7.65E-10,3.49E-10,6.76E-10,0.027569423,0.011009624,0.083156235,0.029617849,0.085739359,0.031679278,8.45E-10,1.63E-09,0.196465017,0.072306752,-1.57E-16,1131.066012,0.008673493,0.008673493,61323.02219
747,1.88E+07,296.7670898,295.5947876,295.6185303,297.2501526,295.7618103,298.8685303,296.8107605,296.9425659,298.4234619,297.0639954,298.765564,297.0833435,297.1704712,298.1083984,297.2687073,3.52E-07,7.25E-08,4.80E-08,6.13E-08,5.58E-08,1.28E-06,2.63E-07,1.74E-07,2.22E-07,2.02E-07,1.11E-06,2.28E-07,1.51E-07,1.93E-07,1.75E-07,317.3436584,287.331543,287.3369446,287.3897095,287.3405151,320.0317993,287.1653748,287.175415,287.2093201,287.177887,320.776947,287.1596985,287.1685181,287.1937561,287.170929,8.666166306,-1.74E-14,-6.37E-15,-2.26E-13,-8.26E-14,-1.62E-13,-5.95E-14,289.7266541,295.658905,296.9168091,297.0244446,295.5983276,296.8201904,296.9228821,286.0800476,286.0134888,286.0385742,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,1.34E-06,4.86E-06,4.21E-06,6.08E-07,2.20E-06,1.91E-06,5.89E-07,2.14E-06,1.85E-06,9.42E-11,1.89E-10,3.89E-10,7.44E-10,3.39E-10,6.58E-10,0.027569423,0.011009624,0.083156235,0.02961785,0.085739359,0.031679279,8.22E-10,1.59E-09,0.196465018,0.072306753,-1.49E-16,1131.066012,0.008666166,0.008666166,61323.03086
748,1.88E+07,296.76651,295.5990906,295.6218262,297.2507935,295.7664185,298.8699341,296.816803,296.9473572,298.4256897,297.0701904,298.7666016,297.0889587,297.1750793,298.1114807,297.2744751,3.42E-07,7.05E-08,4.67E-08,5.96E-08,5.43E-08,1.24E-06,2.56E-07,1.69E-07,2.16E-07,1.97E-07,1.08E-06,2.22E-07,1.47E-07,1.87E-07,1.71E-07,317.3436584,287.331543,287.3369446,287.3897095,287.3405151,320.0318298,287.1653748,287.175415,287.2092896,287.1778564,320.7769775,287.1596985,287.1685181,287.1937256,287.170929,8.659256935,-1.65E-14,-6.03E-15,-2.14E-13,-7.83E-14,-1.54E-13,-5.64E-14,289.7449951,295.658905,296.9168701,297.0245056,295.5983276,296.8201904,296.9228821,286.0800476,286.0134888,286.0385742,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,1.30E-06,4.73E-06,4.10E-06,5.92E-07,2.14E-06,1.86E-06,5.74E-07,2.08E-06,1.80E-06,9.16E-11,1.84E-10,3.78E-10,7.24E-10,3.30E-10,6.40E-10,0.027569423,0.011009624,0.083156236,0.029617851,0.08573936,0.03167928,8.00E-10,1.55E-09,0.196465018,0.072306755,-1.41E-16,1131.066012,0.008659257,0.008659257,61323.03952
749,1.88E+07,296.7659607,295.6035767,295.6253052,297.2516174,295.7712402,298.8713379,296.8229675,296.9522705,298.4280701,297.0764771,298.7676392,297.0947571,297.1797791,298.1146851,297.2803955,3.33E-07,6.87E-08,4.55E-08,5.80E-08,5.28E-08,1.21E-06,2.49E-07,1.65E-07,2.10E-07,1.92E-07,1.05E-06,2.16E-07,1.43E-07,1.82E-07,1.66E-07,317.343689,287.331543,287.3369446,287.3897095,287.3405151,320.0318909,287.1653748,287.1753845,287.2092896,287.1778564,320.7770081,287.1596985,287.1684875,287.1937256,287.170929,8.652669907,-1.56E-14,-5.71E-15,-2.02E-13,-7.41E-14,-1.46E-13,-5.34E-14,289.7633362,295.6589355,296.9169312,297.0245361,295.5983276,296.8201904,296.9228821,286.0800476,286.0135193,286.0385742,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,1.27E-06,4.60E-06,3.99E-06,5.76E-07,2.09E-06,1.81E-06,5.58E-07,2.02E-06,1.75E-06,8.92E-11,1.79E-10,3.68E-10,7.05E-10,3.22E-10,6.23E-10,0.027569423,0.011009625,0.083156236,0.029617851,0.08573936,0.03167928,7.79E-10,1.51E-09,0.196465019,0.072306756,-1.33E-16,1131.066012,0.00865267,0.00865267,61323.04817
750,1.88E+07,296.7654419,295.6082459,295.6288757,297.2525635,295.7761841,298.8727417,296.8292847,296.9573059,298.4305725,297.0829468,298.7686462,297.1006775,297.1846008,298.118042,297.286438,3.24E-07,6.68E-08,4.43E-08,5.65E-08,5.14E-08,1.18E-06,2.42E-07,1.60E-07,2.05E-07,1.86E-07,1.02E-06,2.10E-07,1.39E-07,1.78E-07,1.62E-07,317.343689,287.331543,287.3369446,287.3897095,287.3405151,320.0319214,287.1653748,287.1753845,287.2092896,287.1778564,320.7770691,287.1596985,287.1684875,287.1937256,287.170929,8.646351814,-1.48E-14,-5.41E-15,-1.92E-13,-7.02E-14,-1.38E-13,-5.06E-14,289.7816772,295.6589355,296.9169617,297.0245972,295.5983276,296.8201904,296.9228821,286.0800781,286.0135193,286.0386047,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,1.24E-06,4.48E-06,3.88E-06,5.61E-07,2.03E-06,1.76E-06,5.43E-07,1.97E-06,1.71E-06,8.68E-11,1.74E-10,3.58E-10,6.86E-10,3.13E-10,6.07E-10,0.027569423,0.011009625,0.083156236,0.029617852,0.08573936,0.031679281,7.58E-10,1.47E-09,0.19646502,0.072306758,-1.26E-16,1131.066012,0.008646352,0.008646352,61323.05682
751,1.88E+07,296.7649536,295.6130371,295.6325989,297.2536621,295.7812805,298.874115,296.8357544,296.9624634,298.4332275,297.0895386,298.7696838,297.1067505,297.1895447,298.121521,297.2926331,3.16E-07,6.50E-08,4.31E-08,5.50E-08,5.00E-08,1.14E-06,2.36E-07,1.56E-07,1.99E-07,1.81E-07,9.92E-07,2.04E-07,1.35E-07,1.73E-07,1.57E-07,317.343689,287.331543,287.3369446,287.3897095,287.3405151,320.0319519,287.1653748,287.1753845,287.2092896,287.1778564,320.7770996,287.1596985,287.1684875,287.1937256,287.170929,8.640262604,-1.40E-14,-5.12E-15,-1.82E-13,-6.65E-14,-1.31E-13,-4.79E-14,289.7999878,295.6589661,296.9170227,297.0246277,295.5983276,296.8201904,296.9228821,286.0800781,286.0135193,286.0386047,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,1.20E-06,4.36E-06,3.78E-06,5.46E-07,1.98E-06,1.71E-06,5.29E-07,1.92E-06,1.66E-06,8.45E-11,1.70E-10,3.49E-10,6.68E-10,3.05E-10,5.90E-10,0.027569423,0.011009625,0.083156237,0.029617853,0.085739361,0.031679282,7.38E-10,1.43E-09,0.196465021,0.072306759,-1.20E-16,1131.066012,0.008640263,0.008640263,61323.06546
752,1.88E+07,296.7644653,295.6179199,295.6363831,297.2548218,295.7864685,298.8755188,296.8422852,296.9676819,298.4359131,297.0962219,298.7706909,297.1128845,297.1945496,298.1250305,297.2989197,3.07E-07,6.33E-08,4.19E-08,5.35E-08,4.87E-08,1.11E-06,2.29E-07,1.52E-07,1.94E-07,1.77E-07,9.66E-07,1.99E-07,1.32E-07,1.68E-07,1.53E-07,317.3437195,287.331543,287.3369446,287.3897095,287.3405151,320.0320129,287.1653442,287.1753845,287.2092896,287.1778564,320.7771301,287.1596985,287.1684875,287.1937256,287.1708984,8.634370804,-1.33E-14,-4.85E-15,-1.72E-13,-6.30E-14,-1.24E-13,-4.54E-14,289.8183289,295.6589661,296.9170837,297.0246582,295.5983276,296.8201904,296.9228821,286.0800781,286.0135193,286.0386047,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,1.17E-06,4.24E-06,3.68E-06,5.31E-07,1.92E-06,1.67E-06,5.15E-07,1.87E-06,1.62E-06,8.22E-11,1.65E-10,3.39E-10,6.50E-10,2.96E-10,5.75E-10,0.027569423,0.011009625,0.083156237,0.029617853,0.085739361,0.031679282,7.18E-10,1.39E-09,0.196465021,0.072306761,-1.13E-16,1131.066012,0.008634371,0.008634371,61323.07409
753,1.88E+07,296.7639771,295.6228943,295.6402588,297.256012,295.7917786,298.8769226,296.8489075,296.9729614,298.4386597,297.1030273,298.7717285,297.1190796,297.199585,298.1286316,297.3052979,2.99E-07,6.16E-08,4.08E-08,5.21E-08,4.74E-08,1.08E-06,2.23E-07,1.48E-07,1.89E-07,1.72E-07,9.40E-07,1.94E-07,1.28E-07,1.64E-07,1.49E-07,317.3437195,287.331543,287.3369446,287.389679,287.3404846,320.0320435,287.1653442,287.1753845,287.209259,287.1778564,320.7771606,287.159668,287.1684875,287.1937256,287.1708984,8.628652573,-1.26E-14,-4.60E-15,-1.63E-13,-5.97E-14,-1.17E-13,-4.30E-14,289.8366699,295.6589661,296.9171143,297.0247192,295.5983276,296.8201904,296.9228821,286.0800781,286.0135193,286.0386047,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,1.14E-06,4.13E-06,3.58E-06,5.17E-07,1.87E-06,1.62E-06,5.01E-07,1.82E-06,1.57E-06,8.00E-11,1.61E-10,3.30E-10,6.32E-10,2.88E-10,5.59E-10,0.027569423,0.011009625,0.083156237,0.029617854,0.085739361,0.031679283,6.99E-10,1.35E-09,0.196465022,0.072306762,-1.07E-16,1131.066012,0.008628653,0.008628653,61323.08272
754,1.88E+07,296.7635498,295.6279297,295.644165,297.2572937,295.7972107,298.8783264,296.8555603,296.978302,298.4414673,297.1099243,298.7727356,297.1253662,297.2046814,298.1322632,297.3117676,2.91E-07,6.00E-08,3.98E-08,5.07E-08,4.62E-08,1.06E-06,2.18E-07,1.44E-07,1.84E-07,1.67E-07,9.16E-07,1.89E-07,1.25E-07,1.59E-07,1.45E-07,317.34375,287.331543,287.3369446,287.389679,287.3404846,320.0321045,287.1653442,287.1753845,287.209259,287.1778259,320.7772217,287.159668,287.1684875,287.1936951,287.1708984,8.618136406,-1.19E-14,-4.36E-15,-1.54E-13,-5.66E-14,-1.11E-13,-4.08E-14,289.855011,295.6589966,296.9172058,297.0247803,295.5983276,296.8201904,296.9228821,286.0800781,286.0135498,286.0386047,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,1.11E-06,4.02E-06,3.48E-06,5.02E-07,1.82E-06,1.58E-06,4.88E-07,1.77E-06,1.53E-06,7.80E-11,1.57E-10,3.22E-10,6.16E-10,2.81E-10,5.45E-10,0.027569424,0.011009625,0.083156238,0.029617855,0.085739362,0.031679283,6.81E-10,1.32E-09,0.196465023,0.072306763,-1.02E-16,1131.066012,0.008618136,0.008618136,61323.09134
755,1.88E+07,296.7631226,295.6330566,295.6481323,297.258606,295.8027344,298.8797302,296.8623047,296.9836731,298.4443359,297.1168823,298.7737732,297.1316834,297.2098084,298.1359253,297.3183289,2.84E-07,5.84E-08,3.87E-08,4.94E-08,4.50E-08,1.03E-06,2.12E-07,1.40E-07,1.79E-07,1.63E-07,8.91E-07,1.84E-07,1.22E-07,1.55E-07,1.41E-07,317.34375,287.331543,287.3369446,287.389679,287.3404846,320.0321655,287.1653442,287.175354,287.209259,287.1778259,320.7772827,287.159668,287.168457,287.1936951,287.1708984,8.598729134,-1.13E-14,-4.14E-15,-1.46E-13,-5.36E-14,-1.05E-13,-3.86E-14,289.8733215,295.6590271,296.9172974,297.0248718,295.5983276,296.8201904,296.9228821,286.0800781,286.0135498,286.0386353,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,1.08E-06,3.91E-06,3.39E-06,4.89E-07,1.77E-06,1.54E-06,4.75E-07,1.72E-06,1.49E-06,7.59E-11,1.52E-10,3.13E-10,6.00E-10,2.74E-10,5.30E-10,0.027569424,0.011009626,0.083156238,0.029617855,0.085739362,0.031679284,6.63E-10,1.28E-09,0.196465023,0.072306764,-9.64E-17,1131.066012,0.008598729,0.008598729,61323.09994
756,1.88E+07,296.7626953,295.6382446,295.6521912,297.2600098,295.8083496,298.881134,296.8690796,296.9890747,298.4472351,297.1239624,298.7747803,297.138031,297.2149963,298.1396484,297.3249512,2.76E-07,5.69E-08,3.77E-08,4.81E-08,4.38E-08,1.00E-06,2.06E-07,1.37E-07,1.74E-07,1.59E-07,8.67E-07,1.79E-07,1.18E-07,1.51E-07,1.38E-07,317.3437805,287.331543,287.3369446,287.389679,287.3404846,320.0322571,287.1653137,287.175354,287.2092285,287.1778259,320.7773438,287.159668,287.168457,287.1936951,287.1708679,8.586845398,-1.07E-14,-3.92E-15,-1.39E-13,-5.08E-14,-9.98E-14,-3.66E-14,289.8916626,295.6590271,296.9173889,297.0249329,295.5983276,296.8201904,296.9228821,286.0800781,286.0135498,286.0386353,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,1.05E-06,3.81E-06,3.30E-06,4.76E-07,1.72E-06,1.50E-06,4.62E-07,1.68E-06,1.45E-06,7.39E-11,1.48E-10,3.05E-10,5.84E-10,2.66E-10,5.16E-10,0.027569424,0.011009626,0.083156238,0.029617856,0.085739362,0.031679284,6.45E-10,1.25E-09,0.196465024,0.072306766,-9.13E-17,1131.066012,0.008586845,0.008586845,61323.10852
757,1.88E+07,296.7623291,295.6434937,295.6562805,297.2614441,295.8140869,298.8825378,296.875946,296.9945374,298.4501648,297.1311035,298.7758179,297.1444397,297.2201843,298.1434326,297.331665,2.69E-07,5.53E-08,3.67E-08,4.68E-08,4.26E-08,9.74E-07,2.01E-07,1.33E-07,1.70E-07,1.54E-07,8.44E-07,1.74E-07,1.15E-07,1.47E-07,1.34E-07,317.3437805,287.331543,287.3369141,287.389679,287.3404846,320.0323181,287.1653137,287.1753235,287.2092285,287.1777954,320.7774048,287.1596375,287.168457,287.1936646,287.1708679,8.577531815,-1.01E-14,-3.71E-15,-1.31E-13,-4.81E-14,-9.45E-14,-3.47E-14,289.9100037,295.6590576,296.91745,297.0250244,295.5983276,296.8201904,296.9228821,286.0800781,286.0135803,286.0386353,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,1.02E-06,3.71E-06,3.21E-06,4.63E-07,1.68E-06,1.46E-06,4.50E-07,1.63E-06,1.41E-06,7.19E-11,1.44E-10,2.97E-10,5.68E-10,2.59E-10,5.02E-10,0.027569424,0.011009626,0.083156238,0.029617856,0.085739362,0.031679285,6.28E-10,1.21E-09,0.196465025,0.072306767,-8.65E-17,1131.066012,0.008577532,0.008577532,61323.1171
758,1.88E+07,296.7619629,295.6487122,295.65979,297.2622375,295.8206482,298.8839417,296.8827209,296.9993591,298.4524231,297.1391296,298.7768555,297.1507874,297.2247009,298.1464539,297.3392639,2.61E-07,5.39E-08,3.57E-08,4.55E-08,4.14E-08,9.48E-07,1.95E-07,1.29E-07,1.65E-07,1.50E-07,8.21E-07,1.69E-07,1.12E-07,1.43E-07,1.30E-07,317.343811,287.331543,287.3369141,287.389679,287.3404846,320.0323792,287.1653137,287.1753235,287.209198,287.1777954,320.7774658,287.1596375,287.1684265,287.1936646,287.1708679,8.56955719,-9.58E-15,-3.51E-15,-1.24E-13,-4.56E-14,-8.95E-14,-3.28E-14,289.9283447,295.6590881,296.9175415,297.0250854,295.5983276,296.8201904,296.9228821,286.0800781,286.0135803,286.0386353,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,9.95E-07,3.61E-06,3.13E-06,4.51E-07,1.63E-06,1.42E-06,4.38E-07,1.59E-06,1.38E-06,7.00E-11,1.40E-10,2.89E-10,5.53E-10,2.52E-10,4.89E-10,0.027569424,0.011009626,0.083156239,0.029617857,0.085739363,0.031679285,6.11E-10,1.18E-09,0.196465025,0.072306768,-8.19E-17,1131.066012,0.008569557,0.008569557,61323.12567
759,1.88E+07,296.7616272,295.6539917,295.6632996,297.263031,295.8273315,298.8853455,296.8895569,297.0041504,298.4546509,297.1472473,298.7778625,297.157196,297.2292175,298.1495056,297.3469543,2.54E-07,5.24E-08,3.47E-08,4.43E-08,4.03E-08,9.22E-07,1.90E-07,1.26E-07,1.61E-07,1.46E-07,8.00E-07,1.65E-07,1.09E-07,1.39E-07,1.27E-07,317.343811,287.331543,287.3369141,287.389679,287.3404846,320.0324402,287.1652832,287.1753235,287.209198,287.1777954,320.7775269,287.1596375,287.1684265,287.1936646,287.1708374,8.562319756,-9.08E-15,-3.33E-15,-1.18E-13,-4.32E-14,-8.48E-14,-3.11E-14,289.9466553,295.6591187,296.9176331,297.0251465,295.5983276,296.8201904,296.9228821,286.0800781,286.0135803,286.0386658,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,9.68E-07,3.51E-06,3.04E-06,4.39E-07,1.59E-06,1.38E-06,4.26E-07,1.54E-06,1.34E-06,6.81E-11,1.37E-10,2.81E-10,5.38E-10,2.45E-10,4.76E-10,0.027569424,0.011009626,0.083156239,0.029617857,0.085739363,0.031679286,5.95E-10,1.15E-09,0.196465026,0.072306769,-7.76E-17,1131.066012,0.00856232,0.00856232,61323.13423
760,1.88E+07,296.7612915,295.6593628,295.6668396,297.263855,295.8341064,298.8867493,296.8964233,297.0089722,298.4569092,297.1554871,298.7789001,297.1636353,297.2337341,298.1525574,297.3547363,2.48E-07,5.10E-08,3.38E-08,4.31E-08,3.93E-08,8.98E-07,1.85E-07,1.22E-07,1.56E-07,1.42E-07,7.78E-07,1.60E-07,1.06E-07,1.35E-07,1.23E-07,317.3438416,287.3315125,287.3369141,287.389679,287.3404846,320.0325012,287.1652832,287.1753235,287.209198,287.1777649,320.7775879,287.1596069,287.1684265,287.193634,287.1708374,8.555633545,-8.60E-15,-3.15E-15,-1.12E-13,-4.09E-14,-8.03E-14,-2.95E-14,289.9649963,295.6591187,296.9176941,297.0252075,295.5983276,296.8201904,296.9228821,286.0800781,286.0136108,286.0386658,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,9.42E-07,3.42E-06,2.96E-06,4.27E-07,1.55E-06,1.34E-06,4.15E-07,1.50E-06,1.30E-06,6.63E-11,1.33E-10,2.73E-10,5.24E-10,2.39E-10,4.63E-10,0.027569424,0.011009626,0.083156239,0.029617858,0.085739363,0.031679286,5.79E-10,1.12E-09,0.196465026,0.07230677,-7.35E-17,1131.066012,0.008555634,0.008555634,61323.14279
761,1.88E+07,296.7609863,295.6647949,295.6704102,297.2647095,295.8410034,298.8881531,296.9033813,297.0137939,298.459198,297.1637878,298.7799072,297.170105,297.2382507,298.1556091,297.3625793,2.41E-07,4.96E-08,3.29E-08,4.20E-08,3.82E-08,8.74E-07,1.80E-07,1.19E-07,1.52E-07,1.38E-07,7.57E-07,1.56E-07,1.03E-07,1.32E-07,1.20E-07,317.3438721,287.3315125,287.3369141,287.389679,287.3404846,320.0325623,287.1652832,287.175293,287.2091675,287.1777649,320.7776489,287.1596069,287.1684265,287.193634,287.1708374,8.549470901,-8.14E-15,-2.99E-15,-1.06E-13,-3.87E-14,-7.61E-14,-2.79E-14,289.9833374,295.6591492,296.9177856,297.0252991,295.5983276,296.8201904,296.9228821,286.0800781,286.0136108,286.0386658,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,9.17E-07,3.32E-06,2.88E-06,4.15E-07,1.51E-06,1.31E-06,4.04E-07,1.46E-06,1.27E-06,6.45E-11,1.30E-10,2.66E-10,5.10E-10,2.32E-10,4.51E-10,0.027569424,0.011009626,0.08315624,0.029617858,0.085739363,0.031679287,5.63E-10,1.09E-09,0.196465027,0.072306771,-6.96E-17,1131.066012,0.008549471,0.008549471,61323.15134
762,1.88E+07,296.7607117,295.6702881,295.6740417,297.265625,295.8479614,298.8895569,296.9103699,297.0186462,298.4615173,297.1721497,298.7809448,297.1766357,297.2427979,298.1587219,297.3704834,2.35E-07,4.83E-08,3.20E-08,4.08E-08,3.72E-08,8.50E-07,1.75E-07,1.16E-07,1.48E-07,1.35E-07,7.37E-07,1.52E-07,1.01E-07,1.28E-07,1.17E-07,317.3438721,287.3315125,287.3369141,287.389679,287.3404846,320.0326233,287.1652527,287.175293,287.2091675,287.1777649,320.7776794,287.1596069,287.168396,287.193634,287.1708374,8.543662071,-7.71E-15,-2.83E-15,-1.00E-13,-3.67E-14,-7.21E-14,-2.64E-14,290.0016785,295.6591492,296.9178467,297.0253601,295.5983276,296.8201904,296.9228821,286.0800781,286.0136108,286.0386658,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,8.92E-07,3.24E-06,2.80E-06,4.04E-07,1.47E-06,1.27E-06,3.93E-07,1.42E-06,1.23E-06,6.28E-11,1.26E-10,2.59E-10,4.96E-10,2.26E-10,4.39E-10,0.027569424,0.011009627,0.08315624,0.029617859,0.085739364,0.031679287,5.48E-10,1.06E-09,0.196465028,0.072306773,-6.60E-17,1131.066012,0.008543662,0.008543662,61323.15988
763,1.88E+07,296.760437,295.6758423,295.6776733,297.266571,295.8550415,298.8909607,296.9174194,297.0235291,298.4638367,297.180603,298.7819824,297.1832275,297.2473755,298.1618652,297.378479,2.28E-07,4.70E-08,3.11E-08,3.97E-08,3.62E-08,8.27E-07,1.70E-07,1.13E-07,1.44E-07,1.31E-07,7.17E-07,1.48E-07,9.79E-08,1.25E-07,1.14E-07,317.3439026,287.3315125,287.3369141,287.3896484,287.3404846,320.0326843,287.1652527,287.175293,287.2091675,287.1777344,320.7777405,287.1596069,287.168396,287.1936035,287.1708069,8.538121223,-7.30E-15,-2.68E-15,-9.48E-14,-3.48E-14,-6.83E-14,-2.50E-14,290.019989,295.6591797,296.9179382,297.0254211,295.5983276,296.8201904,296.9228821,286.0801086,286.0136108,286.0386963,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,8.69E-07,3.15E-06,2.73E-06,3.94E-07,1.43E-06,1.24E-06,3.82E-07,1.39E-06,1.20E-06,6.11E-11,1.23E-10,2.52E-10,4.83E-10,2.20E-10,4.27E-10,0.027569424,0.011009627,0.08315624,0.029617859,0.085739364,0.031679287,5.33E-10,1.03E-09,0.196465028,0.072306774,-6.25E-17,1131.066012,0.008538121,0.008538121,61323.16842
764,1.88E+07,296.7601929,295.6814575,295.681366,297.2675781,295.8621521,298.8923645,296.9244995,297.0284424,298.466217,297.1890869,298.7829895,297.1898499,297.2519531,298.1650085,297.3865051,2.22E-07,4.58E-08,3.03E-08,3.87E-08,3.52E-08,8.05E-07,1.66E-07,1.10E-07,1.40E-07,1.28E-07,6.98E-07,1.44E-07,9.53E-08,1.22E-07,1.11E-07,317.3439026,287.3315125,287.3369141,287.3896484,287.3404846,320.0327454,287.1652527,287.1752625,287.209137,287.1777344,320.7778015,287.1595764,287.168396,287.1936035,287.1708069,8.532921791,-6.92E-15,-2.54E-15,-8.98E-14,-3.29E-14,-6.46E-14,-2.37E-14,290.0383301,295.6592102,296.9179993,297.0254822,295.5983276,296.8201904,296.9228821,286.0801086,286.0136414,286.0386963,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,8.45E-07,3.06E-06,2.66E-06,3.83E-07,1.39E-06,1.20E-06,3.72E-07,1.35E-06,1.17E-06,5.95E-11,1.19E-10,2.45E-10,4.70E-10,2.14E-10,4.15E-10,0.027569424,0.011009627,0.08315624,0.02961786,0.085739364,0.031679288,5.19E-10,1.00E-09,0.196465029,0.072306775,-5.92E-17,1131.066012,0.008532922,0.008532922,61323.17695
765,1.88E+07,296.7599792,295.6871643,295.6851196,297.2685852,295.8693848,298.8937683,296.9316711,297.0333557,298.4686279,297.1976624,298.7840271,297.1965332,297.2565613,298.1682129,297.3945923,2.16E-07,4.45E-08,2.95E-08,3.76E-08,3.43E-08,7.84E-07,1.61E-07,1.07E-07,1.36E-07,1.24E-07,6.79E-07,1.40E-07,9.27E-08,1.18E-07,1.08E-07,317.3439331,287.3315125,287.3369141,287.3896484,287.3404846,320.0328064,287.1652527,287.1752625,287.209137,287.1777344,320.777832,287.1595764,287.168396,287.1936035,287.1708069,8.528125763,-6.55E-15,-2.40E-15,-8.50E-14,-3.12E-14,-6.12E-14,-2.25E-14,290.0566711,295.6592102,296.9180603,297.0255432,295.5983276,296.8201904,296.9228821,286.0801086,286.0136414,286.0386963,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,8.23E-07,2.98E-06,2.59E-06,3.73E-07,1.35E-06,1.17E-06,3.62E-07,1.31E-06,1.14E-06,5.79E-11,1.16E-10,2.39E-10,4.57E-10,2.09E-10,4.04E-10,0.027569424,0.011009627,0.083156241,0.02961786,0.085739364,0.031679288,5.05E-10,9.78E-10,0.196465029,0.072306776,-5.61E-17,1131.066012,0.008528126,0.008528126,61323.18548
766,1.88E+07,296.7597961,295.6929016,295.6888733,297.2696838,295.8766479,298.8951721,296.9388428,297.0383301,298.4710999,297.2062683,298.7850647,297.2032166,297.2612,298.1714172,297.4027405,2.10E-07,4.33E-08,2.87E-08,3.66E-08,3.34E-08,7.63E-07,1.57E-07,1.04E-07,1.33E-07,1.21E-07,6.61E-07,1.36E-07,9.02E-08,1.15E-07,1.05E-07,317.3439331,287.3315125,287.3369141,287.3896484,287.3404541,320.0328674,287.1652222,287.1752625,287.209137,287.1777344,320.7778931,287.1595764,287.1683655,287.1936035,287.1708069,8.523644447,-6.21E-15,-2.28E-15,-8.05E-14,-2.95E-14,-5.80E-14,-2.13E-14,290.0750122,295.6592407,296.9181519,297.0256042,295.5983276,296.8201904,296.9228821,286.0801086,286.0136414,286.0386963,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,8.01E-07,2.90E-06,2.52E-06,3.63E-07,1.32E-06,1.14E-06,3.52E-07,1.28E-06,1.11E-06,5.63E-11,1.13E-10,2.32E-10,4.45E-10,2.03E-10,3.93E-10,0.027569424,0.011009627,0.083156241,0.029617861,0.085739364,0.031679289,4.92E-10,9.52E-10,0.19646503,0.072306777,-5.31E-17,1131.066012,0.008523644,0.008523644,61323.194
767,1.88E+07,296.759613,295.6987305,295.692688,297.270813,295.8839722,298.8965759,296.9460754,297.0433044,298.4735718,297.2149048,298.7860718,297.2099915,297.2658691,298.1746826,297.4108887,2.05E-07,4.22E-08,2.79E-08,3.57E-08,3.25E-08,7.42E-07,1.53E-07,1.01E-07,1.29E-07,1.18E-07,6.44E-07,1.33E-07,8.78E-08,1.12E-07,1.02E-07,317.3439636,287.3315125,287.3369141,287.3896484,287.3404541,320.03302,287.1652222,287.1752319,287.2091064,287.1777039,320.7780151,287.1595459,287.1683655,287.193573,287.1707764,8.50159359,-5.88E-15,-2.16E-15,-7.63E-14,-2.80E-14,-5.49E-14,-2.02E-14,290.0933228,295.6592712,296.9183044,297.0257568,295.5983276,296.8201904,296.9228821,286.0801086,286.0136719,286.0387268,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,7.79E-07,2.82E-06,2.45E-06,3.53E-07,1.28E-06,1.11E-06,3.43E-07,1.24E-06,1.08E-06,5.48E-11,1.10E-10,2.26E-10,4.33E-10,1.98E-10,3.83E-10,0.027569424,0.011009627,0.083156241,0.029617861,0.085739365,0.031679289,4.79E-10,9.26E-10,0.19646503,0.072306777,-5.03E-17,1131.066012,0.008501594,0.008501594,61323.20251
768,1.88E+07,296.7594604,295.7045898,295.6965637,297.2719727,295.8913574,298.8980103,296.9533691,297.0483398,298.4760742,297.2236023,298.7871094,297.2167664,297.2705383,298.177948,297.4190979,1.99E-07,4.11E-08,2.72E-08,3.47E-08,3.16E-08,7.22E-07,1.49E-07,9.86E-08,1.26E-07,1.15E-07,6.26E-07,1.29E-07,8.55E-08,1.09E-07,9.93E-08,317.3440247,287.3315125,287.3368835,287.3896484,287.3404541,320.0332336,287.1651611,287.1752014,287.2090454,287.1776428,320.7782288,287.1595154,287.1683044,287.1935425,287.1707459,8.472150803,-5.57E-15,-2.04E-15,-7.23E-14,-2.65E-14,-5.20E-14,-1.91E-14,290.1116638,295.6593628,296.9186096,297.026001,295.5983276,296.8201904,296.9228821,286.0801086,286.0137024,286.0387573,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,7.58E-07,2.75E-06,2.38E-06,3.44E-07,1.25E-06,1.08E-06,3.34E-07,1.21E-06,1.05E-06,5.33E-11,1.07E-10,2.20E-10,4.21E-10,1.92E-10,3.73E-10,0.027569424,0.011009627,0.083156241,0.029617862,0.085739365,0.031679289,4.66E-10,9.01E-10,0.196465031,0.072306778,-4.76E-17,1131.066012,0.008472151,0.008472151,61323.21098
769,1.88E+07,296.7593079,295.7105103,295.7004395,297.2731934,295.8988037,298.8994141,296.9606934,297.0533752,298.4786377,297.2323608,298.788147,297.2236023,297.275238,298.1812744,297.4273376,1.94E-07,4.00E-08,2.65E-08,3.38E-08,3.08E-08,7.03E-07,1.45E-07,9.60E-08,1.22E-07,1.11E-07,6.10E-07,1.26E-07,8.32E-08,1.06E-07,9.67E-08,317.3440857,287.3314819,287.3368835,287.3896179,287.3404541,320.0334778,287.1651306,287.1751404,287.2090149,287.1776123,320.7784424,287.1594849,287.1682739,287.1934814,287.1706848,8.460114479,-5.28E-15,-1.94E-15,-6.84E-14,-2.51E-14,-4.93E-14,-1.81E-14,290.1300049,295.6594238,296.9189148,297.0262451,295.5983276,296.8201904,296.9228821,286.0801392,286.0137329,286.0387878,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8223267,296.9238281,0,0,0,0,0,0,7.38E-07,2.68E-06,2.32E-06,3.34E-07,1.21E-06,1.05E-06,3.25E-07,1.18E-06,1.02E-06,5.19E-11,1.04E-10,2.14E-10,4.10E-10,1.87E-10,3.63E-10,0.027569424,0.011009627,0.083156241,0.029617862,0.085739365,0.03167929,4.53E-10,8.77E-10,0.196465031,0.072306779,-4.51E-17,1131.066012,0.008460114,0.008460114,61323.21944
770,1.88E+07,296.7591858,295.7165222,295.7043762,297.2744446,295.906311,298.9008179,296.9680786,297.0584412,298.4812317,297.2411194,298.7891846,297.2304382,297.2799377,298.1846008,297.4356079,1.89E-07,3.89E-08,2.58E-08,3.29E-08,2.99E-08,6.84E-07,1.41E-07,9.34E-08,1.19E-07,1.09E-07,5.93E-07,1.22E-07,8.10E-08,1.03E-07,9.41E-08,317.3441467,287.3314819,287.3368835,287.3896179,287.3404236,320.0337219,287.1651001,287.1751099,287.2089539,287.1775818,320.778656,287.1594543,287.1682434,287.1934509,287.1706543,8.45546627,-5.00E-15,-1.83E-15,-6.48E-14,-2.38E-14,-4.67E-14,-1.71E-14,290.1483459,295.6595154,296.9191895,297.0264893,295.5983276,296.8201904,296.9228821,286.0801392,286.0137634,286.0388184,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9238281,0,0,0,0,0,0,7.18E-07,2.60E-06,2.26E-06,3.26E-07,1.18E-06,1.02E-06,3.16E-07,1.15E-06,9.94E-07,5.05E-11,1.01E-10,2.09E-10,3.99E-10,1.82E-10,3.53E-10,0.027569425,0.011009627,0.083156242,0.029617862,0.085739365,0.03167929,4.41E-10,8.54E-10,0.196465031,0.07230678,-4.27E-17,1131.066012,0.008455466,0.008455466,61323.22789
771,1.88E+07,296.7590942,295.7225647,295.7083435,297.2757568,295.9138794,298.9022217,296.9754639,297.0635376,298.4838562,297.2499084,298.7901917,297.2373352,297.284668,298.1879578,297.4439087,1.84E-07,3.79E-08,2.51E-08,3.20E-08,2.91E-08,6.66E-07,1.37E-07,9.09E-08,1.16E-07,1.06E-07,5.77E-07,1.19E-07,7.88E-08,1.01E-07,9.16E-08,317.3442078,287.3314819,287.336853,287.3896179,287.3404236,320.0339355,287.1650391,287.1750793,287.2089233,287.1775513,320.7788391,287.1594238,287.1682129,287.1934204,287.1706238,8.452536583,-4.73E-15,-1.74E-15,-6.14E-14,-2.25E-14,-4.42E-14,-1.62E-14,290.1666565,295.6595764,296.9194641,297.0267334,295.5983276,296.8201904,296.9228821,286.0801392,286.0137939,286.0388489,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9238281,0,0,0,0,0,0,6.99E-07,2.53E-06,2.20E-06,3.17E-07,1.15E-06,9.96E-07,3.08E-07,1.12E-06,9.67E-07,4.92E-11,9.88E-11,2.03E-10,3.89E-10,1.77E-10,3.44E-10,0.027569425,0.011009628,0.083156242,0.029617863,0.085739365,0.031679291,4.29E-10,8.31E-10,0.196465032,0.072306781,-4.05E-17,1131.066012,0.008452537,0.008452537,61323.23635
772,1.88E+07,296.7590027,295.7286682,295.7123718,297.2770996,295.9214783,298.903656,296.9829407,297.0686646,298.4865112,297.2587585,298.7912292,297.2442627,297.2894287,298.1913757,297.4522095,1.79E-07,3.68E-08,2.44E-08,3.11E-08,2.84E-08,6.48E-07,1.34E-07,8.85E-08,1.13E-07,1.03E-07,5.62E-07,1.16E-07,7.67E-08,9.79E-08,8.91E-08,317.3442688,287.3314514,287.336853,287.3895874,287.3404236,320.0341492,287.1650085,287.1750488,287.2088928,287.1774902,320.7790527,287.1593933,287.1681824,287.1933899,287.1705933,8.450035095,-4.48E-15,-1.64E-15,-5.82E-14,-2.13E-14,-4.19E-14,-1.54E-14,290.1849976,295.6596375,296.9197388,297.0269775,295.5983276,296.8201904,296.9228821,286.0801392,286.0138245,286.0388794,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9238281,0,0,0,0,0,0,6.81E-07,2.47E-06,2.14E-06,3.08E-07,1.12E-06,9.69E-07,3.00E-07,1.09E-06,9.42E-07,4.79E-11,9.61E-11,1.98E-10,3.78E-10,1.73E-10,3.34E-10,0.027569425,0.011009628,0.083156242,0.029617863,0.085739366,0.031679291,4.18E-10,8.09E-10,0.196465032,0.072306782,-3.84E-17,1131.066012,0.008450035,0.008450035,61323.2448
773,1.88E+07,296.7589417,295.7348328,295.7164307,297.2784729,295.9291077,298.9050598,296.9904175,297.073822,298.4891968,297.2676086,298.7922668,297.2512207,297.29422,298.1947937,297.4605408,1.74E-07,3.59E-08,2.38E-08,3.03E-08,2.76E-08,6.31E-07,1.30E-07,8.61E-08,1.10E-07,1.00E-07,5.47E-07,1.13E-07,7.47E-08,9.52E-08,8.67E-08,317.3442993,287.3314514,287.336853,287.3895874,287.3404236,320.0343323,287.164978,287.1750183,287.2088318,287.1774597,320.7792053,287.1593628,287.1681519,287.1933594,287.1705627,8.454455376,-4.25E-15,-1.56E-15,-5.51E-14,-2.02E-14,-3.97E-14,-1.46E-14,290.2033386,295.6596985,296.9199524,297.0271606,295.5983276,296.8201904,296.9228821,286.0801697,286.013855,286.0388794,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9238281,0,0,0,0,0,0,6.62E-07,2.40E-06,2.08E-06,3.00E-07,1.09E-06,9.43E-07,2.92E-07,1.06E-06,9.16E-07,4.66E-11,9.36E-11,1.92E-10,3.68E-10,1.68E-10,3.26E-10,0.027569425,0.011009628,0.083156242,0.029617864,0.085739366,0.031679291,4.07E-10,7.87E-10,0.196465033,0.072306782,-3.63E-17,1131.066012,0.008454455,0.008454455,61323.25325
774,1.88E+07,296.7589111,295.7410278,295.72052,297.2799072,295.9367981,298.9064636,296.9979553,297.07901,298.4919128,297.2764893,298.7933044,297.2582092,297.2990112,298.1982422,297.4689026,1.69E-07,3.49E-08,2.31E-08,2.95E-08,2.69E-08,6.14E-07,1.27E-07,8.38E-08,1.07E-07,9.74E-08,5.32E-07,1.10E-07,7.27E-08,9.27E-08,8.44E-08,317.3443604,287.3314514,287.336853,287.3895874,287.3403931,320.0345154,287.1649475,287.1749878,287.2088013,287.1774292,320.7793579,287.1593323,287.1681213,287.1933289,287.1705322,8.455988884,-4.02E-15,-1.48E-15,-5.22E-14,-1.91E-14,-3.76E-14,-1.38E-14,290.2216797,295.6597595,296.920166,297.0273438,295.5983276,296.8201904,296.9228821,286.0801697,286.0138855,286.0389099,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9238281,0,0,0,0,0,0,6.45E-07,2.34E-06,2.03E-06,2.92E-07,1.06E-06,9.18E-07,2.84E-07,1.03E-06,8.92E-07,4.53E-11,9.11E-11,1.87E-10,3.58E-10,1.63E-10,3.17E-10,0.027569425,0.011009628,0.083156242,0.029617864,0.085739366,0.031679291,3.96E-10,7.66E-10,0.196465033,0.072306783,-3.44E-17,1131.066012,0.008455989,0.008455989,61323.26171
