,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
775,1.88E+07,296.7588806,295.7473145,295.7246399,297.2814026,295.944519,298.9078674,297.0055237,297.084198,298.4946594,297.2854004,298.7943115,297.2652588,297.303833,298.2017212,297.4772644,1.65E-07,3.40E-08,2.25E-08,2.87E-08,2.61E-08,5.98E-07,1.23E-07,8.16E-08,1.04E-07,9.48E-08,5.18E-07,1.07E-07,7.07E-08,9.02E-08,8.22E-08,317.3443909,287.3314514,287.3368225,287.3895569,287.3403931,320.034668,287.164917,287.1749573,287.2087708,287.1773987,320.7795105,287.1593018,287.1680908,287.1932983,287.1705017,8.454075813,-3.81E-15,-1.40E-15,-4.95E-14,-1.81E-14,-3.56E-14,-1.31E-14,290.2399902,295.6598206,296.9203796,297.0275269,295.5983276,296.8201904,296.9228821,286.0801697,286.013916,286.0389404,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9238281,0,0,0,0,0,0,6.27E-07,2.27E-06,1.97E-06,2.84E-07,1.03E-06,8.93E-07,2.76E-07,1.00E-06,8.68E-07,4.41E-11,8.86E-11,1.82E-10,3.49E-10,1.59E-10,3.08E-10,0.027569425,0.011009628,0.083156243,0.029617864,0.085739366,0.031679292,3.85E-10,7.46E-10,0.196465033,0.072306784,-3.26E-17,1131.066012,0.008454076,0.008454076,61323.27016
776,1.88E+07,296.7588806,295.7536316,295.7287903,297.2829285,295.9522705,298.9093018,297.0131531,297.0894165,298.497467,297.294342,298.7953491,297.2723084,297.3086548,298.2052307,297.4856567,1.60E-07,3.31E-08,2.19E-08,2.79E-08,2.54E-08,5.82E-07,1.20E-07,7.94E-08,1.01E-07,9.22E-08,5.04E-07,1.04E-07,6.88E-08,8.78E-08,8.00E-08,317.3444519,287.3314209,287.3368225,287.3895569,287.3403931,320.0348511,287.1648865,287.1749268,287.2087402,287.1773682,320.7796631,287.1592712,287.1680908,287.1932678,287.1705017,8.451432228,-3.61E-15,-1.32E-15,-4.68E-14,-1.72E-14,-3.37E-14,-1.24E-14,290.2583313,295.6598511,296.9205933,297.02771,295.5983276,296.8201904,296.9228821,286.0801697,286.013916,286.0389404,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9238281,0,0,0,0,0,0,6.11E-07,2.21E-06,1.92E-06,2.77E-07,1.00E-06,8.69E-07,2.69E-07,9.74E-07,8.45E-07,4.30E-11,8.62E-11,1.77E-10,3.39E-10,1.55E-10,3.00E-10,0.027569425,0.011009628,0.083156243,0.029617865,0.085739366,0.031679292,3.75E-10,7.26E-10,0.196465034,0.072306785,-3.09E-17,1131.066012,0.008451432,0.008451432,61323.27861
777,1.88E+07,296.7589111,295.7600098,295.7330017,297.2844849,295.960083,298.9107056,297.020813,297.0946655,298.5002747,297.3032837,298.7963867,297.2794189,297.3135376,298.2087708,297.4940491,1.56E-07,3.22E-08,2.13E-08,2.72E-08,2.48E-08,5.66E-07,1.17E-07,7.73E-08,9.86E-08,8.98E-08,4.91E-07,1.01E-07,6.70E-08,8.55E-08,7.78E-08,317.3444824,287.3314209,287.3368225,287.3895569,287.3403931,320.0350037,287.1648865,287.1748962,287.2087097,287.1773682,320.7798157,287.1592407,287.1680603,287.1932373,287.1704712,8.448551178,-3.42E-15,-1.25E-15,-4.44E-14,-1.63E-14,-3.20E-14,-1.17E-14,290.2766724,295.6599121,296.9208069,297.0278931,295.5983276,296.8201904,296.9228821,286.0802002,286.0139465,286.0389709,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9238281,0,0,0,0,0,0,5.94E-07,2.15E-06,1.87E-06,2.69E-07,9.76E-07,8.46E-07,2.62E-07,9.48E-07,8.22E-07,4.18E-11,8.39E-11,1.73E-10,3.30E-10,1.51E-10,2.92E-10,0.027569425,0.011009628,0.083156243,0.029617865,0.085739366,0.031679292,3.65E-10,7.06E-10,0.196465034,0.072306785,-2.93E-17,1131.066012,0.008448551,0.008448551,61323.28706
778,1.88E+07,296.7589417,295.766449,295.7372131,297.2860718,295.9678955,298.9121399,297.0285034,297.0999451,298.5031128,297.3122559,298.7974243,297.2865295,297.3183899,298.2123108,297.5024719,1.52E-07,3.13E-08,2.07E-08,2.65E-08,2.41E-08,5.51E-07,1.14E-07,7.52E-08,9.59E-08,8.74E-08,4.78E-07,9.84E-08,6.52E-08,8.32E-08,7.57E-08,317.3445435,287.3314209,287.3368225,287.3895569,287.3403625,320.0351563,287.164856,287.1748657,287.2086792,287.1773376,320.7799377,287.1592407,287.1680298,287.1932068,287.1704407,8.445589066,-3.24E-15,-1.19E-15,-4.20E-14,-1.54E-14,-3.03E-14,-1.11E-14,290.2950134,295.6599731,296.92099,297.0280457,295.5983276,296.8201904,296.9228821,286.0802002,286.0139771,286.0390015,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9238281,0,0,0,0,0,0,5.78E-07,2.10E-06,1.82E-06,2.62E-07,9.50E-07,8.24E-07,2.55E-07,9.23E-07,8.00E-07,4.07E-11,8.17E-11,1.68E-10,3.21E-10,1.47E-10,2.84E-10,0.027569425,0.011009628,0.083156243,0.029617865,0.085739366,0.031679293,3.55E-10,6.88E-10,0.196465035,0.072306786,-2.77E-17,1131.066012,0.008445589,0.008445589,61323.29551
779,1.88E+07,296.7589722,295.7729492,295.7414856,297.2877197,295.975769,298.9135437,297.0362549,297.1052551,298.506012,297.321228,298.7984619,297.2937012,297.3233032,298.2159119,297.5108643,1.48E-07,3.05E-08,2.02E-08,2.58E-08,2.35E-08,5.36E-07,1.10E-07,7.32E-08,9.34E-08,8.50E-08,4.65E-07,9.58E-08,6.35E-08,8.10E-08,7.37E-08,317.344574,287.3314209,287.3368225,287.3895569,287.3403625,320.0353088,287.1648254,287.1748352,287.2086487,287.1773071,320.7800903,287.1592102,287.1679993,287.1931763,287.1704102,8.442541122,-3.07E-15,-1.13E-15,-3.98E-14,-1.46E-14,-2.87E-14,-1.05E-14,290.313324,295.6600037,296.9211731,297.0282288,295.5983276,296.8201904,296.9228821,286.0802002,286.0140076,286.0390015,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9238281,0,0,0,0,0,0,5.63E-07,2.04E-06,1.77E-06,2.55E-07,9.25E-07,8.02E-07,2.48E-07,8.98E-07,7.79E-07,3.96E-11,7.95E-11,1.63E-10,3.13E-10,1.43E-10,2.77E-10,0.027569425,0.011009628,0.083156243,0.029617866,0.085739367,0.031679293,3.46E-10,6.69E-10,0.196465035,0.072306787,-2.62E-17,1131.066012,0.008442541,0.008442541,61323.30395
780,1.88E+07,296.7590332,295.7795105,295.7457886,297.2893982,295.9836426,298.9149475,297.0440369,297.1105652,298.5089111,297.3302307,298.799469,297.3009033,297.328186,298.2195129,297.5192871,1.44E-07,2.97E-08,1.97E-08,2.51E-08,2.28E-08,5.22E-07,1.08E-07,7.12E-08,9.09E-08,8.28E-08,4.53E-07,9.32E-08,6.18E-08,7.88E-08,7.17E-08,317.3446045,287.3314209,287.336792,287.3895264,287.3403625,320.0354614,287.1647949,287.1748047,287.2086182,287.1772766,320.7802124,287.1591797,287.1679688,287.1931763,287.1704102,8.439442635,-2.91E-15,-1.07E-15,-3.77E-14,-1.38E-14,-2.72E-14,-9.96E-15,290.331665,295.6600647,296.9213562,297.0283813,295.5983276,296.8201904,296.9228821,286.0802002,286.0140076,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9238281,0,0,0,0,0,0,5.48E-07,1.99E-06,1.72E-06,2.48E-07,9.00E-07,7.80E-07,2.41E-07,8.74E-07,7.58E-07,3.85E-11,7.74E-11,1.59E-10,3.05E-10,1.39E-10,2.69E-10,0.027569425,0.011009628,0.083156243,0.029617866,0.085739367,0.031679293,3.37E-10,6.51E-10,0.196465035,0.072306787,-2.49E-17,1131.066012,0.008439443,0.008439443,61323.31239
781,1.88E+07,296.7591248,295.7857361,295.7498169,297.2907715,295.9923096,298.9163818,297.0515442,297.1155701,298.5114746,297.3400269,298.8005066,297.3084106,297.3327026,298.2226868,297.5285034,1.40E-07,2.89E-08,1.91E-08,2.44E-08,2.22E-08,5.08E-07,1.05E-07,6.93E-08,8.85E-08,8.05E-08,4.40E-07,9.07E-08,6.01E-08,7.67E-08,6.98E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.7803345,287.1591492,287.1679688,287.1931458,287.1703796,8.436295509,-2.75E-15,-1.01E-15,-3.57E-14,-1.31E-14,-2.57E-14,-9.44E-15,290.3500061,295.6600952,296.9215393,297.0285339,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,5.33E-07,1.93E-06,1.68E-06,2.42E-07,8.76E-07,7.59E-07,2.35E-07,8.51E-07,7.38E-07,3.75E-11,7.53E-11,1.55E-10,2.96E-10,1.35E-10,2.62E-10,0.027569425,0.011009628,0.083156244,0.029617866,0.085739367,0.031679293,3.28E-10,6.34E-10,0.196465036,0.072306788,-2.36E-17,1131.066012,0.008436296,0.008436296,61323.32082
782,1.88E+07,296.7592163,295.7928772,295.7537231,297.2920532,296.000946,298.9177856,297.059906,297.1204529,298.513916,297.3497925,298.8015442,297.31604,297.3371582,298.2258301,297.5376892,1.36E-07,2.81E-08,1.86E-08,2.38E-08,2.16E-08,4.94E-07,1.02E-07,6.75E-08,8.61E-08,7.84E-08,4.29E-07,8.83E-08,5.85E-08,7.46E-08,6.80E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.7803345,287.1591492,287.1679688,287.1931458,287.1703796,8.505335808,-2.61E-15,-9.57E-16,-3.38E-14,-1.24E-14,-2.44E-14,-8.94E-15,290.3599854,295.6600952,296.9215393,297.0285339,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,5.19E-07,1.88E-06,1.63E-06,2.35E-07,8.53E-07,7.39E-07,2.28E-07,8.28E-07,7.18E-07,3.65E-11,7.33E-11,1.51E-10,2.88E-10,1.32E-10,2.55E-10,0.027569425,0.011009629,0.083156244,0.029617866,0.085739367,0.031679294,3.19E-10,6.17E-10,0.196465036,0.072306789,-2.23E-17,1131.066012,0.008505336,0.008505336,61323.32933
783,1.88E+07,296.7593384,295.7998962,295.7576294,297.2932739,296.0095825,298.91922,297.0681458,297.1252747,298.5163269,297.3595276,298.8025818,297.3237,297.3415527,298.2289124,297.546814,1.33E-07,2.74E-08,1.81E-08,2.31E-08,2.10E-08,4.81E-07,9.92E-08,6.57E-08,8.38E-08,7.63E-08,4.17E-07,8.60E-08,5.69E-08,7.27E-08,6.62E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.7803345,287.1591492,287.1679688,287.1931458,287.1703796,8.520280838,-2.47E-15,-9.06E-16,-3.21E-14,-1.18E-14,-2.31E-14,-8.47E-15,290.3699951,295.6600952,296.9215393,297.0285339,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,5.05E-07,1.83E-06,1.59E-06,2.29E-07,8.30E-07,7.19E-07,2.22E-07,8.06E-07,6.99E-07,3.55E-11,7.14E-11,1.47E-10,2.81E-10,1.28E-10,2.48E-10,0.027569425,0.011009629,0.083156244,0.029617867,0.085739367,0.031679294,3.10E-10,6.00E-10,0.196465036,0.072306789,-2.11E-17,1131.066012,0.008520281,0.008520281,61323.33785
784,1.88E+07,296.7594604,295.8069763,295.7615051,297.2944946,296.0181885,298.9206238,297.076416,297.1300964,298.5187073,297.3692322,298.8036194,297.3313293,297.3459167,298.2319641,297.5559387,1.29E-07,2.66E-08,1.76E-08,2.25E-08,2.05E-08,4.68E-07,9.65E-08,6.39E-08,8.16E-08,7.43E-08,4.06E-07,8.37E-08,5.54E-08,7.07E-08,6.44E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.7803345,287.1591492,287.1679688,287.1931458,287.1703796,8.521968842,-2.34E-15,-8.59E-16,-3.04E-14,-1.11E-14,-2.19E-14,-8.02E-15,290.3800049,295.6600952,296.9215698,297.0285339,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,4.92E-07,1.78E-06,1.55E-06,2.23E-07,8.08E-07,7.00E-07,2.16E-07,7.85E-07,6.80E-07,3.46E-11,6.95E-11,1.43E-10,2.73E-10,1.25E-10,2.42E-10,0.027569425,0.011009629,0.083156244,0.029617867,0.085739367,0.031679294,3.02E-10,5.84E-10,0.196465036,0.07230679,-2.00E-17,1131.066012,0.008521969,0.008521969,61323.34637
785,1.88E+07,296.759613,295.8140869,295.7653503,297.2957153,296.0267944,298.9220581,297.0846863,297.1348572,298.5210571,297.3789063,298.804657,297.3389893,297.3502197,298.2349548,297.5650024,1.26E-07,2.59E-08,1.72E-08,2.19E-08,1.99E-08,4.56E-07,9.39E-08,6.22E-08,7.94E-08,7.23E-08,3.95E-07,8.14E-08,5.39E-08,6.88E-08,6.27E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.7803345,287.1591492,287.1679688,287.1931458,287.1703796,8.515927315,-2.22E-15,-8.14E-16,-2.88E-14,-1.06E-14,-2.07E-14,-7.60E-15,290.3900146,295.6600952,296.9215698,297.0285339,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,4.79E-07,1.74E-06,1.50E-06,2.17E-07,7.86E-07,6.81E-07,2.11E-07,7.64E-07,6.62E-07,3.37E-11,6.76E-11,1.39E-10,2.66E-10,1.21E-10,2.35E-10,0.027569425,0.011009629,0.083156244,0.029617867,0.085739367,0.031679294,2.94E-10,5.69E-10,0.196465037,0.07230679,-1.90E-17,1131.066012,0.008515927,0.008515927,61323.35489
786,1.88E+07,296.7597656,295.821228,295.769165,297.296875,296.0353699,298.9234619,297.0929871,297.1395569,298.5233459,297.3885193,298.8056946,297.3466797,297.3544922,298.2379456,297.5740051,1.22E-07,2.52E-08,1.67E-08,2.13E-08,1.94E-08,4.44E-07,9.14E-08,6.06E-08,7.73E-08,7.04E-08,3.85E-07,7.93E-08,5.25E-08,6.70E-08,6.10E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.7803345,287.1591492,287.1679688,287.1931458,287.1703796,8.477620125,-2.10E-15,-7.71E-16,-2.73E-14,-1.00E-14,-1.96E-14,-7.20E-15,290.3999939,295.6600952,296.9215698,297.0285339,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,4.66E-07,1.69E-06,1.46E-06,2.11E-07,7.65E-07,6.63E-07,2.05E-07,7.43E-07,6.45E-07,3.28E-11,6.58E-11,1.35E-10,2.59E-10,1.18E-10,2.29E-10,0.027569425,0.011009629,0.083156244,0.029617868,0.085739368,0.031679295,2.86E-10,5.54E-10,0.196465037,0.072306791,-1.80E-17,1131.066012,0.00847762,0.00847762,61323.36337
787,1.88E+07,296.7599487,295.8283997,295.7729797,297.2980652,296.0439453,298.9248962,297.1013184,297.1442566,298.5256348,297.3981018,298.8067322,297.3543701,297.3587341,298.2408752,297.5829773,1.19E-07,2.45E-08,1.63E-08,2.07E-08,1.89E-08,4.32E-07,8.90E-08,5.89E-08,7.52E-08,6.85E-08,3.74E-07,7.71E-08,5.11E-08,6.52E-08,5.94E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.7803345,287.1591492,287.1679688,287.1931458,287.1703796,8.451316834,-1.99E-15,-7.30E-16,-2.58E-14,-9.47E-15,-1.86E-14,-6.82E-15,290.4100037,295.6600952,296.9215698,297.0285339,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,4.53E-07,1.64E-06,1.42E-06,2.05E-07,7.45E-07,6.46E-07,2.00E-07,7.24E-07,6.27E-07,3.19E-11,6.40E-11,1.32E-10,2.52E-10,1.15E-10,2.23E-10,0.027569425,0.011009629,0.083156245,0.029617868,0.085739368,0.031679295,2.79E-10,5.39E-10,0.196465037,0.072306792,-1.70E-17,1131.066012,0.008451317,0.008451317,61323.37182
788,1.88E+07,296.7601318,295.8356018,295.7767639,297.2991943,296.0524597,298.9263306,297.1096802,297.1489258,298.5278931,297.4076538,298.8077698,297.3620911,297.3629456,298.2438049,297.5918884,1.16E-07,2.39E-08,1.58E-08,2.02E-08,1.84E-08,4.20E-07,8.66E-08,5.74E-08,7.32E-08,6.67E-08,3.64E-07,7.51E-08,4.97E-08,6.35E-08,5.78E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.7803345,287.1591492,287.1679688,287.1931458,287.1703796,8.431427002,-1.89E-15,-6.92E-16,-2.45E-14,-8.97E-15,-1.76E-14,-6.46E-15,290.4200134,295.6600952,296.9215698,297.0285339,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,4.41E-07,1.60E-06,1.39E-06,2.00E-07,7.25E-07,6.28E-07,1.94E-07,7.04E-07,6.11E-07,3.10E-11,6.23E-11,1.28E-10,2.45E-10,1.12E-10,2.17E-10,0.027569425,0.011009629,0.083156245,0.029617868,0.085739368,0.031679295,2.71E-10,5.25E-10,0.196465038,0.072306792,-1.61E-17,1131.066012,0.008431427,0.008431427,61323.38025
789,1.88E+07,296.7603455,295.842865,295.7805481,297.300354,296.0609741,298.9277344,297.1180725,297.1535645,298.5301209,297.4171448,298.8087769,297.369812,297.3671265,298.2467041,297.600769,1.13E-07,2.33E-08,1.54E-08,1.97E-08,1.79E-08,4.09E-07,8.43E-08,5.58E-08,7.13E-08,6.49E-08,3.55E-07,7.31E-08,4.84E-08,6.18E-08,5.62E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.780365,287.1591492,287.1679688,287.1931458,287.1703796,8.413989067,-1.79E-15,-6.55E-16,-2.32E-14,-8.50E-15,-1.67E-14,-6.12E-15,290.4299927,295.6600952,296.9215698,297.0285339,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,4.30E-07,1.56E-06,1.35E-06,1.95E-07,7.06E-07,6.12E-07,1.89E-07,6.85E-07,5.94E-07,3.02E-11,6.07E-11,1.25E-10,2.39E-10,1.09E-10,2.11E-10,0.027569425,0.011009629,0.083156245,0.029617868,0.085739368,0.031679295,2.64E-10,5.11E-10,0.196465038,0.072306793,-1.53E-17,1131.066012,0.008413989,0.008413989,61323.38866
790,1.88E+07,296.7605896,295.8501892,295.7843018,297.3014832,296.0694275,298.9291687,297.1264954,297.1581726,298.5323181,297.4266052,298.8098145,297.377594,297.3712463,298.2495422,297.6095581,1.10E-07,2.26E-08,1.50E-08,1.91E-08,1.74E-08,3.98E-07,8.21E-08,5.44E-08,6.94E-08,6.31E-08,3.45E-07,7.11E-08,4.71E-08,6.01E-08,5.47E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.7803345,287.1591492,287.1679688,287.1931458,287.1703796,8.397951126,-1.69E-15,-6.21E-16,-2.20E-14,-8.05E-15,-1.58E-14,-5.80E-15,290.4400024,295.6600952,296.9215698,297.0285339,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,4.18E-07,1.52E-06,1.31E-06,1.89E-07,6.87E-07,5.95E-07,1.84E-07,6.67E-07,5.78E-07,2.94E-11,5.91E-11,1.21E-10,2.32E-10,1.06E-10,2.06E-10,0.027569425,0.011009629,0.083156245,0.029617869,0.085739368,0.031679296,2.57E-10,4.97E-10,0.196465038,0.072306793,-1.45E-17,1131.066012,0.008397951,0.008397951,61323.39706
791,1.88E+07,296.7608032,295.8575439,295.7880554,297.3025818,296.0778503,298.9305725,297.1349487,297.1627502,298.5345154,297.4359741,298.8108521,297.385376,297.3753662,298.2523804,297.6182861,1.07E-07,2.20E-08,1.46E-08,1.86E-08,1.70E-08,3.88E-07,7.99E-08,5.29E-08,6.75E-08,6.15E-08,3.36E-07,6.92E-08,4.59E-08,5.85E-08,5.33E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.780365,287.1591492,287.1679688,287.1931458,287.1703796,8.382185936,-1.60E-15,-5.88E-16,-2.08E-14,-7.63E-15,-1.50E-14,-5.49E-15,290.4500122,295.6600952,296.9215698,297.0285339,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,4.07E-07,1.48E-06,1.28E-06,1.84E-07,6.68E-07,5.79E-07,1.79E-07,6.49E-07,5.63E-07,2.86E-11,5.75E-11,1.18E-10,2.26E-10,1.03E-10,2.00E-10,0.027569425,0.011009629,0.083156245,0.029617869,0.085739368,0.031679296,2.50E-10,4.84E-10,0.196465038,0.072306794,-1.37E-17,1131.066012,0.008382186,0.008382186,61323.40544
792,1.88E+07,296.7610779,295.8649597,295.7917786,297.3037109,296.0862732,298.9320068,297.1434326,297.1672974,298.5366821,297.4453125,298.8118896,297.3931885,297.3794556,298.2552185,297.6269836,1.04E-07,2.14E-08,1.42E-08,1.81E-08,1.65E-08,3.77E-07,7.77E-08,5.15E-08,6.57E-08,5.98E-08,3.27E-07,6.74E-08,4.46E-08,5.70E-08,5.19E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.780365,287.1591492,287.1679688,287.1931458,287.1703796,8.36684227,-1.52E-15,-5.57E-16,-1.97E-14,-7.23E-15,-1.42E-14,-5.21E-15,290.4599915,295.6600952,296.9215698,297.0285339,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,3.96E-07,1.44E-06,1.24E-06,1.79E-07,6.51E-07,5.64E-07,1.74E-07,6.32E-07,5.48E-07,2.79E-11,5.59E-11,1.15E-10,2.20E-10,1.00E-10,1.95E-10,0.027569425,0.011009629,0.083156245,0.029617869,0.085739368,0.031679296,2.43E-10,4.71E-10,0.196465039,0.072306794,-1.30E-17,1131.066012,0.008366842,0.008366842,61323.41381
793,1.88E+07,296.7613525,295.872406,295.7955017,297.3048096,296.0946045,298.9334412,297.151947,297.1718445,298.5388184,297.4545898,298.8129272,297.401062,297.3835449,298.2579956,297.6355896,1.01E-07,2.09E-08,1.38E-08,1.76E-08,1.61E-08,3.67E-07,7.57E-08,5.01E-08,6.39E-08,5.82E-08,3.18E-07,6.56E-08,4.34E-08,5.54E-08,5.05E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.780365,287.1591492,287.1679688,287.1931458,287.1703796,8.351327896,-1.44E-15,-5.28E-16,-1.87E-14,-6.85E-15,-1.34E-14,-4.93E-15,290.4700012,295.6600952,296.9215698,297.0285339,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,3.86E-07,1.40E-06,1.21E-06,1.75E-07,6.33E-07,5.49E-07,1.70E-07,6.15E-07,5.33E-07,2.71E-11,5.45E-11,1.12E-10,2.14E-10,9.78E-11,1.89E-10,0.027569425,0.011009629,0.083156245,0.029617869,0.085739368,0.031679296,2.37E-10,4.58E-10,0.196465039,0.072306794,-1.23E-17,1131.066012,0.008351328,0.008351328,61323.42216
794,1.88E+07,296.7616272,295.8799133,295.7992249,297.3059082,296.1029358,298.9348755,297.160553,297.1763611,298.5409546,297.4638367,298.8139648,297.4089661,297.3875732,298.2607727,297.6441345,9.86E-08,2.03E-08,1.35E-08,1.72E-08,1.56E-08,3.57E-07,7.36E-08,4.88E-08,6.22E-08,5.67E-08,3.10E-07,6.38E-08,4.23E-08,5.40E-08,4.91E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.780365,287.1591492,287.1679688,287.1931458,287.1703796,8.336003304,-1.36E-15,-5.00E-16,-1.77E-14,-6.49E-15,-1.27E-14,-4.67E-15,290.480011,295.6600952,296.9215698,297.0285339,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,3.75E-07,1.36E-06,1.18E-06,1.70E-07,6.16E-07,5.34E-07,1.65E-07,5.99E-07,5.19E-07,2.64E-11,5.30E-11,1.09E-10,2.09E-10,9.52E-11,1.84E-10,0.027569425,0.011009629,0.083156245,0.029617869,0.085739368,0.031679296,2.31E-10,4.46E-10,0.196465039,0.072306795,-1.17E-17,1131.066012,0.008336003,0.008336003,61323.4305
795,1.88E+07,296.7619324,295.8875122,295.8029175,297.3069763,296.1112366,298.9362793,297.1691589,297.1808472,298.5430603,297.4729919,298.8150024,297.4169006,297.391571,298.2635193,297.6526184,9.60E-08,1.98E-08,1.31E-08,1.67E-08,1.52E-08,3.48E-07,7.17E-08,4.75E-08,6.06E-08,5.52E-08,3.02E-07,6.21E-08,4.12E-08,5.25E-08,4.78E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.780365,287.1591492,287.1679688,287.1931458,287.1703796,8.320418358,-1.29E-15,-4.74E-16,-1.68E-14,-6.15E-15,-1.21E-14,-4.43E-15,290.4899902,295.6600952,296.9215698,297.0285339,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,3.65E-07,1.32E-06,1.15E-06,1.65E-07,6.00E-07,5.20E-07,1.61E-07,5.83E-07,5.05E-07,2.57E-11,5.16E-11,1.06E-10,2.03E-10,9.26E-11,1.80E-10,0.027569425,0.011009629,0.083156245,0.02961787,0.085739368,0.031679296,2.24E-10,4.34E-10,0.196465039,0.072306795,-1.10E-17,1131.066012,0.008320418,0.008320418,61323.43882
796,1.88E+07,296.7622375,295.8951721,295.8066101,297.308075,296.1194763,298.9377136,297.1778564,297.1853333,298.545166,297.4821167,298.81604,297.4248962,297.3955688,298.2662659,297.6610413,9.34E-08,1.92E-08,1.27E-08,1.63E-08,1.48E-08,3.39E-07,6.98E-08,4.62E-08,5.90E-08,5.37E-08,2.94E-07,6.05E-08,4.01E-08,5.11E-08,4.65E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.780365,287.1591492,287.1679688,287.1931458,287.1703796,8.305052757,-1.22E-15,-4.49E-16,-1.59E-14,-5.82E-15,-1.14E-14,-4.19E-15,290.5,295.6600952,296.9215698,297.0285339,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,3.55E-07,1.29E-06,1.12E-06,1.61E-07,5.84E-07,5.06E-07,1.56E-07,5.67E-07,4.92E-07,2.50E-11,5.02E-11,1.03E-10,1.98E-10,9.01E-11,1.75E-10,0.027569425,0.011009629,0.083156246,0.02961787,0.085739369,0.031679297,2.18E-10,4.23E-10,0.19646504,0.072306796,-1.05E-17,1131.066012,0.008305053,0.008305053,61323.44712
797,1.88E+07,296.7625732,295.9028931,295.8103027,297.3091431,296.127655,298.9391479,297.186615,297.1897888,298.5472717,297.4911499,298.8170776,297.4329529,297.3995361,298.2689819,297.6694031,9.09E-08,1.87E-08,1.24E-08,1.58E-08,1.44E-08,3.30E-07,6.79E-08,4.50E-08,5.74E-08,5.23E-08,2.86E-07,5.89E-08,3.90E-08,4.98E-08,4.53E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.780365,287.1591492,287.1679688,287.1931458,287.1703796,8.289271355,-1.16E-15,-4.25E-16,-1.50E-14,-5.52E-15,-1.08E-14,-3.97E-15,290.5100098,295.6600952,296.9215698,297.0285339,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,3.46E-07,1.25E-06,1.09E-06,1.57E-07,5.68E-07,4.93E-07,1.52E-07,5.52E-07,4.79E-07,2.43E-11,4.89E-11,1.00E-10,1.92E-10,8.77E-11,1.70E-10,0.027569425,0.011009629,0.083156246,0.02961787,0.085739369,0.031679297,2.13E-10,4.11E-10,0.19646504,0.072306796,-9.91E-18,1131.066012,0.008289271,0.008289271,61323.45541
798,1.88E+07,296.7629089,295.910675,295.8139954,297.3102417,296.1358032,298.9405823,297.1954346,297.1942139,298.5493469,297.5001526,298.8181152,297.4410706,297.4035034,298.271698,297.6776733,8.85E-08,1.82E-08,1.21E-08,1.54E-08,1.40E-08,3.21E-07,6.61E-08,4.38E-08,5.59E-08,5.09E-08,2.78E-07,5.73E-08,3.80E-08,4.84E-08,4.41E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.780365,287.1591492,287.1679688,287.1931458,287.1703796,8.273573875,-1.10E-15,-4.03E-16,-1.42E-14,-5.23E-15,-1.03E-14,-3.76E-15,290.519989,295.6600952,296.9215698,297.0285339,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,3.37E-07,1.22E-06,1.06E-06,1.53E-07,5.53E-07,4.79E-07,1.48E-07,5.37E-07,4.66E-07,2.37E-11,4.76E-11,9.78E-11,1.87E-10,8.54E-11,1.66E-10,0.027569426,0.011009629,0.083156246,0.02961787,0.085739369,0.031679297,2.07E-10,4.00E-10,0.19646504,0.072306797,-9.39E-18,1131.066012,0.008273574,0.008273574,61323.46368
799,1.88E+07,296.7632446,295.9185486,295.8176575,297.3113098,296.1439209,298.9419861,297.2043152,297.1986389,298.5513916,297.5090942,298.8191528,297.4492493,297.4074402,298.2743835,297.6858826,8.61E-08,1.77E-08,1.18E-08,1.50E-08,1.37E-08,3.12E-07,6.43E-08,4.26E-08,5.44E-08,4.95E-08,2.71E-07,5.58E-08,3.69E-08,4.71E-08,4.29E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.780365,287.1591492,287.1679688,287.1931458,287.1703796,8.257480621,-1.04E-15,-3.82E-16,-1.35E-14,-4.95E-15,-9.72E-15,-3.57E-15,290.5299988,295.6600952,296.9215698,297.0285339,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,3.28E-07,1.19E-06,1.03E-06,1.49E-07,5.38E-07,4.67E-07,1.44E-07,5.23E-07,4.53E-07,2.31E-11,4.63E-11,9.52E-11,1.82E-10,8.31E-11,1.61E-10,0.027569426,0.011009629,0.083156246,0.02961787,0.085739369,0.031679297,2.01E-10,3.90E-10,0.19646504,0.072306797,-8.90E-18,1131.066012,0.008257481,0.008257481,61323.47194
800,1.88E+07,296.7636108,295.9265137,295.8213196,297.3123779,296.1520081,298.9434204,297.2132568,297.2030334,298.5534363,297.5179443,298.8201904,297.457489,297.4113464,298.2770386,297.6940308,8.38E-08,1.73E-08,1.14E-08,1.46E-08,1.33E-08,3.04E-07,6.26E-08,4.15E-08,5.29E-08,4.82E-08,2.63E-07,5.43E-08,3.60E-08,4.59E-08,4.18E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.780365,287.1591492,287.1679688,287.1931458,287.1703796,8.241307259,-9.86E-16,-3.62E-16,-1.28E-14,-4.69E-15,-9.21E-15,-3.38E-15,290.5400085,295.6600952,296.9215698,297.0285645,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,3.19E-07,1.16E-06,1.00E-06,1.45E-07,5.24E-07,4.54E-07,1.40E-07,5.09E-07,4.41E-07,2.24E-11,4.51E-11,9.26E-11,1.77E-10,8.09E-11,1.57E-10,0.027569426,0.01100963,0.083156246,0.029617871,0.085739369,0.031679297,1.96E-10,3.79E-10,0.19646504,0.072306797,-8.43E-18,1131.066012,0.008241307,0.008241307,61323.48018
801,1.88E+07,296.7640076,295.9345703,295.8249817,297.313446,296.1600037,298.9448547,297.2223206,297.207428,298.555481,297.5267639,298.821228,297.4658203,297.4152222,298.2796936,297.7021179,8.16E-08,1.68E-08,1.11E-08,1.42E-08,1.29E-08,2.96E-07,6.09E-08,4.04E-08,5.15E-08,4.69E-08,2.56E-07,5.28E-08,3.50E-08,4.47E-08,4.07E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.780365,287.1591492,287.1679688,287.1931458,287.1703796,8.224941254,-9.34E-16,-3.42E-16,-1.21E-14,-4.44E-15,-8.72E-15,-3.20E-15,290.5499878,295.6600952,296.9215698,297.0285339,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,3.11E-07,1.13E-06,9.76E-07,1.41E-07,5.10E-07,4.42E-07,1.37E-07,4.96E-07,4.30E-07,2.18E-11,4.39E-11,9.02E-11,1.73E-10,7.88E-11,1.53E-10,0.027569426,0.01100963,0.083156246,0.029617871,0.085739369,0.031679297,1.91E-10,3.69E-10,0.196465041,0.072306798,-7.99E-18,1131.066012,0.008224941,0.008224941,61323.48841
802,1.88E+07,296.7644043,295.9427185,295.8286438,297.3145142,296.1679993,298.9462891,297.2314453,297.211792,298.5575256,297.5355225,298.8222656,297.4742126,297.4190979,298.2823486,297.7101135,7.94E-08,1.64E-08,1.08E-08,1.38E-08,1.26E-08,2.88E-07,5.93E-08,3.93E-08,5.01E-08,4.57E-08,2.50E-07,5.14E-08,3.41E-08,4.35E-08,3.96E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.780365,287.1591492,287.1679688,287.1931458,287.1703796,8.208376884,-8.85E-16,-3.25E-16,-1.15E-14,-4.21E-15,-8.26E-15,-3.03E-15,290.5599976,295.6600952,296.9215698,297.0285645,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,3.02E-07,1.10E-06,9.50E-07,1.37E-07,4.96E-07,4.30E-07,1.33E-07,4.82E-07,4.18E-07,2.13E-11,4.27E-11,8.78E-11,1.68E-10,7.66E-11,1.49E-10,0.027569426,0.01100963,0.083156246,0.029617871,0.085739369,0.031679298,1.86E-10,3.59E-10,0.196465041,0.072306798,-7.57E-18,1131.066012,0.008208377,0.008208377,61323.49662
803,1.88E+07,296.764801,295.9509583,295.8322754,297.3155823,296.1759033,298.9477234,297.2406616,297.216156,298.5595398,297.54422,298.8233032,297.4826965,297.4229736,298.2849731,297.7180481,7.73E-08,1.59E-08,1.05E-08,1.35E-08,1.23E-08,2.80E-07,5.77E-08,3.82E-08,4.88E-08,4.44E-08,2.43E-07,5.01E-08,3.32E-08,4.23E-08,3.85E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.780365,287.1591492,287.1679688,287.1931458,287.1703796,8.191619873,-8.38E-16,-3.07E-16,-1.09E-14,-3.99E-15,-7.83E-15,-2.87E-15,290.5700073,295.6600952,296.9215698,297.0285339,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,2.94E-07,1.07E-06,9.25E-07,1.33E-07,4.83E-07,4.19E-07,1.29E-07,4.69E-07,4.07E-07,2.07E-11,4.15E-11,8.54E-11,1.64E-10,7.46E-11,1.45E-10,0.027569426,0.01100963,0.083156246,0.029617871,0.085739369,0.031679298,1.81E-10,3.50E-10,0.196465041,0.072306798,-7.17E-18,1131.066012,0.00819162,0.00819162,61323.50481
804,1.88E+07,296.7651978,295.9593201,295.8359375,297.3166504,296.1838074,298.9491577,297.2499695,297.22052,298.561554,297.5528259,298.8243408,297.491272,297.4267883,298.2875671,297.7258911,7.52E-08,1.55E-08,1.03E-08,1.31E-08,1.19E-08,2.73E-07,5.62E-08,3.72E-08,4.75E-08,4.33E-08,2.36E-07,4.87E-08,3.23E-08,4.12E-08,3.75E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.780365,287.1591492,287.1679688,287.1931458,287.1703796,8.174828529,-7.94E-16,-2.91E-16,-1.03E-14,-3.78E-15,-7.42E-15,-2.72E-15,290.5799866,295.6600952,296.9215698,297.0285645,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,2.86E-07,1.04E-06,9.00E-07,1.30E-07,4.70E-07,4.08E-07,1.26E-07,4.57E-07,3.96E-07,2.01E-11,4.04E-11,8.31E-11,1.59E-10,7.26E-11,1.41E-10,0.027569426,0.01100963,0.083156246,0.029617871,0.085739369,0.031679298,1.76E-10,3.40E-10,0.196465041,0.072306799,-6.79E-18,1131.066012,0.008174829,0.008174829,61323.51298
805,1.88E+07,296.765625,295.9677734,295.8395691,297.3177185,296.1916199,298.950592,297.2593994,297.224823,298.5635681,297.5614014,298.8253784,297.4999695,297.430603,298.2901917,297.7336731,7.33E-08,1.51E-08,1.00E-08,1.28E-08,1.16E-08,2.65E-07,5.47E-08,3.62E-08,4.62E-08,4.21E-08,2.30E-07,4.74E-08,3.14E-08,4.01E-08,3.65E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.780365,287.1591492,287.1679688,287.1931458,287.1703796,8.157754898,-7.52E-16,-2.76E-16,-9.76E-15,-3.58E-15,-7.03E-15,-2.58E-15,290.5899963,295.6600952,296.9215698,297.0285645,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,2.79E-07,1.01E-06,8.76E-07,1.26E-07,4.58E-07,3.97E-07,1.23E-07,4.45E-07,3.86E-07,1.96E-11,3.94E-11,8.09E-11,1.55E-10,7.07E-11,1.37E-10,0.027569426,0.01100963,0.083156246,0.029617871,0.085739369,0.031679298,1.71E-10,3.31E-10,0.196465041,0.072306799,-6.43E-18,1131.066012,0.008157755,0.008157755,61323.52114
806,1.88E+07,296.7660828,295.9763489,295.8432007,297.3188171,296.1994019,298.9519959,297.2689209,297.2291565,298.5655518,297.5699158,298.826416,297.508728,297.4344177,298.2927551,297.741394,7.13E-08,1.47E-08,9.73E-09,1.24E-08,1.13E-08,2.58E-07,5.32E-08,3.53E-08,4.50E-08,4.10E-08,2.24E-07,4.62E-08,3.06E-08,3.90E-08,3.55E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.780365,287.1591492,287.1679688,287.1931458,287.1703796,8.140715599,-7.12E-16,-2.61E-16,-9.24E-15,-3.39E-15,-6.66E-15,-2.44E-15,290.6000061,295.6600952,296.9215698,297.0285339,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,2.71E-07,9.83E-07,8.53E-07,1.23E-07,4.46E-07,3.86E-07,1.19E-07,4.33E-07,3.75E-07,1.91E-11,3.83E-11,7.88E-11,1.51E-10,6.88E-11,1.33E-10,0.027569426,0.01100963,0.083156246,0.029617871,0.085739369,0.031679298,1.67E-10,3.22E-10,0.196465041,0.072306799,-6.09E-18,1131.066012,0.008140716,0.008140716,61323.52928
