,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
807,1.88E+07,296.76651,295.9850464,295.8468323,297.3198853,296.2071228,298.9534302,297.2785339,297.2334595,298.5675354,297.5783386,298.8274536,297.5176086,297.4382019,298.2953491,297.7490234,6.94E-08,1.43E-08,9.47E-09,1.21E-08,1.10E-08,2.52E-07,5.18E-08,3.43E-08,4.38E-08,3.99E-08,2.18E-07,4.49E-08,2.98E-08,3.80E-08,3.46E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.780365,287.1591492,287.1679688,287.1931458,287.1703796,8.123353004,-6.75E-16,-2.48E-16,-8.76E-15,-3.21E-15,-6.31E-15,-2.31E-15,290.6099854,295.6600952,296.9215698,297.0285645,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,2.64E-07,9.57E-07,8.30E-07,1.20E-07,4.34E-07,3.76E-07,1.16E-07,4.21E-07,3.65E-07,1.86E-11,3.73E-11,7.67E-11,1.47E-10,6.69E-11,1.30E-10,0.027569426,0.01100963,0.083156247,0.029617872,0.085739369,0.031679298,1.62E-10,3.14E-10,0.196465042,0.0723068,-5.77E-18,1131.066012,0.008123353,0.008123353,61323.53741
808,1.88E+07,296.7669678,295.9938354,295.8504639,297.3209534,296.2148132,298.9548645,297.2882996,297.2377625,298.569519,297.586731,298.8284912,297.5266113,297.4419861,298.2979126,297.7565918,6.75E-08,1.39E-08,9.22E-09,1.18E-08,1.07E-08,2.45E-07,5.04E-08,3.34E-08,4.26E-08,3.88E-08,2.12E-07,4.37E-08,2.90E-08,3.70E-08,3.36E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.780365,287.1591492,287.1679688,287.1931458,287.1703796,8.106059074,-6.39E-16,-2.35E-16,-8.30E-15,-3.04E-15,-5.98E-15,-2.19E-15,290.6199951,295.6600952,296.9215698,297.0285645,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,2.57E-07,9.32E-07,8.08E-07,1.16E-07,4.22E-07,3.66E-07,1.13E-07,4.10E-07,3.56E-07,1.81E-11,3.63E-11,7.46E-11,1.43E-10,6.52E-11,1.26E-10,0.027569426,0.01100963,0.083156247,0.029617872,0.085739369,0.031679298,1.58E-10,3.05E-10,0.196465042,0.0723068,-5.47E-18,1131.066012,0.008106059,0.008106059,61323.54551
809,1.88E+07,296.7674561,296.0028076,295.8540955,297.3220215,296.2224426,298.9562988,297.2981873,297.2420349,298.5715027,297.5950317,298.8294983,297.5357056,297.4457397,298.3004761,297.7640686,6.57E-08,1.35E-08,8.97E-09,1.14E-08,1.04E-08,2.38E-07,4.91E-08,3.25E-08,4.15E-08,3.78E-08,2.07E-07,4.26E-08,2.82E-08,3.60E-08,3.28E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.780365,287.1591492,287.1679688,287.1931458,287.1703796,8.088577271,-6.06E-16,-2.22E-16,-7.86E-15,-2.88E-15,-5.66E-15,-2.08E-15,290.6300049,295.6600952,296.9215698,297.0285645,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,2.50E-07,9.07E-07,7.86E-07,1.13E-07,4.11E-07,3.56E-07,1.10E-07,3.99E-07,3.46E-07,1.76E-11,3.53E-11,7.26E-11,1.39E-10,6.34E-11,1.23E-10,0.027569426,0.01100963,0.083156247,0.029617872,0.08573937,0.031679299,1.54E-10,2.97E-10,0.196465042,0.0723068,-5.18E-18,1131.066012,0.008088577,0.008088577,61323.5536
810,1.88E+07,296.7679443,296.0118713,295.8577271,297.3230896,296.230011,298.9577332,297.308197,297.2463074,298.5734863,297.6032715,298.8305359,297.5449524,297.4494934,298.303009,297.7714539,6.40E-08,1.32E-08,8.73E-09,1.11E-08,1.01E-08,2.32E-07,4.78E-08,3.17E-08,4.04E-08,3.68E-08,2.01E-07,4.14E-08,2.74E-08,3.50E-08,3.19E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.780365,287.1591492,287.1679688,287.1931458,287.1703796,8.071038246,-5.74E-16,-2.11E-16,-7.45E-15,-2.73E-15,-5.36E-15,-1.97E-15,290.6400146,295.6600952,296.9215698,297.0285645,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,2.43E-07,8.83E-07,7.65E-07,1.10E-07,4.00E-07,3.47E-07,1.07E-07,3.89E-07,3.37E-07,1.71E-11,3.44E-11,7.07E-11,1.35E-10,6.17E-11,1.20E-10,0.027569426,0.01100963,0.083156247,0.029617872,0.08573937,0.031679299,1.50E-10,2.89E-10,0.196465042,0.072306801,-4.91E-18,1131.066012,0.008071038,0.008071038,61323.56167
811,1.88E+07,296.7684326,296.0210876,295.8613281,297.3241882,296.2375488,298.9591675,297.3183289,297.2505493,298.5754395,297.6114502,298.8315735,297.5543213,297.4532166,298.305542,297.7788086,6.23E-08,1.28E-08,8.50E-09,1.08E-08,9.87E-09,2.26E-07,4.65E-08,3.08E-08,3.93E-08,3.58E-08,1.96E-07,4.03E-08,2.67E-08,3.41E-08,3.10E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.780365,287.1591492,287.1679688,287.1931458,287.1703796,8.053357124,-5.44E-16,-1.99E-16,-7.05E-15,-2.59E-15,-5.08E-15,-1.86E-15,290.6499939,295.6600952,296.9215698,297.0285645,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,2.37E-07,8.59E-07,7.45E-07,1.07E-07,3.89E-07,3.37E-07,1.04E-07,3.78E-07,3.28E-07,1.67E-11,3.35E-11,6.88E-11,1.32E-10,6.01E-11,1.16E-10,0.027569426,0.01100963,0.083156247,0.029617872,0.08573937,0.031679299,1.46E-10,2.82E-10,0.196465042,0.072306801,-4.65E-18,1131.066012,0.008053357,0.008053357,61323.56972
812,1.88E+07,296.7689209,296.030304,295.8648987,297.3251953,296.2449036,298.9606018,297.3284607,297.2547607,298.5773315,297.6194458,298.8326111,297.5636902,297.4568787,298.3080139,297.7859192,6.06E-08,1.25E-08,8.27E-09,1.06E-08,9.61E-09,2.20E-07,4.53E-08,3.00E-08,3.83E-08,3.48E-08,1.90E-07,3.92E-08,2.60E-08,3.32E-08,3.02E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.780365,287.1591492,287.1679688,287.1931458,287.1703796,8.03567028,-5.15E-16,-1.89E-16,-6.68E-15,-2.45E-15,-4.81E-15,-1.77E-15,290.6600037,295.6600952,296.9215698,297.0285645,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,2.31E-07,8.36E-07,7.25E-07,1.04E-07,3.79E-07,3.28E-07,1.02E-07,3.68E-07,3.19E-07,1.62E-11,3.26E-11,6.70E-11,1.28E-10,5.85E-11,1.13E-10,0.027569426,0.01100963,0.083156247,0.029617872,0.08573937,0.031679299,1.42E-10,2.74E-10,0.196465042,0.072306801,-4.41E-18,1131.066012,0.00803567,0.00803567,61323.57776
813,1.88E+07,296.7694397,296.0395203,295.8684082,297.3261719,296.2520447,298.9620361,297.338562,297.2588806,298.5791626,297.6271973,298.8336487,297.572998,297.4604797,298.3103943,297.7928162,5.90E-08,1.22E-08,8.05E-09,1.03E-08,9.35E-09,2.14E-07,4.41E-08,2.92E-08,3.72E-08,3.39E-08,1.85E-07,3.82E-08,2.53E-08,3.23E-08,2.94E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.780365,287.1591492,287.1679688,287.1931458,287.1703796,8.017799377,-4.88E-16,-1.79E-16,-6.33E-15,-2.32E-15,-4.56E-15,-1.67E-15,290.6700134,295.6600952,296.9215698,297.0285645,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,2.24E-07,8.14E-07,7.05E-07,1.02E-07,3.69E-07,3.20E-07,9.88E-08,3.58E-07,3.11E-07,1.58E-11,3.17E-11,6.52E-11,1.25E-10,5.69E-11,1.10E-10,0.027569426,0.01100963,0.083156247,0.029617872,0.08573937,0.031679299,1.38E-10,2.67E-10,0.196465042,0.072306801,-4.17E-18,1131.066012,0.008017799,0.008017799,61323.58578
814,1.88E+07,296.769989,296.0487061,295.8718262,297.3270569,296.2589722,298.9634705,297.3486633,297.2629089,298.5809021,297.6347351,298.8346863,297.5823059,297.4639587,298.3126831,297.799469,5.74E-08,1.18E-08,7.84E-09,1.00E-08,9.10E-09,2.08E-07,4.29E-08,2.84E-08,3.62E-08,3.30E-08,1.80E-07,3.72E-08,2.46E-08,3.14E-08,2.86E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.780365,287.1591492,287.1679688,287.1931458,287.1703796,7.999923706,-4.62E-16,-1.70E-16,-6.00E-15,-2.20E-15,-4.32E-15,-1.58E-15,290.6799927,295.6600952,296.9215698,297.0285645,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,2.18E-07,7.92E-07,6.87E-07,9.90E-08,3.59E-07,3.11E-07,9.62E-08,3.49E-07,3.02E-07,1.54E-11,3.09E-11,6.34E-11,1.21E-10,5.54E-11,1.07E-10,0.027569426,0.01100963,0.083156247,0.029617873,0.08573937,0.031679299,1.34E-10,2.60E-10,0.196465043,0.072306802,-3.95E-18,1131.066012,0.007999924,0.007999924,61323.59378
815,1.88E+07,296.7705078,296.0578613,295.8752136,297.3279114,296.2657166,298.9649048,297.3587036,297.2668762,298.5825806,297.6420898,298.8357239,297.5915833,297.4673767,298.3148804,297.8059082,5.59E-08,1.15E-08,7.63E-09,9.73E-09,8.86E-09,2.03E-07,4.17E-08,2.77E-08,3.53E-08,3.21E-08,1.76E-07,3.62E-08,2.40E-08,3.06E-08,2.78E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.780365,287.1591492,287.1679688,287.1931458,287.1703796,7.981972694,-4.38E-16,-1.61E-16,-5.68E-15,-2.08E-15,-4.09E-15,-1.50E-15,290.6900024,295.6600952,296.9215698,297.0285645,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,2.13E-07,7.71E-07,6.68E-07,9.64E-08,3.49E-07,3.03E-07,9.36E-08,3.39E-07,2.94E-07,1.50E-11,3.00E-11,6.18E-11,1.18E-10,5.39E-11,1.05E-10,0.027569426,0.01100963,0.083156247,0.029617873,0.08573937,0.031679299,1.31E-10,2.53E-10,0.196465043,0.072306802,-3.75E-18,1131.066012,0.007981973,0.007981973,61323.60176
816,1.88E+07,296.7710571,296.0670166,295.87854,297.3286743,296.2722778,298.9663391,297.3687439,297.270752,298.5841675,297.6492004,298.8367615,297.6007996,297.4707031,298.3170166,297.8121338,5.44E-08,1.12E-08,7.42E-09,9.47E-09,8.63E-09,1.97E-07,4.06E-08,2.69E-08,3.43E-08,3.13E-08,1.71E-07,3.52E-08,2.33E-08,2.98E-08,2.71E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.780365,287.1591492,287.1679688,287.1931458,287.1703796,7.963944435,-4.15E-16,-1.52E-16,-5.38E-15,-1.97E-15,-3.88E-15,-1.42E-15,290.7000122,295.6600952,296.9215698,297.0285645,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,2.07E-07,7.50E-07,6.51E-07,9.38E-08,3.40E-07,2.95E-07,9.11E-08,3.30E-07,2.86E-07,1.46E-11,2.92E-11,6.01E-11,1.15E-10,5.25E-11,1.02E-10,0.027569426,0.01100963,0.083156247,0.029617873,0.08573937,0.031679299,1.27E-10,2.46E-10,0.196465043,0.072306802,-3.55E-18,1131.066012,0.007963944,0.007963944,61323.60972
817,1.88E+07,296.7716064,296.0761414,295.8817749,297.3293762,296.2786255,298.9677734,297.3787231,297.2745667,298.5856934,297.6561279,298.8377991,297.6099854,297.4739685,298.3190613,297.8181458,5.29E-08,1.09E-08,7.23E-09,9.22E-09,8.39E-09,1.92E-07,3.95E-08,2.62E-08,3.34E-08,3.04E-08,1.66E-07,3.43E-08,2.27E-08,2.90E-08,2.64E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.780365,287.1591492,287.1679688,287.1931458,287.1703796,7.94578743,-3.93E-16,-1.44E-16,-5.10E-15,-1.87E-15,-3.67E-15,-1.35E-15,290.7099915,295.6600952,296.9215698,297.0285645,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,2.01E-07,7.30E-07,6.33E-07,9.13E-08,3.31E-07,2.87E-07,8.87E-08,3.22E-07,2.79E-07,1.42E-11,2.85E-11,5.85E-11,1.12E-10,5.11E-11,9.90E-11,0.027569426,0.01100963,0.083156247,0.029617873,0.08573937,0.031679299,1.24E-10,2.39E-10,0.196465043,0.072306802,-3.36E-18,1131.066012,0.007945787,0.007945787,61323.61767
818,1.88E+07,296.7721863,296.0852356,295.8849487,297.3300171,296.2848206,298.9692078,297.3887024,297.2783203,298.5871582,297.6628418,298.8388062,297.6191406,297.4771423,298.3210449,297.8239441,5.15E-08,1.06E-08,7.03E-09,8.97E-09,8.17E-09,1.87E-07,3.85E-08,2.55E-08,3.25E-08,2.96E-08,1.62E-07,3.34E-08,2.21E-08,2.82E-08,2.57E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.780365,287.1591492,287.1679688,287.1931458,287.1703796,7.927622318,-3.72E-16,-1.37E-16,-4.83E-15,-1.77E-15,-3.48E-15,-1.28E-15,290.7200012,295.6600952,296.9215698,297.0285645,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,1.96E-07,7.11E-07,6.16E-07,8.88E-08,3.22E-07,2.79E-07,8.63E-08,3.13E-07,2.71E-07,1.38E-11,2.77E-11,5.69E-11,1.09E-10,4.97E-11,9.64E-11,0.027569426,0.01100963,0.083156247,0.029617873,0.08573937,0.0316793,1.20E-10,2.33E-10,0.196465043,0.072306803,-3.18E-18,1131.066012,0.007927622,0.007927622,61323.6256
819,1.88E+07,296.7727356,296.0942993,295.888092,297.3305969,296.290802,298.9706421,297.3985901,297.2819824,298.588501,297.669342,298.8398438,297.6282349,297.4802246,298.322937,297.8295288,5.02E-08,1.03E-08,6.85E-09,8.73E-09,7.95E-09,1.82E-07,3.75E-08,2.48E-08,3.17E-08,2.88E-08,1.58E-07,3.25E-08,2.15E-08,2.74E-08,2.50E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.780365,287.1591492,287.1679688,287.1931458,287.1703796,7.909435749,-3.53E-16,-1.29E-16,-4.58E-15,-1.68E-15,-3.30E-15,-1.21E-15,290.730011,295.6600952,296.9215698,297.0285645,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,1.91E-07,6.92E-07,6.00E-07,8.65E-08,3.13E-07,2.72E-07,8.40E-08,3.05E-07,2.64E-07,1.34E-11,2.70E-11,5.54E-11,1.06E-10,4.84E-11,9.38E-11,0.027569426,0.01100963,0.083156247,0.029617873,0.08573937,0.0316793,1.17E-10,2.27E-10,0.196465043,0.072306803,-3.02E-18,1131.066012,0.007909436,0.007909436,61323.63351
820,1.88E+07,296.7733459,296.1033325,295.8911438,297.3311157,296.2965698,298.9720764,297.4084473,297.285553,298.5898132,297.6756287,298.8408813,297.6372681,297.4832459,298.3247375,297.8348999,4.88E-08,1.01E-08,6.66E-09,8.50E-09,7.74E-09,1.77E-07,3.65E-08,2.42E-08,3.08E-08,2.81E-08,1.53E-07,3.16E-08,2.09E-08,2.67E-08,2.43E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.780365,287.1591492,287.1679688,287.1931458,287.1703796,7.89115572,-3.34E-16,-1.23E-16,-4.34E-15,-1.59E-15,-3.12E-15,-1.15E-15,290.7399902,295.6600952,296.9215698,297.0285645,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,1.86E-07,6.73E-07,5.84E-07,8.42E-08,3.05E-07,2.65E-07,8.18E-08,2.96E-07,2.57E-07,1.31E-11,2.62E-11,5.39E-11,1.03E-10,4.71E-11,9.13E-11,0.027569426,0.01100963,0.083156247,0.029617873,0.08573937,0.0316793,1.14E-10,2.21E-10,0.196465043,0.072306803,-2.86E-18,1131.066012,0.007891156,0.007891156,61323.6414
821,1.88E+07,296.7739258,296.1123047,295.894104,297.331543,296.3021851,298.9735107,297.4182739,297.289032,298.5910034,297.6817322,298.8419189,297.6462402,297.486145,298.3264465,297.8400574,4.75E-08,9.79E-09,6.48E-09,8.27E-09,7.53E-09,1.72E-07,3.55E-08,2.35E-08,3.00E-08,2.73E-08,1.49E-07,3.08E-08,2.04E-08,2.60E-08,2.37E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.780365,287.1591492,287.1679688,287.1931458,287.1703796,7.872789383,-3.17E-16,-1.16E-16,-4.11E-15,-1.51E-15,-2.96E-15,-1.09E-15,290.75,295.6600952,296.9215698,297.0285645,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,1.81E-07,6.56E-07,5.68E-07,8.19E-08,2.97E-07,2.57E-07,7.96E-08,2.89E-07,2.50E-07,1.27E-11,2.55E-11,5.25E-11,1.01E-10,4.59E-11,8.89E-11,0.027569426,0.01100963,0.083156247,0.029617873,0.08573937,0.0316793,1.11E-10,2.15E-10,0.196465043,0.072306803,-2.71E-18,1131.066012,0.007872789,0.007872789,61323.64927
822,1.88E+07,296.7745361,296.1212463,295.8970337,297.3319092,296.3075867,298.9749451,297.428009,297.2924805,298.5921631,297.6876221,298.8429565,297.6551514,297.4889832,298.328064,297.8449707,4.63E-08,9.53E-09,6.31E-09,8.05E-09,7.33E-09,1.68E-07,3.45E-08,2.29E-08,2.92E-08,2.66E-08,1.45E-07,2.99E-08,1.98E-08,2.53E-08,2.30E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.780365,287.1591492,287.1679688,287.1931458,287.1703796,7.854345798,-3.00E-16,-1.10E-16,-3.89E-15,-1.43E-15,-2.80E-15,-1.03E-15,290.7600098,295.6600952,296.9215698,297.0285645,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,1.76E-07,6.38E-07,5.53E-07,7.97E-08,2.89E-07,2.51E-07,7.75E-08,2.81E-07,2.43E-07,1.24E-11,2.49E-11,5.11E-11,9.78E-11,4.46E-11,8.65E-11,0.027569426,0.01100963,0.083156247,0.029617873,0.08573937,0.0316793,1.08E-10,2.09E-10,0.196465044,0.072306804,-2.57E-18,1131.066012,0.007854346,0.007854346,61323.65712
823,1.88E+07,296.7751465,296.130127,295.8999023,297.3322449,296.3128357,298.9763794,297.4377136,297.2958069,298.5932312,297.6932983,298.8439636,297.664032,297.4917603,298.3296204,297.8497314,4.50E-08,9.27E-09,6.14E-09,7.84E-09,7.14E-09,1.63E-07,3.36E-08,2.23E-08,2.84E-08,2.59E-08,1.41E-07,2.92E-08,1.93E-08,2.46E-08,2.24E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.780365,287.1591492,287.1679688,287.1931458,287.1703796,7.835946083,-2.84E-16,-1.04E-16,-3.69E-15,-1.35E-15,-2.66E-15,-9.74E-16,290.769989,295.6600952,296.9215698,297.0285645,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,1.71E-07,6.21E-07,5.38E-07,7.76E-08,2.81E-07,2.44E-07,7.54E-08,2.73E-07,2.37E-07,1.21E-11,2.42E-11,4.97E-11,9.52E-11,4.34E-11,8.42E-11,0.027569426,0.01100963,0.083156247,0.029617874,0.08573937,0.0316793,1.05E-10,2.04E-10,0.196465044,0.072306804,-2.43E-18,1131.066012,0.007835946,0.007835946,61323.66496
824,1.88E+07,296.7757568,296.1389771,295.9026794,297.332489,296.3179016,298.9778137,297.4473572,297.2991028,298.5942078,297.698822,298.8450012,297.672821,297.4944458,298.3311157,297.854248,4.38E-08,9.03E-09,5.98E-09,7.63E-09,6.95E-09,1.59E-07,3.27E-08,2.17E-08,2.77E-08,2.52E-08,1.38E-07,2.84E-08,1.88E-08,2.40E-08,2.18E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.780365,287.1591492,287.1679688,287.1931458,287.1703796,7.817351818,-2.69E-16,-9.87E-17,-3.49E-15,-1.28E-15,-2.52E-15,-9.22E-16,290.7799988,295.6600952,296.9215698,297.0285645,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,1.67E-07,6.04E-07,5.24E-07,7.55E-08,2.74E-07,2.37E-07,7.34E-08,2.66E-07,2.31E-07,1.17E-11,2.36E-11,4.84E-11,9.27E-11,4.23E-11,8.20E-11,0.027569426,0.01100963,0.083156248,0.029617874,0.08573937,0.0316793,1.02E-10,1.98E-10,0.196465044,0.072306804,-2.30E-18,1131.066012,0.007817352,0.007817352,61323.67278
825,1.88E+07,296.7763977,296.1477356,295.905426,297.3326721,296.3227844,298.979248,297.4569397,297.3022766,298.5951233,297.7041321,298.8460083,297.6815491,297.4970398,298.332489,297.8586121,4.27E-08,8.79E-09,5.82E-09,7.43E-09,6.76E-09,1.55E-07,3.19E-08,2.11E-08,2.69E-08,2.45E-08,1.34E-07,2.76E-08,1.83E-08,2.33E-08,2.12E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.780365,287.1591492,287.1679688,287.1931458,287.1703796,7.798775673,-2.55E-16,-9.36E-17,-3.31E-15,-1.21E-15,-2.38E-15,-8.74E-16,290.7900085,295.6600952,296.9215698,297.0285645,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,1.62E-07,5.88E-07,5.10E-07,7.35E-08,2.67E-07,2.31E-07,7.15E-08,2.59E-07,2.25E-07,1.14E-11,2.29E-11,4.71E-11,9.02E-11,4.12E-11,7.98E-11,0.027569426,0.01100963,0.083156248,0.029617874,0.08573937,0.0316793,9.97E-11,1.93E-10,0.196465044,0.072306804,-2.18E-18,1131.066012,0.007798776,0.007798776,61323.68058
826,1.88E+07,296.7770081,296.1564636,295.9080811,297.3327942,296.3274841,298.9806519,297.4664307,297.3053894,298.5959778,297.709259,298.8470459,297.6901855,297.4995422,298.3338013,297.8627319,4.15E-08,8.55E-09,5.66E-09,7.23E-09,6.58E-09,1.50E-07,3.10E-08,2.05E-08,2.62E-08,2.39E-08,1.30E-07,2.69E-08,1.78E-08,2.27E-08,2.07E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.780365,287.1591492,287.1679688,287.1931458,287.1703796,7.780151844,-2.42E-16,-8.86E-17,-3.13E-15,-1.15E-15,-2.26E-15,-8.28E-16,290.7999878,295.6600952,296.9215698,297.0285645,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,1.58E-07,5.73E-07,4.96E-07,7.16E-08,2.59E-07,2.25E-07,6.95E-08,2.52E-07,2.19E-07,1.11E-11,2.23E-11,4.59E-11,8.78E-11,4.01E-11,7.76E-11,0.027569426,0.01100963,0.083156248,0.029617874,0.08573937,0.0316793,9.70E-11,1.88E-10,0.196465044,0.072306804,-2.07E-18,1131.066012,0.007780152,0.007780152,61323.68836
827,1.88E+07,296.7776489,296.1651306,295.910675,297.3328247,296.3320007,298.9820862,297.4758911,297.3084412,298.5967407,297.7142029,298.8480835,297.6987305,297.5019836,298.335022,297.8666687,4.04E-08,8.33E-09,5.51E-09,7.04E-09,6.41E-09,1.46E-07,3.02E-08,2.00E-08,2.55E-08,2.32E-08,1.27E-07,2.62E-08,1.73E-08,2.21E-08,2.01E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.780365,287.1591492,287.1679688,287.1931458,287.1703796,7.761441231,-2.29E-16,-8.40E-17,-2.97E-15,-1.09E-15,-2.14E-15,-7.85E-16,290.8099976,295.6600952,296.9215698,297.0285645,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,1.54E-07,5.57E-07,4.83E-07,6.96E-08,2.53E-07,2.19E-07,6.77E-08,2.45E-07,2.13E-07,1.08E-11,2.17E-11,4.46E-11,8.54E-11,3.90E-11,7.56E-11,0.027569426,0.01100963,0.083156248,0.029617874,0.08573937,0.0316793,9.44E-11,1.83E-10,0.196465044,0.072306805,-1.96E-18,1131.066012,0.007761441,0.007761441,61323.69612
828,1.88E+07,296.7783203,296.1737366,295.913208,297.3327942,296.3363647,298.9835205,297.4852295,297.3114014,298.5974121,297.7189331,298.8490906,297.7072144,297.5043335,298.3361816,297.8704224,3.93E-08,8.10E-09,5.37E-09,6.85E-09,6.23E-09,1.43E-07,2.94E-08,1.95E-08,2.48E-08,2.26E-08,1.24E-07,2.55E-08,1.69E-08,2.15E-08,1.96E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.780365,287.1591492,287.1679688,287.1931458,287.1703796,7.742739201,-2.17E-16,-7.95E-17,-2.81E-15,-1.03E-15,-2.03E-15,-7.43E-16,290.8200073,295.6600952,296.9215698,297.0285645,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,1.50E-07,5.42E-07,4.70E-07,6.78E-08,2.46E-07,2.13E-07,6.59E-08,2.39E-07,2.07E-07,1.05E-11,2.11E-11,4.34E-11,8.32E-11,3.79E-11,7.36E-11,0.027569426,0.01100963,0.083156248,0.029617874,0.08573937,0.0316793,9.19E-11,1.78E-10,0.196465044,0.072306805,-1.85E-18,1131.066012,0.007742739,0.007742739,61323.70386
829,1.88E+07,296.7789612,296.1822815,295.9156799,297.3327026,296.3405762,298.9849548,297.4945374,297.3143005,298.598053,297.7235107,298.8500977,297.7156372,297.5066223,298.3372498,297.8739929,3.83E-08,7.89E-09,5.22E-09,6.66E-09,6.07E-09,1.39E-07,2.86E-08,1.89E-08,2.42E-08,2.20E-08,1.20E-07,2.48E-08,1.64E-08,2.09E-08,1.91E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.780365,287.1591492,287.1679688,287.1931458,287.1703796,7.723940372,-2.05E-16,-7.53E-17,-2.66E-15,-9.77E-16,-1.92E-15,-7.04E-16,290.8299866,295.6600952,296.9215698,297.0285645,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,1.46E-07,5.28E-07,4.58E-07,6.60E-08,2.39E-07,2.07E-07,6.41E-08,2.32E-07,2.02E-07,1.02E-11,2.06E-11,4.23E-11,8.10E-11,3.69E-11,7.16E-11,0.027569426,0.01100963,0.083156248,0.029617874,0.08573937,0.0316793,8.95E-11,1.73E-10,0.196465044,0.072306805,-1.76E-18,1131.066012,0.00772394,0.00772394,61323.71159
830,1.88E+07,296.7796326,296.1907349,295.9180908,297.3325195,296.3446045,298.9863586,297.5037231,297.3171387,298.5986023,297.7279358,298.8511353,297.723938,297.5088196,298.3382263,297.8773499,3.73E-08,7.68E-09,5.08E-09,6.49E-09,5.91E-09,1.35E-07,2.78E-08,1.84E-08,2.35E-08,2.14E-08,1.17E-07,2.41E-08,1.60E-08,2.04E-08,1.86E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.780365,287.1591492,287.1679688,287.1931458,287.1703796,7.705106258,-1.95E-16,-7.14E-17,-2.52E-15,-9.26E-16,-1.82E-15,-6.67E-16,290.8399963,295.6600952,296.9215698,297.0285645,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,1.42E-07,5.14E-07,4.46E-07,6.42E-08,2.33E-07,2.02E-07,6.24E-08,2.26E-07,1.96E-07,9.97E-12,2.00E-11,4.12E-11,7.88E-11,3.59E-11,6.97E-11,0.027569426,0.01100963,0.083156248,0.029617874,0.085739371,0.0316793,8.71E-11,1.69E-10,0.196465044,0.072306805,-1.66E-18,1131.066012,0.007705106,0.007705106,61323.71929
831,1.88E+07,296.780304,296.1991272,295.9204407,297.3322449,296.3484802,298.987793,297.5128479,297.3198853,298.5990601,297.7321472,298.8521423,297.7321777,297.5109253,298.3391418,297.8805542,3.63E-08,7.47E-09,4.95E-09,6.31E-09,5.75E-09,1.31E-07,2.71E-08,1.79E-08,2.29E-08,2.08E-08,1.14E-07,2.35E-08,1.56E-08,1.98E-08,1.81E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.780365,287.1591492,287.1679688,287.1931458,287.1703796,7.686250687,-1.84E-16,-6.76E-17,-2.39E-15,-8.77E-16,-1.72E-15,-6.32E-16,290.8500061,295.6600952,296.9215698,297.0285645,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,1.38E-07,5.00E-07,4.34E-07,6.25E-08,2.27E-07,1.96E-07,6.07E-08,2.20E-07,1.91E-07,9.71E-12,1.95E-11,4.01E-11,7.67E-11,3.50E-11,6.78E-11,0.027569426,0.01100963,0.083156248,0.029617874,0.085739371,0.031679301,8.48E-11,1.64E-10,0.196465044,0.072306805,-1.58E-18,1131.066012,0.007686251,0.007686251,61323.72698
832,1.88E+07,296.7809753,296.2074585,295.922699,297.3318787,296.3521729,298.9891968,297.5218811,297.3225708,298.5994873,297.7362061,298.8531494,297.7402954,297.51297,298.3399658,297.8835754,3.53E-08,7.27E-09,4.82E-09,6.14E-09,5.59E-09,1.28E-07,2.64E-08,1.75E-08,2.23E-08,2.03E-08,1.11E-07,2.29E-08,1.51E-08,1.93E-08,1.76E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.780365,287.1591492,287.1679688,287.1931458,287.1703796,7.667283058,-1.75E-16,-6.40E-17,-2.27E-15,-8.31E-16,-1.63E-15,-5.99E-16,290.8599854,295.6600952,296.9215698,297.0285645,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,1.34E-07,4.87E-07,4.22E-07,6.09E-08,2.21E-07,1.91E-07,5.91E-08,2.14E-07,1.86E-07,9.45E-12,1.90E-11,3.90E-11,7.46E-11,3.41E-11,6.60E-11,0.027569426,0.01100963,0.083156248,0.029617874,0.085739371,0.031679301,8.25E-11,1.60E-10,0.196465044,0.072306805,-1.49E-18,1131.066012,0.007667283,0.007667283,61323.73464
833,1.88E+07,296.7816772,296.2156677,295.9249268,297.3314209,296.3557434,298.9906311,297.5308228,297.3251648,298.599823,297.7401123,298.8541565,297.7483215,297.5149536,298.3407288,297.8864136,3.44E-08,7.08E-09,4.69E-09,5.98E-09,5.45E-09,1.25E-07,2.57E-08,1.70E-08,2.17E-08,1.97E-08,1.08E-07,2.22E-08,1.47E-08,1.88E-08,1.71E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.780365,287.1591492,287.1679688,287.1931458,287.1703796,7.648287773,-1.65E-16,-6.07E-17,-2.15E-15,-7.87E-16,-1.55E-15,-5.67E-16,290.8699951,295.6600952,296.9215698,297.0285645,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,1.31E-07,4.74E-07,4.11E-07,5.92E-08,2.15E-07,1.86E-07,5.75E-08,2.09E-07,1.81E-07,9.20E-12,1.85E-11,3.80E-11,7.27E-11,3.31E-11,6.43E-11,0.027569426,0.011009631,0.083156248,0.029617874,0.085739371,0.031679301,8.03E-11,1.55E-10,0.196465045,0.072306806,-1.42E-18,1131.066012,0.007648288,0.007648288,61323.74229
834,1.88E+07,296.7823486,296.2238159,295.9270935,297.3309021,296.3591309,298.9920349,297.5396729,297.3276978,298.6000977,297.7438354,298.8551636,297.7562256,297.5168457,298.3414001,297.8890991,3.34E-08,6.89E-09,4.56E-09,5.82E-09,5.30E-09,1.21E-07,2.50E-08,1.65E-08,2.11E-08,1.92E-08,1.05E-07,2.16E-08,1.43E-08,1.83E-08,1.67E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.780365,287.1591492,287.1679688,287.1931458,287.1703796,7.629955292,-1.57E-16,-5.75E-17,-2.03E-15,-7.46E-16,-1.46E-15,-5.37E-16,290.8800049,295.6600952,296.9215698,297.0285339,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,1.27E-07,4.61E-07,4.00E-07,5.76E-08,2.09E-07,1.81E-07,5.60E-08,2.03E-07,1.76E-07,8.95E-12,1.80E-11,3.69E-11,7.07E-11,3.23E-11,6.25E-11,0.027569426,0.011009631,0.083156248,0.029617874,0.085739371,0.031679301,7.81E-11,1.51E-10,0.196465045,0.072306806,-1.34E-18,1131.066012,0.007629955,0.007629955,61323.74992
835,1.88E+07,296.7830505,296.2319031,295.9291992,297.3303223,296.3623962,298.9934387,297.5484314,297.3301697,298.6002808,297.747406,298.8561707,297.7640381,297.5186768,298.3420105,297.8916016,3.25E-08,6.70E-09,4.44E-09,5.66E-09,5.16E-09,1.18E-07,2.43E-08,1.61E-08,2.05E-08,1.87E-08,1.02E-07,2.11E-08,1.40E-08,1.78E-08,1.62E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.780365,287.1591492,287.1679688,287.1931458,287.1703796,7.608652115,-1.48E-16,-5.44E-17,-1.93E-15,-7.06E-16,-1.39E-15,-5.09E-16,290.8900146,295.6600952,296.9215698,297.0285339,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,1.24E-07,4.49E-07,3.89E-07,5.61E-08,2.03E-07,1.76E-07,5.45E-08,1.98E-07,1.71E-07,8.71E-12,1.75E-11,3.59E-11,6.88E-11,3.14E-11,6.09E-11,0.027569426,0.011009631,0.083156248,0.029617874,0.085739371,0.031679301,7.61E-11,1.47E-10,0.196465045,0.072306806,-1.27E-18,1131.066012,0.007608652,0.007608652,61323.75753
836,1.88E+07,296.7837524,296.2398682,295.9312439,297.3296509,296.365509,298.9948425,297.5570984,297.33255,298.6004334,297.750824,298.8571777,297.771759,297.5204163,298.3425293,297.8939514,3.17E-08,6.52E-09,4.32E-09,5.51E-09,5.02E-09,1.15E-07,2.36E-08,1.57E-08,2.00E-08,1.82E-08,9.95E-08,2.05E-08,1.36E-08,1.73E-08,1.58E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.780365,287.1591492,287.1679688,287.1931458,287.1703796,7.585821629,-1.41E-16,-5.16E-17,-1.82E-15,-6.69E-16,-1.31E-15,-4.82E-16,290.8999939,295.6600952,296.9215698,297.0285339,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,1.20E-07,4.37E-07,3.79E-07,5.46E-08,1.98E-07,1.72E-07,5.30E-08,1.92E-07,1.67E-07,8.48E-12,1.70E-11,3.50E-11,6.70E-11,3.06E-11,5.92E-11,0.027569426,0.011009631,0.083156248,0.029617875,0.085739371,0.031679301,7.40E-11,1.43E-10,0.196465045,0.072306806,-1.20E-18,1131.066012,0.007585822,0.007585822,61323.76512
837,1.88E+07,296.7844543,296.2477417,295.9332275,297.3289185,296.3684692,298.9962769,297.5656433,297.3348999,298.6004944,297.7540588,298.8581543,297.7793579,297.5220947,298.3429871,297.8961182,3.08E-08,6.35E-09,4.20E-09,5.37E-09,4.89E-09,1.12E-07,2.30E-08,1.52E-08,1.95E-08,1.77E-08,9.68E-08,2.00E-08,1.32E-08,1.69E-08,1.54E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.780365,287.1591492,287.1679688,287.1931458,287.1703796,7.560502052,-1.33E-16,-4.88E-17,-1.73E-15,-6.34E-16,-1.24E-15,-4.56E-16,290.9100037,295.6600952,296.9215698,297.0285339,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,1.17E-07,4.25E-07,3.69E-07,5.31E-08,1.93E-07,1.67E-07,5.16E-08,1.87E-07,1.62E-07,8.25E-12,1.66E-11,3.40E-11,6.52E-11,2.97E-11,5.76E-11,0.027569426,0.011009631,0.083156248,0.029617875,0.085739371,0.031679301,7.20E-11,1.39E-10,0.196465045,0.072306806,-1.14E-18,1131.066012,0.007560502,0.007560502,61323.77268
838,1.88E+07,296.7851563,296.2555237,295.9351501,297.3280945,296.3713074,298.9976501,297.5740662,297.3371582,298.6004944,297.7571716,298.8591614,297.7868042,297.5237122,298.3433838,297.8981323,3.00E-08,6.18E-09,4.09E-09,5.22E-09,4.75E-09,1.09E-07,2.24E-08,1.48E-08,1.89E-08,1.72E-08,9.43E-08,1.94E-08,1.29E-08,1.64E-08,1.49E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.780365,287.1591492,287.1679688,287.1931458,287.1703796,7.530016899,-1.26E-16,-4.63E-17,-1.64E-15,-6.00E-16,-1.18E-15,-4.32E-16,290.9200134,295.6600952,296.9215698,297.0285339,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,1.14E-07,4.14E-07,3.59E-07,5.17E-08,1.87E-07,1.62E-07,5.02E-08,1.82E-07,1.58E-07,8.03E-12,1.61E-11,3.31E-11,6.34E-11,2.89E-11,5.61E-11,0.027569426,0.011009631,0.083156248,0.029617875,0.085739371,0.031679301,7.01E-11,1.36E-10,0.196465045,0.072306806,-1.08E-18,1131.066012,0.007530017,0.007530017,61323.78021
