,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
839,1.88E+07,296.7858887,296.2631836,295.9370117,297.3272095,296.3739624,298.999054,297.5823975,297.3393555,298.6004028,297.7601318,298.8601379,297.7941589,297.525238,298.343689,297.9000244,2.92E-08,6.01E-09,3.98E-09,5.08E-09,4.63E-09,1.06E-07,2.18E-08,1.44E-08,1.84E-08,1.68E-08,9.17E-08,1.89E-08,1.25E-08,1.60E-08,1.45E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.780365,287.1591492,287.1679688,287.1931458,287.1703796,7.49368763,-1.19E-16,-4.38E-17,-1.55E-15,-5.68E-16,-1.12E-15,-4.10E-16,290.9299927,295.6600952,296.9215698,297.0285339,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,1.11E-07,4.03E-07,3.49E-07,5.03E-08,1.82E-07,1.58E-07,4.89E-08,1.77E-07,1.54E-07,7.81E-12,1.57E-11,3.22E-11,6.17E-11,2.82E-11,5.46E-11,0.027569426,0.011009631,0.083156248,0.029617875,0.085739371,0.031679301,6.82E-11,1.32E-10,0.196465045,0.072306806,-1.02E-18,1131.066012,0.007493688,0.007493688,61323.7877
840,1.88E+07,296.7865906,296.270752,295.9388123,297.3262329,296.3765259,299.0004578,297.5906067,297.3414612,298.6002197,297.7629395,298.861145,297.8013916,297.5267029,298.3439331,297.9017334,2.84E-08,5.85E-09,3.88E-09,4.95E-09,4.50E-09,1.03E-07,2.12E-08,1.41E-08,1.79E-08,1.63E-08,8.93E-08,1.84E-08,1.22E-08,1.55E-08,1.42E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.780365,287.1591492,287.1679688,287.1931458,287.1703796,7.466649055,-1.13E-16,-4.15E-17,-1.47E-15,-5.38E-16,-1.06E-15,-3.88E-16,290.9400024,295.6600952,296.9215698,297.0285339,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,1.08E-07,3.92E-07,3.40E-07,4.90E-08,1.78E-07,1.54E-07,4.76E-08,1.73E-07,1.50E-07,7.60E-12,1.53E-11,3.14E-11,6.01E-11,2.74E-11,5.31E-11,0.027569426,0.011009631,0.083156248,0.029617875,0.085739371,0.031679301,6.64E-11,1.28E-10,0.196465045,0.072306807,-9.68E-19,1131.066012,0.007466649,0.007466649,61323.79517
841,1.88E+07,296.787323,296.2782288,295.9405518,297.3252258,296.3789368,299.0018616,297.5986938,297.3435364,298.5999451,297.7655945,298.8621216,297.8085022,297.5280762,298.3440857,297.9032898,2.76E-08,5.70E-09,3.77E-09,4.81E-09,4.38E-09,1.00E-07,2.06E-08,1.37E-08,1.74E-08,1.59E-08,8.69E-08,1.79E-08,1.19E-08,1.51E-08,1.38E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.780365,287.1591492,287.1679688,287.1931458,287.1703796,7.457333088,-1.07E-16,-3.93E-17,-1.39E-15,-5.10E-16,-1.00E-15,-3.67E-16,290.9500122,295.6600952,296.9215698,297.0285339,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,1.05E-07,3.81E-07,3.31E-07,4.77E-08,1.73E-07,1.50E-07,4.63E-08,1.68E-07,1.46E-07,7.40E-12,1.49E-11,3.05E-11,5.85E-11,2.67E-11,5.17E-11,0.027569426,0.011009631,0.083156248,0.029617875,0.085739371,0.031679301,6.46E-11,1.25E-10,0.196465045,0.072306807,-9.16E-19,1131.066012,0.007457333,0.007457333,61323.80262
842,1.88E+07,296.7880554,296.2854004,295.9420776,297.323822,296.3810425,299.0032349,297.6064758,297.3453369,298.5992737,297.7679443,298.8630981,297.8152771,297.5292358,298.3439331,297.9045105,2.69E-08,5.54E-09,3.67E-09,4.68E-09,4.27E-09,9.75E-08,2.01E-08,1.33E-08,1.70E-08,1.55E-08,8.46E-08,1.74E-08,1.15E-08,1.47E-08,1.34E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.780365,287.1591492,287.1679688,287.1931458,287.1703796,7.454767227,-1.02E-16,-3.72E-17,-1.32E-15,-4.83E-16,-9.48E-16,-3.48E-16,290.9216614,295.6600952,296.9215698,297.0285339,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,1.02E-07,3.71E-07,3.22E-07,4.64E-08,1.68E-07,1.46E-07,4.51E-08,1.63E-07,1.42E-07,7.20E-12,1.45E-11,2.97E-11,5.69E-11,2.60E-11,5.03E-11,0.027569426,0.011009631,0.083156248,0.029617875,0.085739371,0.031679301,6.29E-11,1.22E-10,0.196465045,0.072306807,-8.68E-19,1131.066012,0.007454767,0.007454767,61323.81008
843,1.88E+07,296.7887878,296.2922974,295.9433289,297.322113,296.3828125,299.0046387,297.6139832,297.3468933,298.5982971,297.7699585,298.8640747,297.8218079,297.5301209,298.3434753,297.9054871,2.62E-08,5.39E-09,3.57E-09,4.56E-09,4.15E-09,9.49E-08,1.96E-08,1.30E-08,1.65E-08,1.51E-08,8.23E-08,1.70E-08,1.12E-08,1.43E-08,1.30E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.780365,287.1591492,287.1679688,287.1931458,287.1703796,7.454904079,-9.61E-17,-3.52E-17,-1.25E-15,-4.58E-16,-8.98E-16,-3.29E-16,290.8933411,295.6600952,296.9215698,297.0285339,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,9.96E-08,3.61E-07,3.13E-07,4.51E-08,1.64E-07,1.42E-07,4.39E-08,1.59E-07,1.38E-07,7.01E-12,1.41E-11,2.89E-11,5.54E-11,2.53E-11,4.90E-11,0.027569426,0.011009631,0.083156248,0.029617875,0.085739371,0.031679301,6.12E-11,1.18E-10,0.196465045,0.072306807,-8.22E-19,1131.066012,0.007454904,0.007454904,61323.81753
844,1.88E+07,296.7895203,296.2989197,295.9444275,297.3201294,296.3843384,299.006012,297.6211853,297.3482666,298.5970154,297.7717285,298.8650513,297.8280029,297.5308533,298.3426819,297.9061279,2.55E-08,5.25E-09,3.48E-09,4.44E-09,4.04E-09,9.24E-08,1.90E-08,1.26E-08,1.61E-08,1.46E-08,8.01E-08,1.65E-08,1.09E-08,1.39E-08,1.27E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.780365,287.1591492,287.1679688,287.1931458,287.1703796,7.455295563,-9.10E-17,-3.34E-17,-1.18E-15,-4.33E-16,-8.51E-16,-3.12E-16,290.8649902,295.6601257,296.9215698,297.0285339,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,9.70E-08,3.52E-07,3.05E-07,4.39E-08,1.59E-07,1.38E-07,4.27E-08,1.55E-07,1.34E-07,6.82E-12,1.37E-11,2.82E-11,5.39E-11,2.46E-11,4.77E-11,0.027569426,0.011009631,0.083156248,0.029617875,0.085739371,0.031679301,5.96E-11,1.15E-10,0.196465045,0.072306807,-7.79E-19,1131.066012,0.007455296,0.007455296,61323.82499
845,1.88E+07,296.7902527,296.3052979,295.9452515,297.3178406,296.3855896,299.0073853,297.6281128,297.3493958,298.5954285,297.7731628,298.8660278,297.8339539,297.531311,298.3416138,297.9064941,2.48E-08,5.11E-09,3.38E-09,4.32E-09,3.93E-09,8.99E-08,1.85E-08,1.23E-08,1.57E-08,1.43E-08,7.79E-08,1.61E-08,1.06E-08,1.36E-08,1.24E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.780365,287.1591492,287.1679688,287.1931458,287.1703796,7.455453873,-8.62E-17,-3.16E-17,-1.12E-15,-4.10E-16,-8.06E-16,-2.96E-16,290.8366699,295.6601257,296.9215698,297.0285339,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,9.44E-08,3.42E-07,2.97E-07,4.28E-08,1.55E-07,1.34E-07,4.15E-08,1.51E-07,1.31E-07,6.64E-12,1.33E-11,2.74E-11,5.24E-11,2.39E-11,4.64E-11,0.027569426,0.011009631,0.083156248,0.029617875,0.085739371,0.031679301,5.80E-11,1.12E-10,0.196465045,0.072306807,-7.37E-19,1131.066012,0.007455454,0.007455454,61323.83245
846,1.88E+07,296.7909851,296.3113709,295.9459229,297.3153076,296.3865662,299.0087585,297.6347961,297.3503113,298.5935669,297.774353,298.8669739,297.8395996,297.5316162,298.3402405,297.9065857,2.41E-08,4.97E-09,3.29E-09,4.20E-09,3.83E-09,8.75E-08,1.80E-08,1.19E-08,1.52E-08,1.39E-08,7.58E-08,1.56E-08,1.03E-08,1.32E-08,1.20E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.780365,287.1591492,287.1679688,287.1931458,287.1703796,7.455471516,-8.17E-17,-3.00E-17,-1.06E-15,-3.89E-16,-7.63E-16,-2.80E-16,290.8083191,295.6601257,296.9215698,297.0285339,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,9.18E-08,3.33E-07,2.89E-07,4.16E-08,1.51E-07,1.31E-07,4.04E-08,1.47E-07,1.27E-07,6.46E-12,1.30E-11,2.67E-11,5.10E-11,2.33E-11,4.51E-11,0.027569426,0.011009631,0.083156248,0.029617875,0.085739371,0.031679301,5.64E-11,1.09E-10,0.196465045,0.072306807,-6.98E-19,1131.066012,0.007455472,0.007455472,61323.8399
847,1.88E+07,296.791748,296.3171997,295.9463501,297.3124695,296.3872681,299.0101318,297.6411438,297.3510437,298.5914001,297.7752686,298.8679504,297.8449707,297.5316772,298.3385925,297.906311,2.35E-08,4.84E-09,3.21E-09,4.09E-09,3.72E-09,8.52E-08,1.75E-08,1.16E-08,1.48E-08,1.35E-08,7.38E-08,1.52E-08,1.01E-08,1.29E-08,1.17E-08,317.344635,287.3313904,287.336792,287.3895264,287.3403625,320.035614,287.1647644,287.1748047,287.2085876,287.1772461,320.780365,287.1591492,287.1679688,287.1931458,287.1703796,7.453502178,-7.74E-17,-2.84E-17,-1.00E-15,-3.68E-16,-7.23E-16,-2.65E-16,290.7799988,295.6601257,296.9215698,297.0285339,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.039032,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,8.94E-08,3.24E-07,2.81E-07,4.05E-08,1.47E-07,1.27E-07,3.93E-08,1.43E-07,1.24E-07,6.29E-12,1.26E-11,2.60E-11,4.97E-11,2.27E-11,4.39E-11,0.027569426,0.011009631,0.083156248,0.029617875,0.085739371,0.031679301,5.49E-11,1.06E-10,0.196465045,0.072306807,-6.62E-19,1131.066012,0.007453502,0.007453502,61323.84735
848,1.88E+07,296.7924805,296.3227539,295.9465942,297.3094177,296.3877258,299.0115051,297.6472473,297.3515625,298.5890198,297.7759399,298.8688965,297.8500671,297.5315247,298.3366699,297.9056702,2.29E-08,4.71E-09,3.12E-09,3.98E-09,3.63E-09,8.29E-08,1.71E-08,1.13E-08,1.44E-08,1.31E-08,7.19E-08,1.48E-08,9.81E-09,1.25E-08,1.14E-08,317.3446655,287.3313904,287.336792,287.3895264,287.3403625,320.0356445,287.1647644,287.1748047,287.2085876,287.1772461,320.780365,287.1591492,287.1679688,287.1931458,287.1703796,7.451525211,-7.33E-17,-2.69E-17,-9.51E-16,-3.49E-16,-6.85E-16,-2.51E-16,290.7516785,295.6601257,296.9215698,297.0285645,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.0390625,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,8.70E-08,3.15E-07,2.73E-07,3.94E-08,1.43E-07,1.24E-07,3.83E-08,1.39E-07,1.20E-07,6.12E-12,1.23E-11,2.53E-11,4.84E-11,2.21E-11,4.28E-11,0.027569426,0.011009631,0.083156248,0.029617875,0.085739371,0.031679301,5.35E-11,1.03E-10,0.196465046,0.072306807,-6.27E-19,1131.066012,0.007451525,0.007451525,61323.85481
849,1.88E+07,296.7932434,296.3280334,295.9466248,297.3060608,296.3879089,299.0128784,297.6530762,297.3518677,298.5863342,297.7763062,298.8698425,297.8548584,297.5310364,298.3345032,297.9046936,2.22E-08,4.58E-09,3.04E-09,3.87E-09,3.53E-09,8.07E-08,1.66E-08,1.10E-08,1.40E-08,1.28E-08,6.99E-08,1.44E-08,9.54E-09,1.22E-08,1.11E-08,317.3446655,287.3313904,287.336792,287.3895264,287.3403625,320.0357056,287.1647644,287.1747742,287.2085876,287.1772461,320.780426,287.1591492,287.1679382,287.1931152,287.1703491,7.440224171,-6.94E-17,-2.54E-17,-9.01E-16,-3.30E-16,-6.49E-16,-2.38E-16,290.7233276,295.6601563,296.9216919,297.028656,295.5983276,296.8201904,296.9228821,286.0802002,286.0140381,286.0390625,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,8.47E-08,3.07E-07,2.66E-07,3.84E-08,1.39E-07,1.21E-07,3.73E-08,1.35E-07,1.17E-07,5.95E-12,1.20E-11,2.46E-11,4.71E-11,2.15E-11,4.16E-11,0.027569426,0.011009631,0.083156248,0.029617875,0.085739371,0.031679302,5.20E-11,1.01E-10,0.196465046,0.072306808,-5.94E-19,1131.066012,0.007440224,0.007440224,61323.86225
850,1.88E+07,296.7939758,296.3330688,295.9464417,297.3025208,296.3878479,299.0142212,297.6586304,297.3519897,298.5834045,297.7764587,298.8707886,297.859375,297.5303345,298.3320618,297.9033508,2.17E-08,4.46E-09,2.96E-09,3.77E-09,3.43E-09,7.85E-08,1.62E-08,1.07E-08,1.37E-08,1.24E-08,6.81E-08,1.40E-08,9.29E-09,1.19E-08,1.08E-08,317.344696,287.3313904,287.336792,287.3895264,287.3403625,320.0357971,287.1647339,287.1747742,287.2085571,287.1772156,320.7805176,287.1591187,287.1679382,287.1931152,287.1703491,7.432660103,-6.58E-17,-2.41E-17,-8.53E-16,-3.13E-16,-6.15E-16,-2.25E-16,290.6950073,295.6601563,296.9217834,297.0287476,295.5983276,296.8201904,296.9228821,286.0802307,286.0140686,286.0390625,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,8.24E-08,2.99E-07,2.59E-07,3.74E-08,1.35E-07,1.17E-07,3.63E-08,1.32E-07,1.14E-07,5.80E-12,1.16E-11,2.39E-11,4.58E-11,2.09E-11,4.05E-11,0.027569426,0.011009631,0.083156248,0.029617875,0.085739371,0.031679302,5.06E-11,9.80E-11,0.196465046,0.072306808,-5.63E-19,1131.066012,0.00743266,0.00743266,61323.86968
851,1.88E+07,296.7947388,296.3377991,295.9459229,297.2986755,296.3873596,299.0155945,297.6638794,297.3518372,298.5802002,297.7762451,298.8717346,297.8636169,297.5293274,298.3293762,297.9016724,2.11E-08,4.34E-09,2.88E-09,3.67E-09,3.34E-09,7.64E-08,1.57E-08,1.04E-08,1.33E-08,1.21E-08,6.63E-08,1.37E-08,9.04E-09,1.15E-08,1.05E-08,317.3447266,287.3313904,287.336792,287.3895264,287.340332,320.0358887,287.1647339,287.1747437,287.2085571,287.1772156,320.7805786,287.1591187,287.1679077,287.1931152,287.1703491,7.430136204,-6.23E-17,-2.29E-17,-8.09E-16,-2.97E-16,-5.82E-16,-2.14E-16,290.6666565,295.6601868,296.921875,297.0288086,295.5983276,296.8201904,296.9228821,286.0802307,286.0140686,286.039093,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,8.02E-08,2.91E-07,2.52E-07,3.64E-08,1.32E-07,1.14E-07,3.53E-08,1.28E-07,1.11E-07,5.64E-12,1.13E-11,2.33E-11,4.46E-11,2.03E-11,3.94E-11,0.027569426,0.011009631,0.083156248,0.029617875,0.085739371,0.031679302,4.93E-11,9.54E-11,0.196465046,0.072306808,-5.33E-19,1131.066012,0.007430136,0.007430136,61323.87711
852,1.88E+07,296.7954712,296.3422852,295.9452209,297.2946472,296.3855286,299.0169373,297.6688538,297.3514404,298.5768127,297.7745972,298.8726807,297.8675842,297.5281372,298.3264465,297.8993225,2.05E-08,4.23E-09,2.80E-09,3.57E-09,3.25E-09,7.44E-08,1.53E-08,1.02E-08,1.30E-08,1.18E-08,6.45E-08,1.33E-08,8.80E-09,1.12E-08,1.02E-08,317.3447266,287.3313904,287.336792,287.3895264,287.340332,320.0359497,287.1647034,287.1747437,287.2085266,287.1771851,320.7806396,287.1591187,287.1679077,287.1930847,287.1703186,7.429581165,-5.90E-17,-2.16E-17,-7.66E-16,-2.81E-16,-5.52E-16,-2.02E-16,290.6383362,295.6602173,296.9219666,297.0289001,295.5983276,296.8201904,296.9228821,286.0802307,286.0140991,286.039093,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,7.81E-08,2.83E-07,2.45E-07,3.54E-08,1.28E-07,1.11E-07,3.44E-08,1.25E-07,1.08E-07,5.49E-12,1.10E-11,2.27E-11,4.34E-11,1.98E-11,3.84E-11,0.027569426,0.011009631,0.083156248,0.029617875,0.085739371,0.031679302,4.80E-11,9.28E-11,0.196465046,0.072306808,-5.05E-19,1131.066012,0.007429581,0.007429581,61323.88454
853,1.88E+07,296.7962036,296.3464661,295.9442139,297.2903442,296.3837585,299.0183105,297.673584,297.350769,298.5731506,297.7730103,298.8736267,297.8712769,297.5266418,298.3233032,297.8968201,2.00E-08,4.12E-09,2.73E-09,3.48E-09,3.17E-09,7.24E-08,1.49E-08,9.88E-09,1.26E-08,1.15E-08,6.28E-08,1.29E-08,8.57E-09,1.09E-08,9.95E-09,317.3447571,287.3313904,287.336792,287.3894959,287.340332,320.0360107,287.1647034,287.1747131,287.2085266,287.1771851,320.7807007,287.1590881,287.1679077,287.1930847,287.1703186,7.429795265,-5.59E-17,-2.05E-17,-7.26E-16,-2.66E-16,-5.23E-16,-1.92E-16,290.6099854,295.6602478,296.9220581,297.0289917,295.5983276,296.8201904,296.9228821,286.0802307,286.0140991,286.039093,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,7.60E-08,2.76E-07,2.39E-07,3.44E-08,1.25E-07,1.08E-07,3.35E-08,1.21E-07,1.05E-07,5.35E-12,1.07E-11,2.21E-11,4.22E-11,1.93E-11,3.74E-11,0.027569426,0.011009631,0.083156248,0.029617875,0.085739371,0.031679302,4.67E-11,9.03E-11,0.196465046,0.072306808,-4.78E-19,1131.066012,0.007429795,0.007429795,61323.89197
854,1.88E+07,296.796936,296.3504028,295.9429932,297.2859192,296.3815918,299.0196533,297.678009,297.3499146,298.5693054,297.7710571,298.8745422,297.8746643,297.5249634,298.3199463,297.894043,1.94E-08,4.01E-09,2.65E-09,3.39E-09,3.08E-09,7.05E-08,1.45E-08,9.62E-09,1.23E-08,1.12E-08,6.11E-08,1.26E-08,8.34E-09,1.06E-08,9.69E-09,317.3447876,287.3313904,287.336792,287.3894959,287.340332,320.0361023,287.1647034,287.1747131,287.2084961,287.1771545,320.7807922,287.1590881,287.1678772,287.1930542,287.1702881,7.430312634,-5.30E-17,-1.94E-17,-6.87E-16,-2.52E-16,-4.95E-16,-1.82E-16,290.581665,295.6602783,296.9221497,297.0290527,295.5983276,296.8201904,296.9228821,286.0802307,286.0140991,286.039093,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,7.40E-08,2.68E-07,2.32E-07,3.35E-08,1.22E-07,1.05E-07,3.26E-08,1.18E-07,1.02E-07,5.20E-12,1.04E-11,2.15E-11,4.11E-11,1.88E-11,3.64E-11,0.027569426,0.011009631,0.083156249,0.029617875,0.085739371,0.031679302,4.54E-11,8.79E-11,0.196465046,0.072306808,-4.53E-19,1131.066012,0.007430313,0.007430313,61323.8994
855,1.88E+07,296.7976685,296.3540649,295.9415283,297.2811584,296.3791504,299.0209961,297.6821594,297.3487549,298.5651855,297.7687988,298.8754883,297.8777771,297.5230408,298.3163452,297.8909302,1.89E-08,3.90E-09,2.58E-09,3.30E-09,3.00E-09,6.86E-08,1.41E-08,9.36E-09,1.19E-08,1.09E-08,5.95E-08,1.23E-08,8.12E-09,1.04E-08,9.43E-09,317.3447876,287.3313904,287.336792,287.3894959,287.340332,320.0361633,287.1646729,287.1747131,287.2084961,287.1771545,320.7808533,287.1590576,287.1678772,287.1930542,287.1702881,7.430924892,-5.02E-17,-1.84E-17,-6.51E-16,-2.39E-16,-4.69E-16,-1.72E-16,290.5533447,295.6602783,296.9222412,297.0291443,295.5983276,296.8201904,296.9228821,286.0802307,286.0141296,286.0391235,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,7.20E-08,2.61E-07,2.26E-07,3.26E-08,1.18E-07,1.03E-07,3.17E-08,1.15E-07,9.96E-08,5.07E-12,1.02E-11,2.09E-11,4.00E-11,1.83E-11,3.54E-11,0.027569426,0.011009631,0.083156249,0.029617876,0.085739371,0.031679302,4.42E-11,8.56E-11,0.196465046,0.072306808,-4.29E-19,1131.066012,0.007430925,0.007430925,61323.90683
856,1.88E+07,296.7984009,296.3574524,295.9407959,297.2762756,296.3764343,299.0223084,297.6860352,297.3484192,298.5609131,297.7662964,298.8764038,297.8806152,297.5212097,298.312561,297.8875732,1.84E-08,3.79E-09,2.51E-09,3.21E-09,2.92E-09,6.68E-08,1.38E-08,9.11E-09,1.16E-08,1.06E-08,5.79E-08,1.19E-08,7.90E-09,1.01E-08,9.18E-09,317.3448181,287.3313904,287.3367615,287.3894959,287.340332,320.0362244,287.1646729,287.1746826,287.2084656,287.1771545,320.7809143,287.1590576,287.1678772,287.1930237,287.1702881,7.431594849,-4.76E-17,-1.74E-17,-6.17E-16,-2.26E-16,-4.44E-16,-1.63E-16,290.5249939,295.6603088,296.9223328,297.0292053,295.5983276,296.8201904,296.9228821,286.0802307,286.0141296,286.0391235,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,7.01E-08,2.54E-07,2.20E-07,3.17E-08,1.15E-07,9.98E-08,3.08E-08,1.12E-07,9.70E-08,4.93E-12,9.90E-12,2.04E-11,3.90E-11,1.78E-11,3.44E-11,0.027569426,0.011009631,0.083156249,0.029617876,0.085739371,0.031679302,4.31E-11,8.33E-11,0.196465046,0.072306808,-4.07E-19,1131.066012,0.007431595,0.007431595,61323.91426
857,1.88E+07,296.7991028,296.3605652,295.9395447,297.2711182,296.3734436,299.0236511,297.6896057,297.3475037,298.5563965,297.7634888,298.8773193,297.8831787,297.519043,298.3085327,297.8839111,1.79E-08,3.69E-09,2.45E-09,3.12E-09,2.84E-09,6.50E-08,1.34E-08,8.87E-09,1.13E-08,1.03E-08,5.63E-08,1.16E-08,7.69E-09,9.81E-09,8.93E-09,317.3448181,287.3313599,287.3367615,287.3894959,287.340332,320.0363159,287.1646423,287.1746826,287.2084656,287.177124,320.7809753,287.1590576,287.1678467,287.1930237,287.1702576,7.432268143,-4.51E-17,-1.65E-17,-5.84E-16,-2.14E-16,-4.21E-16,-1.54E-16,290.4966736,295.6603394,296.9224243,297.0292664,295.5983276,296.8201904,296.9228821,286.0802307,286.0141296,286.0391235,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,6.82E-08,2.47E-07,2.14E-07,3.09E-08,1.12E-07,9.71E-08,3.00E-08,1.09E-07,9.44E-08,4.80E-12,9.64E-12,1.98E-11,3.79E-11,1.73E-11,3.35E-11,0.027569426,0.011009631,0.083156249,0.029617876,0.085739371,0.031679302,4.19E-11,8.11E-11,0.196465046,0.072306808,-3.85E-19,1131.066012,0.007432268,0.007432268,61323.92169
858,1.88E+07,296.7998047,296.3634033,295.9381104,297.2658386,296.3702087,299.0249634,297.6929016,297.3464661,298.5517273,297.760437,298.8782349,297.885437,297.5166931,298.3043213,297.8800354,1.74E-08,3.59E-09,2.38E-09,3.04E-09,2.77E-09,6.32E-08,1.30E-08,8.63E-09,1.10E-08,1.00E-08,5.48E-08,1.13E-08,7.48E-09,9.55E-09,8.69E-09,317.3448486,287.3313599,287.3367615,287.3894959,287.340332,320.036377,287.1646423,287.1746521,287.2084656,287.177124,320.7810059,287.1590271,287.1678467,287.1930237,287.1702576,7.432930946,-4.27E-17,-1.57E-17,-5.54E-16,-2.03E-16,-3.99E-16,-1.46E-16,290.4683228,295.6603394,296.9224854,297.0293579,295.5983276,296.8201904,296.9228821,286.0802307,286.0141296,286.0391541,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,6.64E-08,2.41E-07,2.09E-07,3.01E-08,1.09E-07,9.45E-08,2.92E-08,1.06E-07,9.19E-08,4.67E-12,9.38E-12,1.93E-11,3.69E-11,1.68E-11,3.26E-11,0.027569426,0.011009631,0.083156249,0.029617876,0.085739371,0.031679302,4.08E-11,7.89E-11,0.196465046,0.072306808,-3.65E-19,1131.066012,0.007432931,0.007432931,61323.92913
859,1.88E+07,296.8005066,296.3659363,295.9364624,297.2602844,296.3666992,299.0263062,297.6959534,297.3451843,298.546814,297.7571106,298.8791504,297.8874207,297.5141296,298.2999268,297.875885,1.70E-08,3.50E-09,2.32E-09,2.96E-09,2.69E-09,6.16E-08,1.27E-08,8.40E-09,1.07E-08,9.76E-09,5.34E-08,1.10E-08,7.28E-09,9.29E-09,8.46E-09,317.3448486,287.3313599,287.3367615,287.3894959,287.340332,320.036438,287.1646118,287.1746521,287.2084351,287.1770935,320.7810669,287.1590271,287.1678467,287.1929932,287.1702576,7.433578491,-4.04E-17,-1.48E-17,-5.25E-16,-1.92E-16,-3.78E-16,-1.39E-16,290.4400024,295.6603699,296.9225769,297.0294189,295.5983276,296.8201904,296.9228821,286.0802307,286.0141602,286.0391541,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,6.46E-08,2.34E-07,2.03E-07,2.93E-08,1.06E-07,9.20E-08,2.84E-08,1.03E-07,8.94E-08,4.55E-12,9.13E-12,1.88E-11,3.59E-11,1.64E-11,3.18E-11,0.027569426,0.011009631,0.083156249,0.029617876,0.085739371,0.031679302,3.97E-11,7.68E-11,0.196465046,0.072306808,-3.46E-19,1131.066012,0.007433578,0.007433578,61323.93656
860,1.88E+07,296.801178,296.3670959,295.9347534,297.2547913,296.3621216,299.0276184,297.6974792,297.343811,298.5419312,297.7526855,298.8800354,297.8878784,297.5115662,298.2955627,297.8705444,1.65E-08,3.40E-09,2.26E-09,2.88E-09,2.62E-09,5.99E-08,1.23E-08,8.18E-09,1.04E-08,9.50E-09,5.19E-08,1.07E-08,7.09E-09,9.04E-09,8.24E-09,317.3448792,287.3313599,287.3367615,287.3894959,287.340332,320.036499,287.1646118,287.1746521,287.2084351,287.1770935,320.7811279,287.1590271,287.1678162,287.1929932,287.1702271,7.434195042,-3.83E-17,-1.41E-17,-4.97E-16,-1.82E-16,-3.58E-16,-1.31E-16,290.4116516,295.6604004,296.9226685,297.02948,295.5983276,296.8201904,296.9228821,286.0802612,286.0141602,286.0391541,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,6.29E-08,2.28E-07,1.98E-07,2.85E-08,1.03E-07,8.96E-08,2.77E-08,1.00E-07,8.70E-08,4.42E-12,8.88E-12,1.83E-11,3.50E-11,1.60E-11,3.09E-11,0.027569426,0.011009631,0.083156249,0.029617876,0.085739371,0.031679302,3.86E-11,7.48E-11,0.196465046,0.072306808,-3.28E-19,1131.066012,0.007434195,0.007434195,61323.94399
861,1.88E+07,296.8018494,296.3679199,295.9328003,297.249054,296.3573914,299.0289307,297.6986694,297.3422241,298.5368347,297.7480774,298.8809204,297.8880005,297.5087585,298.2909546,297.8650818,1.61E-08,3.31E-09,2.20E-09,2.80E-09,2.55E-09,5.83E-08,1.20E-08,7.96E-09,1.02E-08,9.25E-09,5.06E-08,1.04E-08,6.90E-09,8.80E-09,8.02E-09,317.3448792,287.3313599,287.3367615,287.3894959,287.340332,320.0365601,287.1646118,287.1746216,287.2084045,287.1770935,320.781189,287.1589966,287.1678162,287.1929932,287.1702271,7.434833527,-3.63E-17,-1.33E-17,-4.71E-16,-1.73E-16,-3.39E-16,-1.24E-16,290.3833313,295.6604004,296.9227295,297.029541,295.5983276,296.8201904,296.9228821,286.0802612,286.0141602,286.0391541,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,6.12E-08,2.22E-07,1.92E-07,2.77E-08,1.01E-07,8.72E-08,2.70E-08,9.77E-08,8.47E-08,4.31E-12,8.65E-12,1.78E-11,3.40E-11,1.55E-11,3.01E-11,0.027569426,0.011009631,0.083156249,0.029617876,0.085739371,0.031679302,3.76E-11,7.28E-11,0.196465046,0.072306809,-3.10E-19,1131.066012,0.007434834,0.007434834,61323.95143
862,1.88E+07,296.8025208,296.3684082,295.9306641,297.2431641,296.352417,299.0302124,297.6995544,297.3404541,298.5316162,297.7432251,298.8818054,297.8876953,297.5057983,298.2861938,297.859375,1.57E-08,3.23E-09,2.14E-09,2.73E-09,2.48E-09,5.68E-08,1.17E-08,7.75E-09,9.88E-09,9.00E-09,4.92E-08,1.01E-08,6.72E-09,8.57E-09,7.80E-09,317.3449097,287.3313599,287.3367615,287.3894959,287.3403015,320.0366211,287.1645813,287.1746216,287.2084045,287.177063,320.78125,287.1589966,287.1678162,287.1929626,287.1702271,7.435446262,-3.44E-17,-1.26E-17,-4.46E-16,-1.64E-16,-3.21E-16,-1.18E-16,290.355011,295.6604309,296.9227905,297.0296021,295.5983276,296.8201904,296.9228821,286.0802612,286.0141907,286.0391541,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,5.96E-08,2.16E-07,1.87E-07,2.70E-08,9.79E-08,8.48E-08,2.62E-08,9.51E-08,8.24E-08,4.19E-12,8.42E-12,1.73E-11,3.31E-11,1.51E-11,2.93E-11,0.027569426,0.011009631,0.083156249,0.029617876,0.085739371,0.031679302,3.66E-11,7.08E-11,0.196465046,0.072306809,-2.94E-19,1131.066012,0.007435446,0.007435446,61323.95886
863,1.88E+07,296.8031616,296.3686218,295.9282837,297.2370605,296.347168,299.0315247,297.7001038,297.3384399,298.5261536,297.7381287,298.8826904,297.8869324,297.5026245,298.28125,297.8534546,1.52E-08,3.14E-09,2.08E-09,2.65E-09,2.42E-09,5.53E-08,1.14E-08,7.54E-09,9.62E-09,8.76E-09,4.79E-08,9.87E-09,6.54E-09,8.34E-09,7.59E-09,317.3449097,287.3313599,287.3367615,287.3894653,287.3403015,320.0366821,287.1645813,287.1746216,287.2084045,287.177063,320.7812805,287.1589966,287.1677856,287.1929626,287.1701965,7.436045647,-3.26E-17,-1.19E-17,-4.23E-16,-1.55E-16,-3.04E-16,-1.12E-16,290.3266602,295.6604309,296.9228821,297.0296631,295.5983276,296.8201904,296.9228821,286.0802612,286.0141907,286.0391846,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,5.80E-08,2.10E-07,1.82E-07,2.63E-08,9.53E-08,8.26E-08,2.55E-08,9.26E-08,8.02E-08,4.08E-12,8.19E-12,1.68E-11,3.22E-11,1.47E-11,2.85E-11,0.027569426,0.011009631,0.083156249,0.029617876,0.085739371,0.031679302,3.56E-11,6.89E-11,0.196465046,0.072306809,-2.79E-19,1131.066012,0.007436046,0.007436046,61323.9663
864,1.88E+07,296.8038025,296.3684692,295.9257202,297.230835,296.3417358,299.0328064,297.7003784,297.3362732,298.5205688,297.7328491,298.8835754,297.8857422,297.4992676,298.276123,297.8473206,1.48E-08,3.06E-09,2.02E-09,2.58E-09,2.35E-09,5.38E-08,1.11E-08,7.34E-09,9.36E-09,8.53E-09,4.66E-08,9.61E-09,6.36E-09,8.12E-09,7.39E-09,317.3449402,287.3313599,287.3367615,287.3894653,287.3403015,320.0367126,287.1645813,287.1745911,287.208374,287.177063,320.7813416,287.1589966,287.1677856,287.1929626,287.1701965,7.436621189,-3.09E-17,-1.13E-17,-4.00E-16,-1.47E-16,-2.88E-16,-1.06E-16,290.2983398,295.6604614,296.9229431,297.0297241,295.5983276,296.8201904,296.9228821,286.0802612,286.0141907,286.0391846,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,5.65E-08,2.05E-07,1.77E-07,2.56E-08,9.27E-08,8.04E-08,2.49E-08,9.01E-08,7.81E-08,3.97E-12,7.97E-12,1.64E-11,3.14E-11,1.43E-11,2.78E-11,0.027569426,0.011009631,0.083156249,0.029617876,0.085739371,0.031679302,3.47E-11,6.71E-11,0.196465046,0.072306809,-2.64E-19,1131.066012,0.007436621,0.007436621,61323.97374
865,1.88E+07,296.8044434,296.3678589,295.9229126,297.2243958,296.3360901,299.0340881,297.7003174,297.3338318,298.5147705,297.727356,298.8844299,297.8841553,297.4957275,298.2708435,297.8410034,1.44E-08,2.98E-09,1.97E-09,2.52E-09,2.29E-09,5.23E-08,1.08E-08,7.14E-09,9.11E-09,8.30E-09,4.54E-08,9.35E-09,6.19E-09,7.90E-09,7.19E-09,317.3449402,287.3313599,287.3367615,287.3894653,287.3403015,320.0367737,287.1645508,287.1745911,287.208374,287.1770325,320.7813721,287.1589661,287.1677856,287.1929321,287.1701965,7.437207222,-2.92E-17,-1.07E-17,-3.79E-16,-1.39E-16,-2.73E-16,-1.00E-16,290.269989,295.6604919,296.9230042,297.0297852,295.5983276,296.8201904,296.9228821,286.0802612,286.0141907,286.0391846,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,5.49E-08,1.99E-07,1.73E-07,2.49E-08,9.02E-08,7.82E-08,2.42E-08,8.77E-08,7.60E-08,3.87E-12,7.76E-12,1.60E-11,3.05E-11,1.39E-11,2.70E-11,0.027569426,0.011009631,0.083156249,0.029617876,0.085739371,0.031679302,3.38E-11,6.53E-11,0.196465046,0.072306809,-2.50E-19,1131.066012,0.007437207,0.007437207,61323.98117
866,1.88E+07,296.8050232,296.3668823,295.9199524,297.2178345,296.3302612,299.0353699,297.6997986,297.3312378,298.5088501,297.7217102,298.8853149,297.8821411,297.4920349,298.2653809,297.8345032,1.40E-08,2.89E-09,1.92E-09,2.45E-09,2.23E-09,5.09E-08,1.05E-08,6.95E-09,8.87E-09,8.08E-09,4.42E-08,9.10E-09,6.03E-09,7.69E-09,7.00E-09,317.3449707,287.3313599,287.3367615,287.3894653,287.3403015,320.0368347,287.1645508,287.1745911,287.208374,287.1770325,320.7814331,287.1589661,287.1677856,287.1929321,287.170166,7.437770844,-2.77E-17,-1.01E-17,-3.59E-16,-1.32E-16,-2.59E-16,-9.49E-17,290.2416687,295.6604919,296.9230652,297.0298462,295.5983276,296.8201904,296.9228821,286.0802612,286.0142212,286.0391846,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,5.35E-08,1.94E-07,1.68E-07,2.42E-08,8.78E-08,7.61E-08,2.35E-08,8.53E-08,7.40E-08,3.76E-12,7.55E-12,1.55E-11,2.97E-11,1.36E-11,2.63E-11,0.027569426,0.011009631,0.083156249,0.029617876,0.085739371,0.031679302,3.29E-11,6.36E-11,0.196465046,0.072306809,-2.37E-19,1131.066012,0.007437771,0.007437771,61323.98861
867,1.88E+07,296.8056335,296.365509,295.9167786,297.2110291,296.3241882,299.0366211,297.6989136,297.3284302,298.5027161,297.7158203,298.8861694,297.8797607,297.4881592,298.2597656,297.8277893,1.37E-08,2.82E-09,1.87E-09,2.38E-09,2.17E-09,4.96E-08,1.02E-08,6.77E-09,8.63E-09,7.86E-09,4.30E-08,8.86E-09,5.87E-09,7.49E-09,6.82E-09,317.3449707,287.3313599,287.3367615,287.3894653,287.3403015,320.0368958,287.1645508,287.1745605,287.2083435,287.1770325,320.7814636,287.1589661,287.1677551,287.1929321,287.170166,7.438325405,-2.62E-17,-9.62E-18,-3.40E-16,-1.25E-16,-2.45E-16,-8.99E-17,290.2133484,295.6605225,296.9231262,297.0299072,295.5983276,296.8201904,296.9228821,286.0802612,286.0142212,286.0392151,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,5.21E-08,1.89E-07,1.64E-07,2.36E-08,8.55E-08,7.41E-08,2.29E-08,8.31E-08,7.20E-08,3.66E-12,7.35E-12,1.51E-11,2.89E-11,1.32E-11,2.56E-11,0.027569426,0.011009631,0.083156249,0.029617876,0.085739371,0.031679302,3.20E-11,6.19E-11,0.196465046,0.072306809,-2.24E-19,1131.066012,0.007438325,0.007438325,61323.99605
868,1.88E+07,296.8062134,296.3637695,295.9134216,297.2041321,296.3179932,299.0379028,297.6976013,297.3254395,298.4964905,297.7098084,298.8869934,297.8769531,297.4840698,298.2539673,297.8209534,1.33E-08,2.74E-09,1.82E-09,2.32E-09,2.11E-09,4.83E-08,9.94E-09,6.59E-09,8.40E-09,7.65E-09,4.18E-08,8.62E-09,5.71E-09,7.29E-09,6.63E-09,317.3450012,287.3313599,287.3367615,287.3894653,287.3403015,320.0369263,287.1645203,287.1745605,287.2083435,287.177002,320.7815247,287.1589355,287.1677551,287.1929321,287.170166,7.438871384,-2.49E-17,-9.11E-18,-3.22E-16,-1.18E-16,-2.32E-16,-8.52E-17,290.1849976,295.6605225,296.9231873,297.0299377,295.5983276,296.8201904,296.9228821,286.0802612,286.0142212,286.0392151,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,5.07E-08,1.84E-07,1.59E-07,2.29E-08,8.32E-08,7.21E-08,2.23E-08,8.08E-08,7.01E-08,3.56E-12,7.15E-12,1.47E-11,2.82E-11,1.29E-11,2.49E-11,0.027569426,0.011009631,0.083156249,0.029617876,0.085739371,0.031679302,3.11E-11,6.02E-11,0.196465046,0.072306809,-2.13E-19,1131.066012,0.007438871,0.007438871,61324.00349
869,1.88E+07,296.8067627,296.36026,295.9098206,297.1970215,296.311554,299.0391541,297.6944885,297.3222351,298.4900208,297.7035828,298.8878479,297.8733826,297.4798584,298.2480469,297.8139038,1.30E-08,2.67E-09,1.77E-09,2.26E-09,2.05E-09,4.70E-08,9.68E-09,6.41E-09,8.18E-09,7.45E-09,4.07E-08,8.39E-09,5.56E-09,7.09E-09,6.46E-09,317.3450012,287.3313599,287.336731,287.3894653,287.3403015,320.0369873,287.1645203,287.1745605,287.2083435,287.177002,320.7815552,287.1589355,287.1677551,287.1929016,287.170166,7.439407349,-2.35E-17,-8.63E-18,-3.05E-16,-1.12E-16,-2.20E-16,-8.07E-17,290.1566772,295.660553,296.9232483,297.0299988,295.5983276,296.8201904,296.9228821,286.0802612,286.0142212,286.0392151,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,4.93E-08,1.79E-07,1.55E-07,2.23E-08,8.10E-08,7.02E-08,2.17E-08,7.87E-08,6.82E-08,3.47E-12,6.96E-12,1.43E-11,2.74E-11,1.25E-11,2.42E-11,0.027569426,0.011009631,0.083156249,0.029617876,0.085739371,0.031679302,3.03E-11,5.86E-11,0.196465046,0.072306809,-2.01E-19,1131.066012,0.007439407,0.007439407,61324.01093
870,1.88E+07,296.807312,296.356842,295.9060669,297.1897583,296.3049927,299.0404053,297.6914978,297.3188782,298.48349,297.6972351,298.8886719,297.8695984,297.4754639,298.2419434,297.8067322,1.26E-08,2.60E-09,1.72E-09,2.20E-09,2.00E-09,4.57E-08,9.42E-09,6.24E-09,7.96E-09,7.25E-09,3.96E-08,8.17E-09,5.41E-09,6.90E-09,6.28E-09,317.3450012,287.3313293,287.336731,287.3894653,287.3403015,320.0370178,287.1645203,287.1745605,287.208313,287.177002,320.7816162,287.1589355,287.1677551,287.1929016,287.1701355,7.43993187,-2.23E-17,-8.18E-18,-2.89E-16,-1.06E-16,-2.08E-16,-7.65E-17,290.1283264,295.660553,296.9233093,297.0300598,295.5983276,296.8201904,296.9228821,286.0802612,286.0142517,286.0392151,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,4.80E-08,1.74E-07,1.51E-07,2.18E-08,7.88E-08,6.83E-08,2.11E-08,7.66E-08,6.64E-08,3.38E-12,6.78E-12,1.39E-11,2.67E-11,1.22E-11,2.36E-11,0.027569426,0.011009631,0.083156249,0.029617876,0.085739371,0.031679302,2.95E-11,5.70E-11,0.196465046,0.072306809,-1.91E-19,1131.066012,0.007439932,0.007439932,61324.01837
