,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
871,1.88E+07,296.8078308,296.3529053,295.9021606,297.182373,296.2981873,299.0416565,297.6880188,297.3153381,298.4767456,297.6906738,298.8894959,297.8654175,297.4709167,298.2356873,297.799408,1.23E-08,2.53E-09,1.68E-09,2.14E-09,1.95E-09,4.45E-08,9.17E-09,6.07E-09,7.75E-09,7.06E-09,3.86E-08,7.95E-09,5.27E-09,6.72E-09,6.12E-09,317.3450317,287.3313293,287.336731,287.3894653,287.3403015,320.0370789,287.1645203,287.17453,287.208313,287.1769714,320.7816467,287.1589355,287.1677246,287.1929016,287.1701355,7.440443039,-2.11E-17,-7.75E-18,-2.74E-16,-1.01E-16,-1.97E-16,-7.24E-17,290.1000061,295.6605835,296.9233704,297.0300903,295.5983276,296.8201904,296.9228821,286.0802612,286.0142517,286.0392151,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,4.67E-08,1.69E-07,1.47E-07,2.12E-08,7.67E-08,6.65E-08,2.06E-08,7.46E-08,6.46E-08,3.29E-12,6.60E-12,1.36E-11,2.60E-11,1.18E-11,2.30E-11,0.027569426,0.011009631,0.083156249,0.029617876,0.085739371,0.031679302,2.87E-11,5.55E-11,0.196465046,0.072306809,-1.81E-19,1131.066012,0.007440443,0.007440443,61324.02581
872,1.88E+07,296.8083496,296.3490295,295.8981628,297.1762695,296.2914124,299.0428772,297.6846008,297.3117371,298.4713745,297.6841431,298.8903198,297.8612366,297.4663391,298.2298279,297.7920837,1.19E-08,2.46E-09,1.63E-09,2.08E-09,1.89E-09,4.33E-08,8.92E-09,5.91E-09,7.54E-09,6.87E-09,3.76E-08,7.74E-09,5.13E-09,6.54E-09,5.95E-09,317.3450317,287.3313293,287.336731,287.3894653,287.3403015,320.0371094,287.1644897,287.17453,287.208313,287.1769714,320.7816772,287.158905,287.1677246,287.1929016,287.1701355,7.440943718,-2.00E-17,-7.35E-18,-2.60E-16,-9.52E-17,-1.87E-16,-6.86E-17,290.0716553,295.6605835,296.9234314,297.0301514,295.5983276,296.8201904,296.9228821,286.0802612,286.0142517,286.0392456,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,4.55E-08,1.65E-07,1.43E-07,2.06E-08,7.47E-08,6.47E-08,2.00E-08,7.25E-08,6.29E-08,3.20E-12,6.42E-12,1.32E-11,2.53E-11,1.15E-11,2.24E-11,0.027569426,0.011009631,0.083156249,0.029617876,0.085739371,0.031679302,2.79E-11,5.40E-11,0.196465046,0.072306809,-1.71E-19,1131.066012,0.007440944,0.007440944,61324.03325
873,1.88E+07,296.8088379,296.3450623,295.8940735,297.1697083,296.2846069,299.0440979,297.6810913,297.3081055,298.4655151,297.6776123,298.8911438,297.8569946,297.461731,298.2237854,297.7847595,1.16E-08,2.40E-09,1.59E-09,2.03E-09,1.84E-09,4.22E-08,8.68E-09,5.75E-09,7.34E-09,6.68E-09,3.65E-08,7.53E-09,4.99E-09,6.36E-09,5.79E-09,317.3450623,287.3313293,287.336731,287.3894653,287.3403015,320.0371704,287.1644897,287.17453,287.2082825,287.1769714,320.7817383,287.158905,287.1677246,287.1928711,287.1701355,7.44143486,-1.90E-17,-6.96E-18,-2.46E-16,-9.02E-17,-1.77E-16,-6.50E-17,290.043335,295.660614,296.9234924,297.0302124,295.5983276,296.8201904,296.9228821,286.0802612,286.0142517,286.0392456,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,4.43E-08,1.60E-07,1.39E-07,2.00E-08,7.27E-08,6.30E-08,1.95E-08,7.06E-08,6.12E-08,3.11E-12,6.25E-12,1.28E-11,2.46E-11,1.12E-11,2.18E-11,0.027569426,0.011009631,0.083156249,0.029617876,0.085739371,0.031679302,2.72E-11,5.26E-11,0.196465047,0.072306809,-1.62E-19,1131.066012,0.007441435,0.007441435,61324.04069
874,1.88E+07,296.8092957,296.3410645,295.8899536,297.1632385,296.277771,299.0453186,297.6775513,297.3043823,298.4597778,297.6710815,298.8919373,297.8527222,297.4570923,298.2177734,297.7774353,1.13E-08,2.33E-09,1.54E-09,1.97E-09,1.79E-09,4.10E-08,8.45E-09,5.60E-09,7.15E-09,6.51E-09,3.56E-08,7.33E-09,4.86E-09,6.19E-09,5.64E-09,317.3450623,287.3313293,287.336731,287.3894653,287.3403015,320.0372009,287.1644897,287.17453,287.2082825,287.1769714,320.7817688,287.158905,287.1677246,287.1928711,287.170105,7.441912174,-1.80E-17,-6.58E-18,-2.33E-16,-8.55E-17,-1.68E-16,-6.16E-17,290.0150146,295.660614,296.9235229,297.0302429,295.5983276,296.8201904,296.9228821,286.0802612,286.0142517,286.0392456,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,4.31E-08,1.56E-07,1.35E-07,1.95E-08,7.07E-08,6.13E-08,1.90E-08,6.87E-08,5.96E-08,3.03E-12,6.08E-12,1.25E-11,2.39E-11,1.09E-11,2.12E-11,0.027569426,0.011009631,0.083156249,0.029617876,0.085739371,0.031679302,2.65E-11,5.12E-11,0.196465047,0.072306809,-1.54E-19,1131.066012,0.007441912,0.007441912,61324.04813
875,1.88E+07,296.8097534,296.3369751,295.8857422,297.1566772,296.2709045,299.0465393,297.6740112,297.3006287,298.4539185,297.6645508,298.8927307,297.8484192,297.4524231,298.211731,297.7701416,1.10E-08,2.27E-09,1.50E-09,1.92E-09,1.75E-09,3.99E-08,8.23E-09,5.45E-09,6.96E-09,6.33E-09,3.46E-08,7.13E-09,4.72E-09,6.03E-09,5.49E-09,317.3450623,287.3313293,287.336731,287.3894653,287.3403015,320.0372314,287.1644897,287.1744995,287.2082825,287.1769409,320.7817993,287.158905,287.1676941,287.1928711,287.170105,7.442391872,-1.70E-17,-6.25E-18,-2.21E-16,-8.10E-17,-1.59E-16,-5.83E-17,289.9866638,295.660614,296.923584,297.0302734,295.5983276,296.8201904,296.9228821,286.0802612,286.0142822,286.0392456,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,4.19E-08,1.52E-07,1.32E-07,1.90E-08,6.89E-08,5.97E-08,1.85E-08,6.69E-08,5.80E-08,2.95E-12,5.92E-12,1.22E-11,2.33E-11,1.06E-11,2.06E-11,0.027569426,0.011009631,0.083156249,0.029617876,0.085739371,0.031679302,2.58E-11,4.98E-11,0.196465047,0.072306809,-1.46E-19,1131.066012,0.007442392,0.007442392,61324.05558
876,1.88E+07,296.8102112,296.3328552,295.8814697,297.1500854,296.2640076,299.0477295,297.6704102,297.2968445,298.4480591,297.6580505,298.8935242,297.8440857,297.4477234,298.205658,297.7628479,1.07E-08,2.21E-09,1.46E-09,1.87E-09,1.70E-09,3.89E-08,8.01E-09,5.31E-09,6.77E-09,6.16E-09,3.37E-08,6.94E-09,4.60E-09,5.87E-09,5.34E-09,317.3450928,287.3313293,287.336731,287.3894348,287.340271,320.0372925,287.1644592,287.1744995,287.2082825,287.1769409,320.7818298,287.158905,287.1676941,287.1928711,287.170105,7.442845821,-1.61E-17,-5.92E-18,-2.09E-16,-7.67E-17,-1.51E-16,-5.53E-17,289.9583435,295.6606445,296.923645,297.0303345,295.5983276,296.8201904,296.9228821,286.0802917,286.0142822,286.0392456,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,4.08E-08,1.48E-07,1.28E-07,1.85E-08,6.70E-08,5.81E-08,1.80E-08,6.51E-08,5.65E-08,2.87E-12,5.77E-12,1.18E-11,2.27E-11,1.04E-11,2.01E-11,0.027569426,0.011009631,0.083156249,0.029617876,0.085739371,0.031679302,2.51E-11,4.85E-11,0.196465047,0.072306809,-1.38E-19,1131.066012,0.007442846,0.007442846,61324.06302
877,1.88E+07,296.8106079,296.3287048,295.8771667,297.1434021,296.2570801,299.0489197,297.6668091,297.2929993,298.4421387,297.6515198,298.8942871,297.8397217,297.4429932,298.199585,297.7555542,1.04E-08,2.15E-09,1.43E-09,1.82E-09,1.66E-09,3.78E-08,7.80E-09,5.16E-09,6.59E-09,6.00E-09,3.28E-08,6.76E-09,4.48E-09,5.71E-09,5.20E-09,317.3450928,287.3313293,287.336731,287.3894348,287.340271,320.037323,287.1644592,287.1744995,287.208252,287.1769409,320.7818604,287.1588745,287.1676941,287.1928406,287.170105,7.443297863,-1.53E-17,-5.61E-18,-1.98E-16,-7.27E-17,-1.43E-16,-5.23E-17,289.9299927,295.6606445,296.9236755,297.030365,295.5983276,296.8201904,296.9228821,286.0802917,286.0142822,286.0392456,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,3.97E-08,1.44E-07,1.25E-07,1.80E-08,6.53E-08,5.66E-08,1.75E-08,6.34E-08,5.49E-08,2.80E-12,5.61E-12,1.15E-11,2.21E-11,1.01E-11,1.95E-11,0.027569426,0.011009631,0.083156249,0.029617876,0.085739371,0.031679302,2.44E-11,4.72E-11,0.196465047,0.072306809,-1.31E-19,1131.066012,0.007443298,0.007443298,61324.07046
878,1.88E+07,296.8110046,296.3244934,295.8727722,297.1367188,296.2501526,299.0501099,297.663208,297.2891235,298.4361877,297.6450195,298.89505,297.8353577,297.4382324,298.1934814,297.748291,1.02E-08,2.09E-09,1.39E-09,1.77E-09,1.61E-09,3.68E-08,7.59E-09,5.03E-09,6.41E-09,5.84E-09,3.19E-08,6.58E-09,4.36E-09,5.56E-09,5.06E-09,317.3450928,287.3313293,287.336731,287.3894348,287.340271,320.0373535,287.1644592,287.1744995,287.208252,287.1769409,320.7819214,287.1588745,287.1676941,287.1928406,287.170105,7.44375658,-1.45E-17,-5.31E-18,-1.88E-16,-6.89E-17,-1.35E-16,-4.96E-17,289.9016724,295.660675,296.9237366,297.030426,295.5983276,296.8201904,296.9228821,286.0802917,286.0142822,286.0392761,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,3.87E-08,1.40E-07,1.22E-07,1.75E-08,6.35E-08,5.51E-08,1.70E-08,6.17E-08,5.35E-08,2.72E-12,5.46E-12,1.12E-11,2.15E-11,9.80E-12,1.90E-11,0.027569426,0.011009631,0.083156249,0.029617876,0.085739371,0.031679302,2.38E-11,4.60E-11,0.196465047,0.07230681,-1.24E-19,1131.066012,0.007443757,0.007443757,61324.07791
879,1.88E+07,296.8114014,296.320282,295.8683472,297.1299744,296.2432251,299.0512695,297.6595764,297.2852173,298.4302368,297.6385193,298.895813,297.8309631,297.4334717,298.1873779,297.7410584,9.89E-09,2.04E-09,1.35E-09,1.72E-09,1.57E-09,3.59E-08,7.39E-09,4.89E-09,6.24E-09,5.68E-09,3.11E-08,6.40E-09,4.24E-09,5.41E-09,4.93E-09,317.3451233,287.3313293,287.336731,287.3894348,287.340271,320.037384,287.1644592,287.174469,287.208252,287.1769409,320.7819519,287.1588745,287.1676941,287.1928406,287.1700745,7.444206238,-1.37E-17,-5.03E-18,-1.78E-16,-6.53E-17,-1.28E-16,-4.70E-17,289.8733215,295.660675,296.9237671,297.0304565,295.5983276,296.8201904,296.9228821,286.0802917,286.0142822,286.0392761,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,3.76E-08,1.36E-07,1.18E-07,1.70E-08,6.18E-08,5.36E-08,1.66E-08,6.01E-08,5.21E-08,2.65E-12,5.31E-12,1.09E-11,2.09E-11,9.54E-12,1.85E-11,0.027569426,0.011009631,0.083156249,0.029617876,0.085739371,0.031679302,2.31E-11,4.47E-11,0.196465047,0.07230681,-1.17E-19,1131.066012,0.007444206,0.007444206,61324.08535
880,1.88E+07,296.8117676,296.3160095,295.8638916,297.1231995,296.2362671,299.0524597,297.6559448,297.2812805,298.4242249,297.6320496,298.8965759,297.8265686,297.4287109,298.1812744,297.7338562,9.62E-09,1.98E-09,1.31E-09,1.68E-09,1.53E-09,3.49E-08,7.19E-09,4.76E-09,6.07E-09,5.53E-09,3.02E-08,6.23E-09,4.13E-09,5.27E-09,4.80E-09,317.3451233,287.3313293,287.336731,287.3894348,287.340271,320.0374451,287.1644287,287.174469,287.208252,287.1769104,320.7819824,287.1588745,287.1676636,287.1928406,287.1700745,7.444645405,-1.30E-17,-4.77E-18,-1.69E-16,-6.18E-17,-1.21E-16,-4.45E-17,289.8450012,295.660675,296.9238281,297.0304871,295.5983276,296.8201904,296.9228821,286.0802917,286.0142822,286.0392761,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,3.66E-08,1.33E-07,1.15E-07,1.66E-08,6.02E-08,5.22E-08,1.61E-08,5.84E-08,5.07E-08,2.58E-12,5.17E-12,1.06E-11,2.04E-11,9.29E-12,1.80E-11,0.027569426,0.011009631,0.083156249,0.029617876,0.085739371,0.031679302,2.25E-11,4.35E-11,0.196465047,0.07230681,-1.11E-19,1131.066012,0.007444645,0.007444645,61324.09279
881,1.88E+07,296.8121033,296.3117371,295.8593445,297.116394,296.2293396,299.0536194,297.6523132,297.2773132,298.4182129,297.6255798,298.8973389,297.8221741,297.4239197,298.1751404,297.7266846,9.38E-09,1.93E-09,1.28E-09,1.63E-09,1.49E-09,3.40E-08,7.00E-09,4.63E-09,5.91E-09,5.38E-09,2.94E-08,6.06E-09,4.02E-09,5.13E-09,4.67E-09,317.3451233,287.3313293,287.336731,287.3894348,287.340271,320.0374756,287.1644287,287.174469,287.2082214,287.1769104,320.7820129,287.1588745,287.1676636,287.1928406,287.1700745,7.445070744,-1.23E-17,-4.52E-18,-1.60E-16,-5.85E-17,-1.15E-16,-4.22E-17,289.8166809,295.6607056,296.9238586,297.0305176,295.5983276,296.8201904,296.9228821,286.0802917,286.0143127,286.0392761,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,3.56E-08,1.29E-07,1.12E-07,1.62E-08,5.86E-08,5.08E-08,1.57E-08,5.69E-08,4.93E-08,2.51E-12,5.04E-12,1.04E-11,1.98E-11,9.04E-12,1.75E-11,0.027569426,0.011009631,0.083156249,0.029617876,0.085739372,0.031679302,2.19E-11,4.24E-11,0.196465047,0.07230681,-1.05E-19,1131.066012,0.007445071,0.007445071,61324.10024
882,1.88E+07,296.8124084,296.3074341,295.8547974,297.1095276,296.2223816,299.0547791,297.6486511,297.2733459,298.4121704,297.6191711,298.8980713,297.817749,297.4191284,298.1690369,297.7195435,9.11E-09,1.88E-09,1.24E-09,1.59E-09,1.45E-09,3.30E-08,6.81E-09,4.51E-09,5.75E-09,5.24E-09,2.87E-08,5.91E-09,3.91E-09,4.99E-09,4.54E-09,317.3451538,287.3313293,287.336731,287.3894348,287.340271,320.0375061,287.1644287,287.174469,287.2082214,287.1769104,320.7820435,287.158844,287.1676636,287.1928406,287.1700745,7.445489883,-1.17E-17,-4.27E-18,-1.51E-16,-5.54E-17,-1.09E-16,-4.00E-17,289.7883301,295.6607056,296.9239197,297.0305786,295.5983276,296.8201904,296.9228821,286.0802917,286.0143127,286.0392761,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,3.47E-08,1.26E-07,1.09E-07,1.57E-08,5.70E-08,4.94E-08,1.53E-08,5.54E-08,4.80E-08,2.44E-12,4.90E-12,1.01E-11,1.93E-11,8.80E-12,1.71E-11,0.027569426,0.011009631,0.083156249,0.029617876,0.085739372,0.031679302,2.13E-11,4.12E-11,0.196465047,0.07230681,-9.97E-20,1131.066012,0.00744549,0.00744549,61324.10768
883,1.88E+07,296.8127136,296.3031006,295.8501892,297.1026611,296.2154236,299.0559082,297.6450195,297.2693176,298.4060974,297.6127625,298.8988037,297.813324,297.4143372,298.1629028,297.7124634,8.87E-09,1.83E-09,1.21E-09,1.54E-09,1.41E-09,3.22E-08,6.63E-09,4.39E-09,5.60E-09,5.10E-09,2.79E-08,5.75E-09,3.81E-09,4.86E-09,4.42E-09,317.3451538,287.3313293,287.336731,287.3894348,287.340271,320.0375366,287.1644287,287.174469,287.2082214,287.1769104,320.782074,287.158844,287.1676636,287.1928101,287.1700745,7.445901871,-1.10E-17,-4.05E-18,-1.43E-16,-5.26E-17,-1.03E-16,-3.79E-17,289.7600098,295.6607056,296.9239502,297.0306091,295.5983276,296.8201904,296.9228821,286.0802917,286.0143127,286.0392761,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,3.38E-08,1.22E-07,1.06E-07,1.53E-08,5.55E-08,4.81E-08,1.49E-08,5.39E-08,4.67E-08,2.37E-12,4.77E-12,9.81E-12,1.88E-11,8.57E-12,1.66E-11,0.027569426,0.011009631,0.083156249,0.029617876,0.085739372,0.031679302,2.07E-11,4.01E-11,0.196465047,0.07230681,-9.45E-20,1131.066012,0.007445902,0.007445902,61324.11513
884,1.88E+07,296.8129883,296.2987366,295.8455505,297.0957336,296.2084656,299.0570679,297.6413574,297.2652893,298.3999939,297.6063538,298.8995361,297.8089294,297.4095154,298.1567688,297.7053833,8.64E-09,1.78E-09,1.18E-09,1.50E-09,1.37E-09,3.13E-08,6.45E-09,4.27E-09,5.45E-09,4.96E-09,2.71E-08,5.59E-09,3.70E-09,4.73E-09,4.30E-09,317.3451538,287.3313293,287.336731,287.3894348,287.340271,320.0375671,287.1644287,287.174469,287.2082214,287.1769104,320.7821045,287.158844,287.1676636,287.1928101,287.1700745,7.446303844,-1.05E-17,-3.84E-18,-1.36E-16,-4.98E-17,-9.77E-17,-3.58E-17,289.7316589,295.6607361,296.9239807,297.0306396,295.5983276,296.8201904,296.9228821,286.0802917,286.0143127,286.0392761,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,3.29E-08,1.19E-07,1.03E-07,1.49E-08,5.40E-08,4.68E-08,1.45E-08,5.25E-08,4.55E-08,2.31E-12,4.64E-12,9.55E-12,1.83E-11,8.34E-12,1.62E-11,0.027569426,0.011009631,0.083156249,0.029617876,0.085739372,0.031679302,2.02E-11,3.91E-11,0.196465047,0.07230681,-8.95E-20,1131.066012,0.007446304,0.007446304,61324.12258
885,1.88E+07,296.8132629,296.294342,295.8397217,297.0887756,296.2015076,299.058197,297.6377258,297.2600403,298.3938904,297.5999756,298.900238,297.8045044,297.4043579,298.1506348,297.6983337,8.41E-09,1.73E-09,1.15E-09,1.46E-09,1.33E-09,3.05E-08,6.28E-09,4.16E-09,5.31E-09,4.83E-09,2.64E-08,5.44E-09,3.61E-09,4.60E-09,4.19E-09,317.3451538,287.3313293,287.336731,287.3894348,287.340271,320.0375977,287.1643982,287.1744385,287.2082214,287.1768799,320.7821045,287.158844,287.1676636,287.1928101,287.1700439,7.446703911,-9.91E-18,-3.64E-18,-1.29E-16,-4.72E-17,-9.26E-17,-3.40E-17,289.7033386,295.6607361,296.9240417,297.0306702,295.5983276,296.8201904,296.9228821,286.0802917,286.0143127,286.0392761,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222961,296.9237976,0,0,0,0,0,0,3.20E-08,1.16E-07,1.01E-07,1.45E-08,5.26E-08,4.56E-08,1.41E-08,5.10E-08,4.43E-08,2.25E-12,4.52E-12,9.29E-12,1.78E-11,8.11E-12,1.57E-11,0.027569426,0.011009631,0.083156249,0.029617876,0.085739372,0.031679302,1.97E-11,3.80E-11,0.196465047,0.07230681,-8.48E-20,1131.066012,0.007446704,0.007446704,61324.13002
886,1.88E+07,296.8135071,296.2899475,295.8342896,297.0818176,296.1945496,299.0593262,297.6340637,297.255188,298.3877563,297.5936584,298.9009399,297.8000793,297.399353,298.1445007,297.6913147,8.18E-09,1.69E-09,1.12E-09,1.42E-09,1.30E-09,2.97E-08,6.11E-09,4.05E-09,5.16E-09,4.70E-09,2.57E-08,5.30E-09,3.51E-09,4.48E-09,4.08E-09,317.3451843,287.3313293,287.336731,287.3894348,287.340271,320.0376282,287.1643982,287.1744385,287.2081909,287.1768799,320.782135,287.158844,287.1676331,287.1928101,287.1700439,7.447093487,-9.39E-18,-3.44E-18,-1.22E-16,-4.47E-17,-8.77E-17,-3.22E-17,289.6749878,295.6607361,296.9240723,297.0307007,295.5983276,296.8201904,296.9228821,286.0802917,286.0143127,286.0393066,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,3.11E-08,1.13E-07,9.79E-08,1.41E-08,5.11E-08,4.43E-08,1.37E-08,4.97E-08,4.31E-08,2.19E-12,4.40E-12,9.04E-12,1.73E-11,7.90E-12,1.53E-11,0.027569426,0.011009631,0.083156249,0.029617876,0.085739372,0.031679302,1.91E-11,3.70E-11,0.196465047,0.07230681,-8.03E-20,1131.066012,0.007447093,0.007447093,61324.13747
887,1.88E+07,296.8137207,296.2855225,295.8287048,297.0748291,296.1875916,299.0604248,297.6304321,297.2502136,298.3816528,297.5873413,298.9016724,297.7956543,297.3942871,298.1383667,297.6843567,7.96E-09,1.64E-09,1.09E-09,1.39E-09,1.26E-09,2.89E-08,5.95E-09,3.94E-09,5.03E-09,4.58E-09,2.50E-08,5.16E-09,3.42E-09,4.36E-09,3.97E-09,317.3451843,287.3313293,287.336731,287.3894348,287.340271,320.0376587,287.1643982,287.1744385,287.2081909,287.1768799,320.7821655,287.158844,287.1676331,287.1928101,287.1700439,7.447478771,-8.89E-18,-3.26E-18,-1.15E-16,-4.23E-17,-8.31E-17,-3.05E-17,289.6466675,295.6607666,296.9241028,297.0307312,295.5983276,296.8201904,296.9228821,286.0802917,286.0143127,286.0393066,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,3.03E-08,1.10E-07,9.53E-08,1.37E-08,4.98E-08,4.32E-08,1.33E-08,4.84E-08,4.19E-08,2.13E-12,4.28E-12,8.80E-12,1.69E-11,7.69E-12,1.49E-11,0.027569426,0.011009631,0.083156249,0.029617876,0.085739372,0.031679302,1.86E-11,3.60E-11,0.196465047,0.07230681,-7.61E-20,1131.066012,0.007447479,0.007447479,61324.14492
888,1.88E+07,296.8139343,296.2810974,295.8231201,297.0678101,296.1806641,299.061554,297.62677,297.2453003,298.3754883,297.5810547,298.9023438,297.7912598,297.3892517,298.1322632,297.6774292,7.75E-09,1.60E-09,1.06E-09,1.35E-09,1.23E-09,2.81E-08,5.79E-09,3.84E-09,4.89E-09,4.46E-09,2.44E-08,5.02E-09,3.33E-09,4.24E-09,3.86E-09,317.3451843,287.3313293,287.336731,287.3894348,287.340271,320.0376892,287.1643982,287.1744385,287.2081909,287.1768799,320.782196,287.1588135,287.1676331,287.1927795,287.1700439,7.447844028,-8.43E-18,-3.09E-18,-1.09E-16,-4.01E-17,-7.88E-17,-2.89E-17,289.6183472,295.6607666,296.9241333,297.0307617,295.5983276,296.8201904,296.9228821,286.0802917,286.0143433,286.0393066,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.95E-08,1.07E-07,9.27E-08,1.34E-08,4.85E-08,4.20E-08,1.30E-08,4.71E-08,4.08E-08,2.07E-12,4.17E-12,8.57E-12,1.64E-11,7.48E-12,1.45E-11,0.027569426,0.011009631,0.083156249,0.029617876,0.085739372,0.031679303,1.81E-11,3.51E-11,0.196465047,0.07230681,-7.21E-20,1131.066012,0.007447844,0.007447844,61324.15237
889,1.88E+07,296.8141174,296.2766418,295.8175354,297.0607605,296.1749268,299.0626526,297.6231384,297.2403564,298.3693237,297.5760498,298.9030457,297.7868347,297.3841858,298.1261292,297.6708984,7.55E-09,1.56E-09,1.03E-09,1.31E-09,1.20E-09,2.74E-08,5.64E-09,3.73E-09,4.76E-09,4.34E-09,2.37E-08,4.89E-09,3.24E-09,4.13E-09,3.76E-09,317.3451843,287.3313293,287.3367004,287.3894348,287.340271,320.0377197,287.1643982,287.1744385,287.2081909,287.1768799,320.7822266,287.1588135,287.1676331,287.1927795,287.1700439,7.448219776,-7.99E-18,-2.93E-18,-1.04E-16,-3.80E-17,-7.46E-17,-2.74E-17,289.5899963,295.6607666,296.9241638,297.0307922,295.5983276,296.8201904,296.9228821,286.0802917,286.0143433,286.0393066,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.87E-08,1.04E-07,9.02E-08,1.30E-08,4.72E-08,4.09E-08,1.26E-08,4.58E-08,3.97E-08,2.02E-12,4.06E-12,8.34E-12,1.60E-11,7.28E-12,1.41E-11,0.027569426,0.011009631,0.083156249,0.029617876,0.085739372,0.031679303,1.76E-11,3.41E-11,0.196465047,0.07230681,-6.83E-20,1131.066012,0.00744822,0.00744822,61324.15981
890,1.88E+07,296.81427,296.2721558,295.8119507,297.0536804,296.1687927,299.0637512,297.6194763,297.2354736,298.3631592,297.5706482,298.9037476,297.7824097,297.3791809,298.1199951,297.6642456,7.34E-09,1.51E-09,1.00E-09,1.28E-09,1.16E-09,2.66E-08,5.49E-09,3.63E-09,4.64E-09,4.22E-09,2.31E-08,4.76E-09,3.15E-09,4.02E-09,3.66E-09,317.3452148,287.3312988,287.3367004,287.3894348,287.340271,320.0377502,287.1643982,287.174408,287.2081909,287.1768494,320.7822571,287.1588135,287.1676331,287.1927795,287.1700439,7.448578358,-7.56E-18,-2.77E-18,-9.81E-17,-3.60E-17,-7.07E-17,-2.59E-17,289.561676,295.6607971,296.9242249,297.0308228,295.5983276,296.8201904,296.9228821,286.0802917,286.0143433,286.0393066,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.79E-08,1.01E-07,8.78E-08,1.27E-08,4.59E-08,3.98E-08,1.23E-08,4.46E-08,3.87E-08,1.96E-12,3.94E-12,8.12E-12,1.55E-11,7.09E-12,1.37E-11,0.027569426,0.011009631,0.083156249,0.029617876,0.085739372,0.031679303,1.72E-11,3.32E-11,0.196465047,0.07230681,-6.47E-20,1131.066012,0.007448578,0.007448578,61324.16726
891,1.88E+07,296.8144226,296.2676697,295.8063354,297.0466003,296.1627808,299.0648499,297.6158447,297.2305603,298.3569641,297.5653992,298.9044189,297.7780151,297.3741455,298.1138916,297.6576843,7.15E-09,1.47E-09,9.76E-10,1.25E-09,1.13E-09,2.59E-08,5.34E-09,3.54E-09,4.51E-09,4.11E-09,2.25E-08,4.63E-09,3.07E-09,3.91E-09,3.56E-09,317.3452148,287.3312988,287.3367004,287.3894348,287.340271,320.0377808,287.1643677,287.174408,287.2081909,287.1768494,320.7822876,287.1588135,287.1676331,287.1927795,287.1700134,7.448944569,-7.17E-18,-2.63E-18,-9.30E-17,-3.41E-17,-6.70E-17,-2.46E-17,289.5333252,295.6607971,296.9242554,297.0308533,295.5983276,296.8201904,296.9228821,286.0802917,286.0143433,286.0393066,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.72E-08,9.86E-08,8.55E-08,1.23E-08,4.47E-08,3.87E-08,1.20E-08,4.34E-08,3.76E-08,1.91E-12,3.84E-12,7.90E-12,1.51E-11,6.90E-12,1.34E-11,0.027569426,0.011009631,0.083156249,0.029617876,0.085739372,0.031679303,1.67E-11,3.23E-11,0.196465047,0.07230681,-6.13E-20,1131.066012,0.007448945,0.007448945,61324.17471
892,1.88E+07,296.8145447,296.2631531,295.8007202,297.0394897,296.1567383,299.0659485,297.6122131,297.225647,298.350769,297.5600891,298.9050903,297.7736206,297.3691101,298.1077881,297.6511536,6.96E-09,1.43E-09,9.49E-10,1.21E-09,1.10E-09,2.52E-08,5.20E-09,3.44E-09,4.39E-09,4.00E-09,2.19E-08,4.50E-09,2.98E-09,3.81E-09,3.47E-09,317.3452148,287.3312988,287.3367004,287.3894348,287.340271,320.0378113,287.1643677,287.174408,287.2081604,287.1768494,320.7822876,287.1588135,287.1676331,287.1927795,287.1700134,7.44930315,-6.79E-18,-2.49E-18,-8.81E-17,-3.23E-17,-6.34E-17,-2.33E-17,289.5050049,295.6607971,296.9242859,297.0308838,295.5983276,296.8201904,296.9228821,286.0802917,286.0143433,286.0393066,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.65E-08,9.60E-08,8.32E-08,1.20E-08,4.35E-08,3.77E-08,1.17E-08,4.23E-08,3.66E-08,1.86E-12,3.74E-12,7.69E-12,1.47E-11,6.72E-12,1.30E-11,0.027569426,0.011009631,0.083156249,0.029617876,0.085739372,0.031679303,1.63E-11,3.15E-11,0.196465047,0.07230681,-5.81E-20,1131.066012,0.007449303,0.007449303,61324.18216
893,1.88E+07,296.8146667,296.2586365,295.7950745,297.0323792,296.1506653,299.0670166,297.608551,297.2207336,298.344574,297.5548096,298.9057617,297.7691956,297.3641052,298.1016846,297.6446533,6.77E-09,1.39E-09,9.24E-10,1.18E-09,1.07E-09,2.45E-08,5.06E-09,3.35E-09,4.27E-09,3.89E-09,2.13E-08,4.38E-09,2.90E-09,3.71E-09,3.37E-09,317.3452148,287.3312988,287.3367004,287.3894348,287.340271,320.0378113,287.1643677,287.174408,287.2081604,287.1768494,320.7823181,287.1588135,287.1676331,287.1927795,287.1700134,7.449652195,-6.43E-18,-2.36E-18,-8.34E-17,-3.06E-17,-6.01E-17,-2.20E-17,289.4766541,295.6607971,296.9243164,297.0309143,295.5983276,296.8201904,296.9228821,286.0802917,286.0143433,286.0393066,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.58E-08,9.34E-08,8.10E-08,1.17E-08,4.23E-08,3.67E-08,1.13E-08,4.11E-08,3.56E-08,1.81E-12,3.64E-12,7.48E-12,1.43E-11,6.54E-12,1.27E-11,0.027569426,0.011009631,0.083156249,0.029617876,0.085739372,0.031679303,1.58E-11,3.06E-11,0.196465047,0.07230681,-5.50E-20,1131.066012,0.007449652,0.007449652,61324.18961
894,1.88E+07,296.8147583,296.2540894,295.7894287,297.025238,296.1445923,299.0680847,297.6049194,297.2158508,298.3383789,297.54953,298.9064026,297.764801,297.3591003,298.0955811,297.6381836,6.58E-09,1.36E-09,8.99E-10,1.15E-09,1.04E-09,2.39E-08,4.92E-09,3.26E-09,4.16E-09,3.79E-09,2.07E-08,4.27E-09,2.83E-09,3.61E-09,3.28E-09,317.3452148,287.3312988,287.3367004,287.3894348,287.340271,320.0378418,287.1643677,287.174408,287.2081604,287.1768494,320.7823486,287.1588135,287.1676025,287.1927795,287.1700134,7.449996948,-6.09E-18,-2.23E-18,-7.90E-17,-2.90E-17,-5.69E-17,-2.09E-17,289.4483337,295.6608276,296.9243469,297.0309448,295.5983276,296.8201904,296.9228821,286.0802917,286.0143433,286.0393066,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.51E-08,9.09E-08,7.88E-08,1.14E-08,4.12E-08,3.57E-08,1.10E-08,4.00E-08,3.47E-08,1.76E-12,3.54E-12,7.28E-12,1.39E-11,6.36E-12,1.23E-11,0.027569426,0.011009631,0.083156249,0.029617876,0.085739372,0.031679303,1.54E-11,2.98E-11,0.196465047,0.07230681,-5.21E-20,1131.066012,0.007449997,0.007449997,61324.19706
895,1.88E+07,296.8148193,296.2495422,295.7837524,297.0180664,296.1385193,299.0691528,297.6012878,297.2109375,298.3321533,297.5442505,298.907074,297.7604065,297.3540955,298.0894775,297.6317444,6.41E-09,1.32E-09,8.75E-10,1.12E-09,1.02E-09,2.33E-08,4.79E-09,3.17E-09,4.05E-09,3.69E-09,2.02E-08,4.16E-09,2.75E-09,3.51E-09,3.20E-09,317.3452454,287.3312988,287.3367004,287.3894348,287.340271,320.0378723,287.1643677,287.174408,287.2081604,287.1768494,320.7823486,287.158783,287.1676025,287.1927795,287.1700134,7.450332642,-5.77E-18,-2.12E-18,-7.49E-17,-2.75E-17,-5.39E-17,-1.98E-17,289.4200134,295.6608276,296.9243774,297.0309448,295.5983276,296.8201904,296.9228821,286.0802917,286.0143433,286.0393372,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.44E-08,8.85E-08,7.67E-08,1.11E-08,4.01E-08,3.48E-08,1.07E-08,3.90E-08,3.38E-08,1.72E-12,3.45E-12,7.09E-12,1.36E-11,6.19E-12,1.20E-11,0.027569426,0.011009631,0.083156249,0.029617876,0.085739372,0.031679303,1.50E-11,2.90E-11,0.196465047,0.07230681,-4.94E-20,1131.066012,0.007450333,0.007450333,61324.20451
896,1.88E+07,296.8148499,296.2449646,295.7780762,297.0108643,296.1324463,299.0702209,297.5976257,297.2060547,298.3259583,297.5389709,298.9077148,297.756012,297.3490906,298.0834045,297.6253357,6.24E-09,1.29E-09,8.51E-10,1.09E-09,9.90E-10,2.27E-08,4.67E-09,3.09E-09,3.94E-09,3.59E-09,1.96E-08,4.04E-09,2.68E-09,3.42E-09,3.11E-09,317.3452454,287.3312988,287.3367004,287.3894348,287.340271,320.0379028,287.1643677,287.174408,287.2081604,287.1768494,320.7823792,287.158783,287.1676025,287.192749,287.1700134,7.45067215,-5.46E-18,-2.00E-18,-7.09E-17,-2.61E-17,-5.11E-17,-1.88E-17,289.3916626,295.6608276,296.924408,297.0309753,295.5983276,296.8201904,296.9228821,286.0802917,286.0143738,286.0393372,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.38E-08,8.61E-08,7.47E-08,1.08E-08,3.90E-08,3.38E-08,1.05E-08,3.79E-08,3.29E-08,1.67E-12,3.35E-12,6.91E-12,1.32E-11,6.03E-12,1.17E-11,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.46E-11,2.83E-11,0.196465047,0.07230681,-4.68E-20,1131.066012,0.007450672,0.007450672,61324.21196
897,1.88E+07,296.8148804,296.2403564,295.7723999,297.0036621,296.1263428,299.0712891,297.5939941,297.2011719,298.3197327,297.5337219,298.9083557,297.7516174,297.3441162,298.0773315,297.6189575,6.08E-09,1.25E-09,8.30E-10,1.06E-09,9.64E-10,2.20E-08,4.54E-09,3.01E-09,3.84E-09,3.49E-09,1.91E-08,3.94E-09,2.61E-09,3.33E-09,3.03E-09,317.3452454,287.3312988,287.3367004,287.3894348,287.340271,320.0379028,287.1643677,287.1743774,287.2081604,287.1768188,320.7824097,287.158783,287.1676025,287.192749,287.1700134,7.450995445,-5.18E-18,-1.90E-18,-6.72E-17,-2.47E-17,-4.84E-17,-1.78E-17,289.3633423,295.6608276,296.9244385,297.0310059,295.5983276,296.8201904,296.9228821,286.0802917,286.0143738,286.0393372,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.31E-08,8.38E-08,7.27E-08,1.05E-08,3.80E-08,3.29E-08,1.02E-08,3.69E-08,3.20E-08,1.63E-12,3.27E-12,6.72E-12,1.29E-11,5.87E-12,1.14E-11,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.42E-11,2.75E-11,0.196465047,0.07230681,-4.43E-20,1131.066012,0.007450995,0.007450995,61324.21941
898,1.88E+07,296.8149109,296.2357483,295.7666931,296.99646,296.1202698,299.0723267,297.590332,297.1963196,298.3134766,297.5284729,298.9089966,297.7472534,297.3391418,298.0712585,297.6126404,5.91E-09,1.22E-09,8.07E-10,1.03E-09,9.37E-10,2.15E-08,4.42E-09,2.93E-09,3.73E-09,3.40E-09,1.86E-08,3.83E-09,2.54E-09,3.24E-09,2.95E-09,317.3452454,287.3312988,287.3367004,287.3894348,287.340271,320.0379334,287.1643372,287.1743774,287.2081299,287.1768188,320.7824097,287.158783,287.1676025,287.192749,287.1700134,7.451316834,-4.91E-18,-1.80E-18,-6.37E-17,-2.34E-17,-4.59E-17,-1.68E-17,289.3349915,295.6608582,296.924469,297.0310364,295.5983276,296.8201904,296.9228821,286.0802917,286.0143738,286.0393372,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.25E-08,8.16E-08,7.08E-08,1.02E-08,3.70E-08,3.21E-08,9.91E-09,3.59E-08,3.12E-08,1.58E-12,3.18E-12,6.54E-12,1.25E-11,5.71E-12,1.11E-11,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.38E-11,2.68E-11,0.196465047,0.07230681,-4.20E-20,1131.066012,0.007451317,0.007451317,61324.22686
899,1.88E+07,296.8148804,296.2311401,295.7610168,296.9892273,296.1141663,299.0733948,297.5867004,297.1914368,298.307251,297.5232239,298.9096069,297.7428589,297.3341675,298.0651855,297.6063232,5.76E-09,1.19E-09,7.87E-10,1.00E-09,9.14E-10,2.09E-08,4.30E-09,2.85E-09,3.64E-09,3.31E-09,1.81E-08,3.73E-09,2.47E-09,3.15E-09,2.87E-09,317.3452454,287.3312988,287.3367004,287.3894043,287.340271,320.0379639,287.1643372,287.1743774,287.2081299,287.1768188,320.7824402,287.158783,287.1676025,287.192749,287.1699829,7.451637745,-4.65E-18,-1.71E-18,-6.03E-17,-2.21E-17,-4.34E-17,-1.59E-17,289.3066711,295.6608582,296.924469,297.0310669,295.5983276,296.8201904,296.9228821,286.0802917,286.0143738,286.0393372,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.19E-08,7.94E-08,6.89E-08,9.92E-09,3.60E-08,3.12E-08,9.66E-09,3.50E-08,3.03E-08,1.54E-12,3.10E-12,6.36E-12,1.22E-11,5.56E-12,1.08E-11,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.35E-11,2.61E-11,0.196465047,0.07230681,-3.98E-20,1131.066012,0.007451638,0.007451638,61324.23432
900,1.88E+07,296.8148499,296.2265015,295.7552795,296.9819641,296.1080322,299.0744324,297.5830383,297.1865845,298.3009949,297.5180054,298.9102478,297.7384949,297.3291931,298.0591431,297.6000671,5.61E-09,1.16E-09,7.66E-10,9.77E-10,8.89E-10,2.03E-08,4.18E-09,2.77E-09,3.54E-09,3.22E-09,1.76E-08,3.63E-09,2.40E-09,3.07E-09,2.79E-09,317.3452759,287.3312988,287.3367004,287.3894043,287.340271,320.0379944,287.1643372,287.1743774,287.2081299,287.1768188,320.7824707,287.158783,287.1676025,287.192749,287.1699829,7.451946259,-4.41E-18,-1.62E-18,-5.71E-17,-2.10E-17,-4.12E-17,-1.51E-17,289.2783203,295.6608582,296.9244995,297.0310669,295.5983276,296.8201904,296.9228821,286.0802917,286.0143738,286.0393372,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.13E-08,7.73E-08,6.70E-08,9.66E-09,3.50E-08,3.04E-08,9.40E-09,3.40E-08,2.95E-08,1.50E-12,3.02E-12,6.19E-12,1.19E-11,5.41E-12,1.05E-11,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.31E-11,2.54E-11,0.196465047,0.07230681,-3.77E-20,1131.066012,0.007451946,0.007451946,61324.24177
901,1.88E+07,296.8148193,296.2218323,295.7495422,296.9731445,296.1019287,299.07547,297.5794067,297.1817017,298.2932129,297.5127869,298.9108582,297.7341003,297.3242188,298.0526733,297.593811,5.46E-09,1.12E-09,7.45E-10,9.51E-10,8.65E-10,1.98E-08,4.07E-09,2.70E-09,3.44E-09,3.14E-09,1.71E-08,3.53E-09,2.34E-09,2.98E-09,2.72E-09,317.3452759,287.3312988,287.3367004,287.3894043,287.340271,320.0379944,287.1643372,287.1743774,287.2081299,287.1768188,320.7824707,287.158783,287.1676025,287.192749,287.1699829,7.452256203,-4.17E-18,-1.53E-18,-5.41E-17,-1.99E-17,-3.90E-17,-1.43E-17,289.25,295.6608582,296.92453,297.0310974,295.5983276,296.8201904,296.9228821,286.0802917,286.0143738,286.0393372,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.08E-08,7.53E-08,6.52E-08,9.40E-09,3.41E-08,2.96E-08,9.14E-09,3.31E-08,2.87E-08,1.46E-12,2.93E-12,6.03E-12,1.15E-11,5.27E-12,1.02E-11,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.28E-11,2.47E-11,0.196465047,0.07230681,-3.57E-20,1131.066012,0.007452256,0.007452256,61324.24922
902,1.88E+07,296.8147278,296.2173157,295.743988,296.9650269,296.0959473,299.0765076,297.5759277,297.177002,298.2861633,297.5077209,298.9114685,297.7298889,297.3194275,298.0465698,297.5877686,5.31E-09,1.09E-09,7.24E-10,9.24E-10,8.41E-10,1.92E-08,3.96E-09,2.63E-09,3.35E-09,3.05E-09,1.67E-08,3.44E-09,2.28E-09,2.91E-09,2.65E-09,317.3452759,287.3312988,287.3367004,287.3894043,287.3402405,320.0380249,287.1643372,287.1743774,287.2081299,287.1768188,320.7825012,287.158783,287.167572,287.192749,287.1699829,7.452554226,-3.95E-18,-1.45E-18,-5.13E-17,-1.88E-17,-3.69E-17,-1.35E-17,289.2416687,295.6608887,296.9245605,297.0311279,295.5983276,296.8201904,296.9228821,286.0803223,286.0143738,286.0393372,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.02E-08,7.32E-08,6.35E-08,9.15E-09,3.32E-08,2.88E-08,8.89E-09,3.22E-08,2.80E-08,1.42E-12,2.85E-12,5.87E-12,1.12E-11,5.12E-12,9.93E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.24E-11,2.40E-11,0.196465047,0.07230681,-3.38E-20,1131.066012,0.007452554,0.007452554,61324.25667
