,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
903,1.88E+07,296.8146362,296.2128906,295.7384949,296.9568787,296.0900879,299.0775146,297.5725403,297.1724243,298.2790527,297.5027771,298.9120789,297.725769,297.3147583,298.0405273,297.5818481,5.17E-09,1.06E-09,7.05E-10,9.00E-10,8.19E-10,1.87E-08,3.86E-09,2.56E-09,3.26E-09,2.97E-09,1.62E-08,3.35E-09,2.22E-09,2.83E-09,2.58E-09,317.3452759,287.3312988,287.3367004,287.3894043,287.3402405,320.0380554,287.1643372,287.1743774,287.2081299,287.1768188,320.7825012,287.158783,287.167572,287.192749,287.1699829,7.452849865,-3.75E-18,-1.37E-18,-4.86E-17,-1.78E-17,-3.50E-17,-1.28E-17,289.2333374,295.6608887,296.9245911,297.0311279,295.5983276,296.8201904,296.9228821,286.0803223,286.0143738,286.0393372,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.97E-08,7.13E-08,6.18E-08,8.90E-09,3.23E-08,2.80E-08,8.66E-09,3.14E-08,2.72E-08,1.38E-12,2.78E-12,5.71E-12,1.09E-11,4.99E-12,9.67E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.21E-11,2.34E-11,0.196465047,0.07230681,-3.20E-20,1131.066012,0.00745285,0.00745285,61324.26413
904,1.88E+07,296.8145142,296.2085876,295.7331238,296.9489136,296.0843506,299.0785522,297.5692749,297.1679688,298.2721863,297.4979553,298.9126892,297.7218018,297.3101807,298.0346375,297.5760803,5.03E-09,1.04E-09,6.86E-10,8.75E-10,7.98E-10,1.82E-08,3.76E-09,2.49E-09,3.18E-09,2.89E-09,1.58E-08,3.26E-09,2.16E-09,2.75E-09,2.51E-09,317.3452759,287.3312988,287.3367004,287.3894043,287.3402405,320.0380554,287.1643372,287.1743774,287.2081299,287.1768188,320.7825317,287.1587524,287.167572,287.1927185,287.1699829,7.453153133,-3.55E-18,-1.30E-18,-4.60E-17,-1.69E-17,-3.32E-17,-1.22E-17,289.2250061,295.6608887,296.9245911,297.0311584,295.5983276,296.8201904,296.9228821,286.0803223,286.0143738,286.0393372,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.91E-08,6.94E-08,6.02E-08,8.68E-09,3.14E-08,2.73E-08,8.42E-09,3.06E-08,2.65E-08,1.35E-12,2.70E-12,5.56E-12,1.06E-11,4.86E-12,9.41E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.18E-11,2.28E-11,0.196465047,0.07230681,-3.04E-20,1131.066012,0.007453153,0.007453153,61324.27158
905,1.88E+07,296.8143921,296.2043762,295.7278442,296.9410706,296.0787048,299.0795593,297.5661316,297.1636353,298.2654114,297.4932556,298.913269,297.7178955,297.3057251,298.0288391,297.5704346,4.89E-09,1.01E-09,6.68E-10,8.51E-10,7.75E-10,1.77E-08,3.66E-09,2.42E-09,3.09E-09,2.81E-09,1.54E-08,3.17E-09,2.10E-09,2.68E-09,2.44E-09,317.3452759,287.3312988,287.3367004,287.3894043,287.3402405,320.0380859,287.1643372,287.1743774,287.2081299,287.1767883,320.7825317,287.1587524,287.167572,287.1927185,287.1699829,7.453447342,-3.36E-18,-1.23E-18,-4.36E-17,-1.60E-17,-3.14E-17,-1.15E-17,289.2166748,295.6608887,296.9246216,297.031189,295.5983276,296.8201904,296.9228821,286.0803223,286.0143738,286.0393372,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.86E-08,6.75E-08,5.86E-08,8.44E-09,3.06E-08,2.65E-08,8.19E-09,2.97E-08,2.58E-08,1.31E-12,2.63E-12,5.41E-12,1.04E-11,4.73E-12,9.16E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.14E-11,2.21E-11,0.196465047,0.07230681,-2.87E-20,1131.066012,0.007453447,0.007453447,61324.27903
906,1.88E+07,296.8142395,296.1980896,295.7229309,296.9335938,296.0726929,299.0805664,297.5606995,297.159668,298.2590942,297.4881897,298.9138794,297.7116699,297.3016663,298.0234985,297.5644226,4.77E-09,9.82E-10,6.51E-10,8.31E-10,7.55E-10,1.73E-08,3.56E-09,2.36E-09,3.01E-09,2.74E-09,1.50E-08,3.08E-09,2.04E-09,2.61E-09,2.37E-09,317.3453064,287.3312988,287.3367004,287.3894043,287.3402405,320.0380859,287.1643066,287.1743469,287.2080994,287.1767883,320.7825623,287.1587524,287.167572,287.1927185,287.1699829,7.453742027,-3.18E-18,-1.17E-18,-4.13E-17,-1.51E-17,-2.98E-17,-1.09E-17,289.2083435,295.6608887,296.9246521,297.031189,295.5983276,296.8201904,296.9228821,286.0803223,286.0143738,286.0393372,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.81E-08,6.57E-08,5.70E-08,8.21E-09,2.98E-08,2.58E-08,7.99E-09,2.89E-08,2.51E-08,1.28E-12,2.56E-12,5.27E-12,1.01E-11,4.60E-12,8.91E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.11E-11,2.16E-11,0.196465047,0.07230681,-2.72E-20,1131.066012,0.007453742,0.007453742,61324.28649
907,1.88E+07,296.8140564,296.1922302,295.7181091,296.9262695,296.066864,299.0815735,297.5557861,297.1558228,298.2528992,297.4832764,298.9144592,297.7059631,297.2977295,298.01828,297.5585938,4.64E-09,9.56E-10,6.33E-10,8.08E-10,7.36E-10,1.68E-08,3.46E-09,2.29E-09,2.93E-09,2.67E-09,1.46E-08,3.00E-09,1.99E-09,2.54E-09,2.31E-09,317.3453064,287.3312988,287.3367004,287.3894043,287.3402405,320.0381165,287.1643066,287.1743469,287.2080994,287.1767883,320.7825928,287.1587524,287.167572,287.1927185,287.1699829,7.454021454,-3.02E-18,-1.11E-18,-3.91E-17,-1.43E-17,-2.82E-17,-1.03E-17,289.2000122,295.6608887,296.9246826,297.0312195,295.5983276,296.8201904,296.9228821,286.0803223,286.0144043,286.0393677,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.76E-08,6.40E-08,5.55E-08,7.99E-09,2.90E-08,2.51E-08,7.77E-09,2.82E-08,2.44E-08,1.24E-12,2.49E-12,5.12E-12,9.81E-12,4.48E-12,8.68E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.08E-11,2.10E-11,0.196465047,0.07230681,-2.58E-20,1131.066012,0.007454021,0.007454021,61324.29394
908,1.88E+07,296.8138733,296.1863098,295.7133789,296.9190674,296.0610962,299.0825806,297.5507813,297.1520691,298.2468262,297.4784546,298.9150391,297.7001648,297.2938843,298.0131531,297.552887,4.51E-09,9.30E-10,6.16E-10,7.86E-10,7.16E-10,1.64E-08,3.37E-09,2.23E-09,2.85E-09,2.59E-09,1.42E-08,2.92E-09,1.94E-09,2.47E-09,2.25E-09,317.3453064,287.3312988,287.3367004,287.3894043,287.3402405,320.0381165,287.1643066,287.1743469,287.2080994,287.1767883,320.7825928,287.1587524,287.167572,287.1927185,287.1699829,7.454302788,-2.86E-18,-1.05E-18,-3.71E-17,-1.36E-17,-2.67E-17,-9.81E-18,289.1916809,295.6609192,296.9246826,297.03125,295.5983276,296.8201904,296.9228821,286.0803223,286.0144043,286.0393677,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.72E-08,6.23E-08,5.40E-08,7.78E-09,2.82E-08,2.45E-08,7.56E-09,2.74E-08,2.38E-08,1.21E-12,2.43E-12,4.99E-12,9.55E-12,4.36E-12,8.45E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.06E-11,2.04E-11,0.196465047,0.07230681,-2.44E-20,1131.066012,0.007454303,0.007454303,61324.30139
909,1.88E+07,296.8136597,296.180481,295.7087708,296.9119873,296.0554199,299.0835876,297.5458984,297.1484375,298.2409058,297.4737549,298.9156189,297.694458,297.2901306,298.0081482,297.5473022,4.40E-09,9.06E-10,6.00E-10,7.65E-10,6.97E-10,1.59E-08,3.28E-09,2.18E-09,2.78E-09,2.53E-09,1.38E-08,2.84E-09,1.88E-09,2.40E-09,2.19E-09,317.3453064,287.3312988,287.3367004,287.3894043,287.3402405,320.038147,287.1643066,287.1743469,287.2080994,287.1767883,320.7825928,287.1587524,287.167572,287.1927185,287.1699524,7.454579353,-2.71E-18,-9.94E-19,-3.51E-17,-1.29E-17,-2.53E-17,-9.28E-18,289.1833191,295.6609192,296.9247131,297.03125,295.5983276,296.8201904,296.9228821,286.0803223,286.0144043,286.0393677,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.67E-08,6.06E-08,5.25E-08,7.57E-09,2.75E-08,2.38E-08,7.36E-09,2.67E-08,2.31E-08,1.18E-12,2.36E-12,4.86E-12,9.30E-12,4.24E-12,8.22E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.03E-11,1.99E-11,0.196465047,0.07230681,-2.32E-20,1131.066012,0.007454579,0.007454579,61324.30885
910,1.88E+07,296.8134155,296.1747131,295.7042236,296.9050293,296.0498657,299.0845642,297.5410461,297.1448975,298.2350769,297.4691467,298.9161987,297.6888428,297.2864685,298.0032349,297.5418396,4.28E-09,8.82E-10,5.84E-10,7.46E-10,6.79E-10,1.55E-08,3.19E-09,2.12E-09,2.70E-09,2.46E-09,1.34E-08,2.77E-09,1.83E-09,2.34E-09,2.13E-09,317.3453064,287.3312988,287.3367004,287.3894043,287.3402405,320.0381775,287.1643066,287.1743469,287.2080994,287.1767883,320.7826233,287.1587524,287.167572,287.1927185,287.1699524,7.454854965,-2.56E-18,-9.42E-19,-3.33E-17,-1.22E-17,-2.40E-17,-8.78E-18,289.1749878,295.6609192,296.9247437,297.0312805,295.5983276,296.8201904,296.9228821,286.0803223,286.0144043,286.0393677,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.63E-08,5.90E-08,5.11E-08,7.38E-09,2.67E-08,2.32E-08,7.17E-09,2.60E-08,2.25E-08,1.15E-12,2.30E-12,4.73E-12,9.05E-12,4.13E-12,8.00E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.00E-11,1.93E-11,0.196465047,0.07230681,-2.19E-20,1131.066012,0.007454855,0.007454855,61324.3163
911,1.88E+07,296.8131714,296.1690063,295.6997681,296.8981323,296.0443726,299.0855713,297.5362854,297.141449,298.2293701,297.4646301,298.9167786,297.6832886,297.2828979,297.9984131,297.536499,4.16E-09,8.56E-10,5.68E-10,7.24E-10,6.59E-10,1.51E-08,3.11E-09,2.06E-09,2.63E-09,2.39E-09,1.31E-08,2.69E-09,1.79E-09,2.28E-09,2.07E-09,317.3453064,287.3312988,287.3367004,287.3894043,287.3402405,320.0381775,287.1643066,287.1743469,287.2080994,287.1767883,320.7826233,287.1587524,287.167572,287.1927185,287.1699524,7.455122471,-2.43E-18,-8.89E-19,-3.15E-17,-1.16E-17,-2.27E-17,-8.32E-18,289.1666565,295.6609192,296.9247437,297.0312805,295.5983276,296.8201904,296.9228821,286.0803223,286.0144043,286.0393677,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.58E-08,5.74E-08,4.98E-08,7.18E-09,2.60E-08,2.26E-08,6.96E-09,2.53E-08,2.19E-08,1.11E-12,2.23E-12,4.60E-12,8.81E-12,4.02E-12,7.79E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,9.73E-12,1.88E-11,0.196465047,0.072306811,-2.08E-20,1131.066012,0.007455122,0.007455122,61324.32376
912,1.88E+07,296.8128967,296.1633301,295.6953735,296.8913574,296.0389709,299.0865479,297.5315857,297.1380615,298.2237549,297.4602356,298.9173279,297.6777954,297.2793884,297.9936523,297.53125,4.05E-09,8.35E-10,5.54E-10,7.06E-10,6.43E-10,1.47E-08,3.03E-09,2.01E-09,2.56E-09,2.33E-09,1.27E-08,2.62E-09,1.74E-09,2.22E-09,2.02E-09,317.3453064,287.3312988,287.3367004,287.3894043,287.3402405,320.038208,287.1643066,287.1743469,287.2080994,287.1767883,320.7826538,287.1587524,287.167572,287.1927185,287.1699524,7.455390453,-2.30E-18,-8.46E-19,-2.99E-17,-1.10E-17,-2.15E-17,-7.89E-18,289.1583252,295.6609192,296.9247742,297.031311,295.5983276,296.8201904,296.9228821,286.0803223,286.0144043,286.0393677,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.54E-08,5.59E-08,4.85E-08,6.98E-09,2.53E-08,2.20E-08,6.79E-09,2.46E-08,2.13E-08,1.09E-12,2.18E-12,4.48E-12,8.57E-12,3.91E-12,7.58E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,9.48E-12,1.83E-11,0.196465047,0.072306811,-1.97E-20,1131.066012,0.00745539,0.00745539,61324.33121
913,1.88E+07,296.8126221,296.1577454,295.6910706,296.8846741,296.0336609,299.0875244,297.5269775,297.1347961,298.2182312,297.4559021,298.9179077,297.6723633,297.276001,297.9890137,297.526123,3.95E-09,8.14E-10,5.39E-10,6.88E-10,6.26E-10,1.43E-08,2.95E-09,1.95E-09,2.49E-09,2.27E-09,1.24E-08,2.56E-09,1.69E-09,2.16E-09,1.97E-09,317.3453369,287.3312988,287.3367004,287.3894043,287.3402405,320.038208,287.1643066,287.1743469,287.2080994,287.1767883,320.7826538,287.1587524,287.167572,287.1927185,287.1699524,7.455652714,-2.18E-18,-8.02E-19,-2.83E-17,-1.04E-17,-2.04E-17,-7.48E-18,289.1499939,295.6609192,296.9248047,297.031311,295.5983276,296.8201904,296.9228821,286.0803223,286.0144043,286.0393677,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.50E-08,5.44E-08,4.72E-08,6.80E-09,2.47E-08,2.14E-08,6.61E-09,2.40E-08,2.08E-08,1.06E-12,2.12E-12,4.36E-12,8.35E-12,3.81E-12,7.38E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,9.23E-12,1.79E-11,0.196465047,0.072306811,-1.87E-20,1131.066012,0.007455653,0.007455653,61324.33867
914,1.88E+07,296.8123169,296.1522217,295.6868286,296.8780518,296.0284119,299.088501,297.5224304,297.1315613,298.2127991,297.4516602,298.918457,297.6670227,297.272644,297.9844666,297.5210876,3.83E-09,7.90E-10,5.23E-10,6.68E-10,6.08E-10,1.39E-08,2.87E-09,1.90E-09,2.42E-09,2.21E-09,1.21E-08,2.49E-09,1.65E-09,2.10E-09,1.91E-09,317.3453369,287.3312988,287.3367004,287.3894043,287.3402405,320.038208,287.1643066,287.1743469,287.2080994,287.1767883,320.7826843,287.1587524,287.1675415,287.1927185,287.1699524,7.455914021,-2.06E-18,-7.56E-19,-2.68E-17,-9.84E-18,-1.93E-17,-7.08E-18,289.1416626,295.6609497,296.9248047,297.0313416,295.5983276,296.8201904,296.9228821,286.0803223,286.0144043,286.0393677,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.46E-08,5.30E-08,4.59E-08,6.63E-09,2.40E-08,2.08E-08,6.42E-09,2.33E-08,2.02E-08,1.03E-12,2.06E-12,4.24E-12,8.12E-12,3.71E-12,7.18E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,8.98E-12,1.74E-11,0.196465047,0.072306811,-1.77E-20,1131.066012,0.007455914,0.007455914,61324.34613
915,1.88E+07,296.8120117,296.146759,295.6826477,296.8715515,296.0232544,299.0894775,297.5179443,297.128418,298.207489,297.4475098,298.9190063,297.6617737,297.2693787,297.97995,297.5161743,3.73E-09,7.68E-10,5.09E-10,6.50E-10,5.92E-10,1.35E-08,2.79E-09,1.85E-09,2.36E-09,2.15E-09,1.17E-08,2.42E-09,1.60E-09,2.04E-09,1.86E-09,317.3453369,287.3312988,287.3367004,287.3894043,287.3402405,320.0382385,287.1643066,287.1743469,287.2080994,287.1767883,320.7826843,287.1587219,287.1675415,287.1927185,287.1699524,7.456171036,-1.95E-18,-7.16E-19,-2.54E-17,-9.30E-18,-1.83E-17,-6.71E-18,289.1333313,295.6609497,296.9248352,297.0313416,295.5983276,296.8201904,296.9228821,286.0803223,286.0144043,286.0393677,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.42E-08,5.15E-08,4.47E-08,6.45E-09,2.34E-08,2.02E-08,6.25E-09,2.27E-08,1.97E-08,9.99E-13,2.00E-12,4.13E-12,7.90E-12,3.61E-12,6.99E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,8.73E-12,1.69E-11,0.196465047,0.072306811,-1.67E-20,1131.066012,0.007456171,0.007456171,61324.35358
916,1.88E+07,296.8117065,296.1413574,295.6785584,296.8651123,296.0181885,299.0904541,297.5135498,297.1253662,298.20224,297.4434509,298.9195557,297.6565857,297.2661743,297.9755554,297.5113525,3.64E-09,7.51E-10,4.97E-10,6.34E-10,5.78E-10,1.32E-08,2.72E-09,1.80E-09,2.30E-09,2.09E-09,1.14E-08,2.35E-09,1.56E-09,1.99E-09,1.81E-09,317.3453369,287.3312988,287.3367004,287.3894043,287.3402405,320.0382385,287.1643066,287.1743469,287.2080688,287.1767578,320.7827148,287.1587219,287.1675415,287.192688,287.1699524,7.456421852,-1.85E-18,-6.82E-19,-2.41E-17,-8.83E-18,-1.73E-17,-6.36E-18,289.125,295.6609497,296.9248352,297.0313721,295.5983276,296.8201904,296.9228821,286.0803223,286.0144043,286.0393677,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.38E-08,5.02E-08,4.35E-08,6.27E-09,2.27E-08,1.97E-08,6.10E-09,2.21E-08,1.91E-08,9.75E-13,1.96E-12,4.02E-12,7.70E-12,3.51E-12,6.80E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,8.51E-12,1.65E-11,0.196465047,0.072306811,-1.59E-20,1131.066012,0.007456422,0.007456422,61324.36104
917,1.88E+07,296.8113709,296.1360168,295.6744995,296.8587646,296.0131836,299.0914307,297.5092163,297.122345,298.1970825,297.4394836,298.920105,297.6514893,297.2630615,297.9712219,297.5066223,3.53E-09,7.28E-10,4.82E-10,6.15E-10,5.60E-10,1.28E-08,2.64E-09,1.75E-09,2.23E-09,2.03E-09,1.11E-08,2.29E-09,1.52E-09,1.94E-09,1.76E-09,317.3453369,287.3312988,287.3367004,287.3894043,287.3402405,320.038269,287.1642761,287.1743469,287.2080688,287.1767578,320.7827148,287.1587219,287.1675415,287.192688,287.1699524,7.456672668,-1.76E-18,-6.42E-19,-2.28E-17,-8.36E-18,-1.64E-17,-6.01E-18,289.1166687,295.6609497,296.9248657,297.0313721,295.5983276,296.8201904,296.9228821,286.0803223,286.0144043,286.0393677,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.35E-08,4.88E-08,4.23E-08,6.11E-09,2.21E-08,1.92E-08,5.92E-09,2.15E-08,1.86E-08,9.46E-13,1.90E-12,3.91E-12,7.49E-12,3.41E-12,6.62E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,8.27E-12,1.60E-11,0.196465047,0.072306811,-1.50E-20,1131.066012,0.007456673,0.007456673,61324.36849
918,1.88E+07,296.8110046,296.1307373,295.6705322,296.852478,296.0082397,299.0923767,297.5049744,297.1194153,298.1920166,297.4355774,298.9206543,297.6464539,297.2599792,297.9669495,297.5020142,3.44E-09,7.09E-10,4.70E-10,5.99E-10,5.46E-10,1.25E-08,2.57E-09,1.70E-09,2.17E-09,1.98E-09,1.08E-08,2.23E-09,1.48E-09,1.88E-09,1.72E-09,317.3453369,287.3312988,287.3367004,287.3894043,287.3402405,320.038269,287.1642761,287.1743164,287.2080688,287.1767578,320.7827148,287.1587219,287.1675415,287.192688,287.1699524,7.456924915,-1.66E-18,-6.09E-19,-2.16E-17,-7.91E-18,-1.55E-17,-5.70E-18,289.1083374,295.6609497,296.9248657,297.0314026,295.5983276,296.8201904,296.9228821,286.0803223,286.0144043,286.0393677,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.31E-08,4.75E-08,4.12E-08,5.94E-09,2.15E-08,1.87E-08,5.76E-09,2.09E-08,1.81E-08,9.21E-13,1.85E-12,3.81E-12,7.28E-12,3.32E-12,6.44E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,8.05E-12,1.56E-11,0.196465047,0.072306811,-1.42E-20,1131.066012,0.007456925,0.007456925,61324.37595
919,1.88E+07,296.8106384,296.1255188,295.6665955,296.846283,296.0033875,299.0933228,297.5007935,297.1165466,298.1870117,297.4317322,298.9212036,297.6414795,297.2569885,297.962738,297.497467,3.34E-09,6.90E-10,4.57E-10,5.83E-10,5.31E-10,1.22E-08,2.50E-09,1.66E-09,2.12E-09,1.93E-09,1.05E-08,2.17E-09,1.44E-09,1.83E-09,1.67E-09,317.3453369,287.3312988,287.3367004,287.3894043,287.3402405,320.0382996,287.1642761,287.1743164,287.2080688,287.1767578,320.7827454,287.1587219,287.1675415,287.192688,287.1699524,7.457168102,-1.58E-18,-5.76E-19,-2.05E-17,-7.50E-18,-1.47E-17,-5.40E-18,289.1000061,295.6609497,296.9248962,297.0314026,295.5983276,296.8201904,296.9228821,286.0803223,286.0144043,286.0393677,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.28E-08,4.63E-08,4.01E-08,5.79E-09,2.10E-08,1.82E-08,5.60E-09,2.04E-08,1.76E-08,8.96E-13,1.80E-12,3.71E-12,7.09E-12,3.23E-12,6.27E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,7.84E-12,1.52E-11,0.196465047,0.072306811,-1.35E-20,1131.066012,0.007457168,0.007457168,61324.38341
920,1.88E+07,296.8102722,296.1203613,295.6627197,296.8401489,295.9985962,299.0942993,297.4966736,297.1137085,298.1820679,297.428009,298.9217224,297.6365967,297.2540283,297.9585876,297.4930115,3.26E-09,6.72E-10,4.45E-10,5.67E-10,5.17E-10,1.18E-08,2.44E-09,1.61E-09,2.06E-09,1.88E-09,1.03E-08,2.11E-09,1.40E-09,1.79E-09,1.63E-09,317.3453369,287.3312988,287.3367004,287.3894043,287.3402405,320.0382996,287.1642761,287.1743164,287.2080688,287.1767578,320.7827454,287.1587219,287.1675415,287.192688,287.1699524,7.457411289,-1.49E-18,-5.46E-19,-1.94E-17,-7.11E-18,-1.40E-17,-5.12E-18,289.0916748,295.6609497,296.9248962,297.0314331,295.5983276,296.8201904,296.9228821,286.0803223,286.0144043,286.0393677,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.24E-08,4.50E-08,3.90E-08,5.63E-09,2.04E-08,1.77E-08,5.46E-09,1.98E-08,1.72E-08,8.72E-13,1.75E-12,3.61E-12,6.90E-12,3.15E-12,6.10E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,7.63E-12,1.48E-11,0.196465047,0.072306811,-1.28E-20,1131.066012,0.007457411,0.007457411,61324.39087
921,1.88E+07,296.809906,296.1152954,295.658905,296.8340759,295.993866,299.0952454,297.4926147,297.1109314,298.1772156,297.4243164,298.9222717,297.6317749,297.2511292,297.9544983,297.4886475,3.18E-09,6.55E-10,4.34E-10,5.53E-10,5.03E-10,1.15E-08,2.37E-09,1.57E-09,2.01E-09,1.83E-09,9.99E-09,2.06E-09,1.36E-09,1.74E-09,1.58E-09,317.3453369,287.3312988,287.3367004,287.3894043,287.3402405,320.0382996,287.1642761,287.1743164,287.2080688,287.1767578,320.7827454,287.1587219,287.1675415,287.192688,287.1699524,7.457651615,-1.41E-18,-5.19E-19,-1.84E-17,-6.74E-18,-1.32E-17,-4.85E-18,289.0833435,295.6609802,296.9249268,297.0314331,295.5983276,296.8201904,296.9228821,286.0803223,286.0144043,286.0393677,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.21E-08,4.38E-08,3.80E-08,5.48E-09,1.98E-08,1.72E-08,5.32E-09,1.93E-08,1.67E-08,8.51E-13,1.71E-12,3.51E-12,6.73E-12,3.07E-12,5.94E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,7.43E-12,1.44E-11,0.196465047,0.072306811,-1.21E-20,1131.066012,0.007457652,0.007457652,61324.39832
922,1.88E+07,296.8095093,296.11026,295.6551514,296.828064,295.9892273,299.0961914,297.4886475,297.1082153,298.1724243,297.4207153,298.9227905,297.6270142,297.248291,297.95047,297.484375,3.09E-09,6.38E-10,4.22E-10,5.38E-10,4.90E-10,1.12E-08,2.31E-09,1.53E-09,1.95E-09,1.78E-09,9.72E-09,2.00E-09,1.33E-09,1.69E-09,1.54E-09,317.3453674,287.3312988,287.3367004,287.3894043,287.3402405,320.0383301,287.1642761,287.1743164,287.2080688,287.1767578,320.7827759,287.1587219,287.1675415,287.192688,287.1699524,7.45788908,-1.34E-18,-4.91E-19,-1.74E-17,-6.37E-18,-1.25E-17,-4.59E-18,289.0750122,295.6609802,296.9249268,297.0314331,295.5983276,296.8201904,296.9228821,286.0803223,286.0144348,286.0393677,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.18E-08,4.27E-08,3.70E-08,5.33E-09,1.93E-08,1.67E-08,5.18E-09,1.88E-08,1.63E-08,8.28E-13,1.66E-12,3.42E-12,6.54E-12,2.98E-12,5.78E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,7.23E-12,1.40E-11,0.196465047,0.072306811,-1.15E-20,1131.066012,0.007457889,0.007457889,61324.40578
923,1.88E+07,296.8091125,296.1052856,295.6514282,296.8221436,295.9846191,299.0971375,297.4847412,297.1055603,298.1676941,297.4171753,298.9233093,297.622345,297.2454834,297.9465027,297.4801636,3.01E-09,6.20E-10,4.11E-10,5.24E-10,4.77E-10,1.09E-08,2.25E-09,1.49E-09,1.90E-09,1.73E-09,9.46E-09,1.95E-09,1.29E-09,1.65E-09,1.50E-09,317.3453674,287.3312988,287.3367004,287.3894043,287.3402405,320.0383301,287.1642761,287.1743164,287.2080688,287.1767578,320.7827759,287.1587219,287.1675415,287.192688,287.1699524,7.458122253,-1.27E-18,-4.66E-19,-1.65E-17,-6.05E-18,-1.19E-17,-4.35E-18,289.0666809,295.6609802,296.9249573,297.0314636,295.5983276,296.8201904,296.9228821,286.0803223,286.0144348,286.0393677,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.15E-08,4.15E-08,3.60E-08,5.19E-09,1.88E-08,1.63E-08,5.04E-09,1.83E-08,1.58E-08,8.06E-13,1.62E-12,3.33E-12,6.37E-12,2.90E-12,5.63E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,7.04E-12,1.36E-11,0.196465047,0.072306811,-1.09E-20,1131.066012,0.007458122,0.007458122,61324.41324
924,1.88E+07,296.8086853,296.1003723,295.6477661,296.8162537,295.9801025,299.0980835,297.480896,297.1029663,298.1630249,297.4136963,298.9238281,297.6177368,297.2427368,297.9425964,297.4760437,2.92E-09,6.02E-10,3.98E-10,5.09E-10,4.63E-10,1.06E-08,2.19E-09,1.45E-09,1.85E-09,1.68E-09,9.21E-09,1.90E-09,1.26E-09,1.60E-09,1.46E-09,317.3453674,287.3312988,287.3367004,287.3894043,287.3402405,320.0383606,287.1642761,287.1743164,287.2080688,287.1767578,320.7827759,287.1587219,287.1675415,287.192688,287.1699219,7.45835638,-1.20E-18,-4.39E-19,-1.56E-17,-5.73E-18,-1.12E-17,-4.13E-18,289.0583191,295.6609802,296.9249573,297.0314636,295.5983276,296.8201904,296.9228821,286.0803223,286.0144348,286.0393982,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.11E-08,4.04E-08,3.50E-08,5.05E-09,1.83E-08,1.59E-08,4.89E-09,1.78E-08,1.54E-08,7.82E-13,1.57E-12,3.24E-12,6.20E-12,2.83E-12,5.48E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,6.85E-12,1.33E-11,0.196465047,0.072306811,-1.03E-20,1131.066012,0.007458356,0.007458356,61324.4207
925,1.88E+07,296.8082581,296.0954895,295.6441345,296.8104248,295.9756165,299.098999,297.4770813,297.1003723,298.1583862,297.4102783,298.9243469,297.6131897,297.2400513,297.9387207,297.4720154,2.85E-09,5.88E-10,3.89E-10,4.97E-10,4.52E-10,1.03E-08,2.13E-09,1.41E-09,1.80E-09,1.64E-09,8.96E-09,1.85E-09,1.22E-09,1.56E-09,1.42E-09,317.3453674,287.3312988,287.3367004,287.3894043,287.3402405,320.0383606,287.1642761,287.1743164,287.2080688,287.1767578,320.7828064,287.1587219,287.1675415,287.192688,287.1699219,7.458584785,-1.14E-18,-4.19E-19,-1.48E-17,-5.42E-18,-1.06E-17,-3.91E-18,289.0499878,295.6609802,296.9249878,297.0314941,295.5983276,296.8201904,296.9228821,286.0803223,286.0144348,286.0393982,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.08E-08,3.93E-08,3.41E-08,4.92E-09,1.78E-08,1.54E-08,4.78E-09,1.73E-08,1.50E-08,7.64E-13,1.53E-12,3.15E-12,6.03E-12,2.75E-12,5.33E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,6.67E-12,1.29E-11,0.196465047,0.072306811,-9.75E-21,1131.066012,0.007458585,0.007458585,61324.42816
926,1.88E+07,296.8078308,296.0906982,295.640564,296.804657,295.9712219,299.0999451,297.4733582,297.0978699,298.1538391,297.4069214,298.9248657,297.6087036,297.2373962,297.9349365,297.4680176,2.78E-09,5.72E-10,3.79E-10,4.84E-10,4.41E-10,1.01E-08,2.07E-09,1.37E-09,1.75E-09,1.59E-09,8.72E-09,1.80E-09,1.19E-09,1.52E-09,1.38E-09,317.3453674,287.3312988,287.3367004,287.3894043,287.3402405,320.0383606,287.1642761,287.1743164,287.2080688,287.1767578,320.7828064,287.1587219,287.1675415,287.192688,287.1699219,7.458812237,-1.08E-18,-3.97E-19,-1.40E-17,-5.14E-18,-1.01E-17,-3.70E-18,289.0416565,295.6609802,296.9249878,297.0314941,295.5983276,296.8201904,296.9228821,286.0803223,286.0144348,286.0393982,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.06E-08,3.83E-08,3.32E-08,4.78E-09,1.73E-08,1.50E-08,4.66E-09,1.69E-08,1.46E-08,7.44E-13,1.49E-12,3.07E-12,5.87E-12,2.68E-12,5.19E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,6.49E-12,1.26E-11,0.196465047,0.072306811,-9.23E-21,1131.066012,0.007458812,0.007458812,61324.43562
927,1.88E+07,296.8074036,296.0859375,295.6370239,296.7989197,295.9668579,299.1008606,297.469696,297.0953674,298.149353,297.4036255,298.9253845,297.6043091,297.2348022,297.9311523,297.4641418,2.70E-09,5.56E-10,3.69E-10,4.70E-10,4.28E-10,9.80E-09,2.02E-09,1.34E-09,1.71E-09,1.55E-09,8.48E-09,1.75E-09,1.16E-09,1.48E-09,1.35E-09,317.3453674,287.3312988,287.3367004,287.3894043,287.3402405,320.0383911,287.1642761,287.1743164,287.2080688,287.1767578,320.7828064,287.1587219,287.1675415,287.192688,287.1699219,7.459040165,-1.02E-18,-3.75E-19,-1.33E-17,-4.87E-18,-9.55E-18,-3.50E-18,289.0333252,295.6609802,296.9249878,297.0314941,295.5983276,296.8201904,296.9228821,286.0803223,286.0144348,286.0393982,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.03E-08,3.73E-08,3.23E-08,4.65E-09,1.69E-08,1.46E-08,4.52E-09,1.64E-08,1.42E-08,7.23E-13,1.45E-12,2.99E-12,5.72E-12,2.61E-12,5.05E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,6.31E-12,1.22E-11,0.196465047,0.072306811,-8.75E-21,1131.066012,0.00745904,0.00745904,61324.44307
928,1.88E+07,296.8069458,296.0812378,295.6335449,296.7932434,295.9625549,299.1018066,297.4660645,297.0929565,298.1448975,297.4003906,298.9259033,297.5999451,297.2322388,297.9274292,297.4602966,2.62E-09,5.41E-10,3.58E-10,4.57E-10,4.16E-10,9.54E-09,1.96E-09,1.30E-09,1.66E-09,1.51E-09,8.27E-09,1.70E-09,1.13E-09,1.44E-09,1.31E-09,317.3453674,287.3312988,287.3367004,287.3894043,287.3402405,320.0383911,287.1642761,287.1743164,287.2080688,287.1767578,320.7828369,287.1587219,287.1675415,287.192688,287.1699219,7.459263325,-9.69E-19,-3.54E-19,-1.26E-17,-4.62E-18,-9.05E-18,-3.32E-18,289.0249939,295.6609802,296.9250183,297.0315247,295.5983276,296.8201904,296.9228821,286.0803223,286.0144348,286.0393982,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.00E-08,3.63E-08,3.14E-08,4.54E-09,1.64E-08,1.43E-08,4.40E-09,1.60E-08,1.38E-08,7.03E-13,1.41E-12,2.91E-12,5.56E-12,2.54E-12,4.92E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,6.15E-12,1.19E-11,0.196465047,0.072306811,-8.29E-21,1131.066012,0.007459263,0.007459263,61324.45053
929,1.88E+07,296.806488,296.0765991,295.6300964,296.7876282,295.958313,299.1027222,297.4624939,297.0905457,298.1405029,297.3972168,298.9263916,297.5956726,297.2297058,297.9237671,297.456543,2.55E-09,5.26E-10,3.48E-10,4.45E-10,4.04E-10,9.26E-09,1.91E-09,1.26E-09,1.61E-09,1.47E-09,8.05E-09,1.66E-09,1.10E-09,1.40E-09,1.28E-09,317.3453674,287.3312988,287.3367004,287.3894043,287.3402405,320.0383911,287.1642761,287.1743164,287.2080688,287.1767578,320.7828369,287.1587219,287.1675415,287.192688,287.1699219,7.459483147,-9.16E-19,-3.35E-19,-1.19E-17,-4.36E-18,-8.58E-18,-3.15E-18,289.0166626,295.6609802,296.9250183,297.0315247,295.5983276,296.8201904,296.9228821,286.0803223,286.0144348,286.0393982,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,9.74E-09,3.53E-08,3.06E-08,4.43E-09,1.60E-08,1.39E-08,4.28E-09,1.55E-08,1.35E-08,6.84E-13,1.37E-12,2.82E-12,5.41E-12,2.47E-12,4.79E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,5.98E-12,1.16E-11,0.196465047,0.072306811,-7.85E-21,1131.066012,0.007459483,0.007459483,61324.45799
930,1.88E+07,296.8060303,296.071991,295.6266479,296.7820435,295.9541016,299.1036377,297.4589844,297.0881958,298.1361389,297.3940735,298.9269104,297.5914307,297.2272034,297.9201355,297.4528198,2.49E-09,5.13E-10,3.40E-10,4.34E-10,3.94E-10,9.03E-09,1.86E-09,1.23E-09,1.57E-09,1.43E-09,7.82E-09,1.61E-09,1.07E-09,1.36E-09,1.24E-09,317.3453674,287.3312988,287.3367004,287.3894043,287.3402405,320.0384216,287.1642761,287.1743164,287.2080688,287.1767578,320.7828369,287.1587219,287.1675415,287.192688,287.1699219,7.459702969,-8.69E-19,-3.19E-19,-1.13E-17,-4.14E-18,-8.12E-18,-2.98E-18,289.0083313,295.6610107,296.9250488,297.0315247,295.5983276,296.8201904,296.9228821,286.0803223,286.0144348,286.0393982,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,9.48E-09,3.44E-08,2.98E-08,4.30E-09,1.56E-08,1.35E-08,4.17E-09,1.51E-08,1.31E-08,6.67E-13,1.34E-12,2.75E-12,5.27E-12,2.40E-12,4.66E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,5.82E-12,1.13E-11,0.196465047,0.072306811,-7.43E-21,1131.066012,0.007459703,0.007459703,61324.46545
931,1.88E+07,296.8055725,296.0674438,295.623291,296.7765198,295.9499512,299.1045837,297.4555359,297.0858459,298.1318359,297.3909912,298.9273987,297.5872498,297.224762,297.9165344,297.4491882,2.42E-09,4.99E-10,3.31E-10,4.21E-10,3.84E-10,8.79E-09,1.81E-09,1.20E-09,1.53E-09,1.39E-09,7.61E-09,1.57E-09,1.04E-09,1.33E-09,1.21E-09,317.3453674,287.3312988,287.3367004,287.3894043,287.3402405,320.0384216,287.1642761,287.1743164,287.2080383,287.1767578,320.7828369,287.1587219,287.1675415,287.192688,287.1699219,7.459920883,-8.24E-19,-3.02E-19,-1.07E-17,-3.92E-18,-7.70E-18,-2.82E-18,289,295.6610107,296.9250488,297.0315552,295.5983276,296.8201904,296.9228821,286.0803223,286.0144348,286.0393982,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,9.22E-09,3.34E-08,2.90E-08,4.18E-09,1.51E-08,1.31E-08,4.06E-09,1.47E-08,1.28E-08,6.48E-13,1.30E-12,2.68E-12,5.13E-12,2.34E-12,4.53E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,5.67E-12,1.10E-11,0.196465047,0.072306811,-7.04E-21,1131.066012,0.007459921,0.007459921,61324.47291
932,1.88E+07,296.8050842,296.0628662,295.6198425,296.7709351,295.9457397,299.1054993,297.4520569,297.0834656,298.1275024,297.3878479,298.9279175,297.5830688,297.2222595,297.9129028,297.4454956,2.36E-09,4.85E-10,3.22E-10,4.11E-10,3.74E-10,8.55E-09,1.76E-09,1.17E-09,1.49E-09,1.36E-09,7.42E-09,1.53E-09,1.01E-09,1.29E-09,1.18E-09,317.3453674,287.3312988,287.3367004,287.3894043,287.3402405,320.0384216,287.1642761,287.1743164,287.2080383,287.1767273,320.7828674,287.1587219,287.167511,287.192688,287.1699219,7.460134983,-7.81E-19,-2.86E-19,-1.01E-17,-3.71E-18,-7.29E-18,-2.68E-18,288.9916687,295.6610107,296.9250488,297.0315552,295.5983276,296.8201904,296.9228821,286.0803223,286.0144348,286.0393982,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,8.98E-09,3.25E-08,2.82E-08,4.07E-09,1.48E-08,1.28E-08,3.95E-09,1.43E-08,1.24E-08,6.31E-13,1.27E-12,2.61E-12,4.99E-12,2.28E-12,4.42E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,5.52E-12,1.07E-11,0.196465047,0.072306811,-6.67E-21,1131.066012,0.007460135,0.007460135,61324.48037
933,1.88E+07,296.8045959,296.0582581,295.6163635,296.7652893,295.9414673,299.1064148,297.4485474,297.0810242,298.1230774,297.3846436,298.9284058,297.5788269,297.2196655,297.9091492,297.4417419,2.29E-09,4.73E-10,3.13E-10,3.99E-10,3.64E-10,8.32E-09,1.72E-09,1.14E-09,1.45E-09,1.32E-09,7.22E-09,1.49E-09,9.85E-10,1.26E-09,1.14E-09,317.3453674,287.3312988,287.3367004,287.3894043,287.3402405,320.0384216,287.1642456,287.1743164,287.2080383,287.1767273,320.7828674,287.1586914,287.167511,287.1926575,287.1699219,7.46034956,-7.38E-19,-2.71E-19,-9.59E-18,-3.52E-18,-6.91E-18,-2.54E-18,288.9833374,295.6610107,296.9250793,297.0315552,295.5983276,296.8201904,296.9228821,286.0803223,286.0144348,286.0393982,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,8.74E-09,3.17E-08,2.75E-08,3.98E-09,1.43E-08,1.24E-08,3.84E-09,1.39E-08,1.21E-08,6.14E-13,1.23E-12,2.54E-12,4.86E-12,2.22E-12,4.30E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,5.37E-12,1.04E-11,0.196465047,0.072306811,-6.33E-21,1131.066012,0.00746035,0.00746035,61324.48783
934,1.88E+07,296.8041077,296.0536194,295.6128235,296.759613,295.9371338,299.1073303,297.4449768,297.0785217,298.1185913,297.3813477,298.928894,297.5745544,297.217041,297.905365,297.4379272,2.24E-09,4.62E-10,3.06E-10,3.90E-10,3.55E-10,8.10E-09,1.67E-09,1.11E-09,1.41E-09,1.28E-09,7.02E-09,1.45E-09,9.58E-10,1.22E-09,1.11E-09,317.3453979,287.3312988,287.3367004,287.3894043,287.3402405,320.0384521,287.1642456,287.1743164,287.2080383,287.1767273,320.7828674,287.1586914,287.167511,287.1926575,287.1699219,7.460560322,-7.01E-19,-2.58E-19,-9.09E-18,-3.33E-18,-6.54E-18,-2.40E-18,288.9750061,295.6610107,296.9250793,297.0315857,295.5983276,296.8201904,296.9228821,286.0803223,286.0144348,286.0393982,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,8.51E-09,3.08E-08,2.67E-08,3.85E-09,1.40E-08,1.21E-08,3.75E-09,1.36E-08,1.18E-08,5.99E-13,1.20E-12,2.47E-12,4.73E-12,2.16E-12,4.18E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,5.22E-12,1.01E-11,0.196465047,0.072306811,-5.99E-21,1131.066012,0.00746056,0.00746056,61324.49529
