,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
935,1.88E+07,296.8035889,296.0489502,295.6092224,296.7538757,295.9327393,299.1082459,297.4414063,297.0759583,298.1140442,297.3779907,298.9294128,297.5702515,297.214325,297.9014893,297.4340515,2.18E-09,4.49E-10,2.97E-10,3.80E-10,3.45E-10,7.88E-09,1.62E-09,1.08E-09,1.37E-09,1.25E-09,6.84E-09,1.41E-09,9.33E-10,1.19E-09,1.08E-09,317.3453979,287.3312988,287.3367004,287.3894043,287.3402405,320.0384521,287.1642456,287.1742859,287.2080383,287.1767273,320.7828674,287.1586914,287.167511,287.1926575,287.1699219,7.460769176,-6.64E-19,-2.45E-19,-8.61E-18,-3.16E-18,-6.20E-18,-2.28E-18,288.9666748,295.6610107,296.9250793,297.0315857,295.5983276,296.8201904,296.9228821,286.0803223,286.0144348,286.0393982,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,8.28E-09,3.00E-08,2.60E-08,3.75E-09,1.36E-08,1.18E-08,3.65E-09,1.32E-08,1.15E-08,5.84E-13,1.17E-12,2.40E-12,4.60E-12,2.10E-12,4.07E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,5.09E-12,9.85E-12,0.196465047,0.072306811,-5.68E-21,1131.066012,0.007460769,0.007460769,61324.50275
936,1.88E+07,296.8031006,296.0442505,295.6055908,296.7480774,295.9282837,299.1091309,297.4377441,297.0733032,298.109436,297.3745728,298.9299011,297.565918,297.2115173,297.8975525,297.4301147,2.12E-09,4.36E-10,2.89E-10,3.69E-10,3.35E-10,7.68E-09,1.58E-09,1.05E-09,1.34E-09,1.22E-09,6.65E-09,1.37E-09,9.08E-10,1.16E-09,1.05E-09,317.3453979,287.3312988,287.3367004,287.3894043,287.3402405,320.0384521,287.1642456,287.1742859,287.2080383,287.1767273,320.7828979,287.1586914,287.167511,287.1926575,287.1699219,7.460977077,-6.28E-19,-2.30E-19,-8.16E-18,-2.99E-18,-5.88E-18,-2.15E-18,288.9583435,295.6610107,296.9251099,297.0315857,295.5983276,296.8201904,296.9228821,286.0803223,286.0144348,286.0393982,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,8.06E-09,2.92E-08,2.53E-08,3.66E-09,1.32E-08,1.15E-08,3.54E-09,1.29E-08,1.11E-08,5.66E-13,1.14E-12,2.34E-12,4.48E-12,2.04E-12,3.96E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,4.95E-12,9.58E-12,0.196465047,0.072306811,-5.38E-21,1131.066012,0.007460977,0.007460977,61324.51022
937,1.88E+07,296.8025818,296.0394897,295.6018677,296.742218,295.9237671,299.1100464,297.434082,297.0706177,298.1047668,297.3710938,298.9303894,297.5615234,297.2086792,297.8935547,297.4261169,2.06E-09,4.25E-10,2.81E-10,3.58E-10,3.26E-10,7.47E-09,1.54E-09,1.02E-09,1.30E-09,1.18E-09,6.48E-09,1.33E-09,8.84E-10,1.13E-09,1.03E-09,317.3453979,287.3312683,287.3367004,287.3894043,287.3402405,320.0384521,287.1642456,287.1742859,287.2080383,287.1767273,320.7828979,287.1586914,287.167511,287.1926575,287.1699219,7.461183548,-5.96E-19,-2.18E-19,-7.73E-18,-2.83E-18,-5.57E-18,-2.04E-18,288.9500122,295.6610107,296.9251099,297.0315857,295.5983276,296.8201904,296.9228821,286.0803223,286.0144348,286.0393982,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,7.84E-09,2.84E-08,2.46E-08,3.55E-09,1.29E-08,1.12E-08,3.45E-09,1.25E-08,1.09E-08,5.51E-13,1.11E-12,2.28E-12,4.36E-12,1.99E-12,3.86E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,4.82E-12,9.32E-12,0.196465047,0.072306811,-5.09E-21,1131.066012,0.007461184,0.007461184,61324.51768
938,1.88E+07,296.802063,296.0346985,295.598114,296.7363281,295.9191895,299.1109619,297.4303589,297.0678406,298.1000366,297.3675232,298.9308777,297.5570984,297.20578,297.8894959,297.4220581,2.00E-09,4.13E-10,2.73E-10,3.49E-10,3.18E-10,7.26E-09,1.50E-09,9.91E-10,1.27E-09,1.15E-09,6.30E-09,1.30E-09,8.60E-10,1.10E-09,9.98E-10,317.3453979,287.3312683,287.3367004,287.3894043,287.3402405,320.0384827,287.1642456,287.1742859,287.2080383,287.1767273,320.7828979,287.1586914,287.167511,287.1926575,287.1699219,7.461390495,-5.64E-19,-2.07E-19,-7.32E-18,-2.68E-18,-5.27E-18,-1.93E-18,288.9416809,295.6610107,296.9251099,297.0316162,295.5983276,296.8201904,296.9228821,286.0803223,286.0144348,286.0393982,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,7.63E-09,2.77E-08,2.40E-08,3.47E-09,1.25E-08,1.09E-08,3.36E-09,1.22E-08,1.06E-08,5.36E-13,1.08E-12,2.21E-12,4.24E-12,1.93E-12,3.75E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,4.69E-12,9.07E-12,0.196465047,0.072306811,-4.82E-21,1131.066012,0.00746139,0.00746139,61324.52514
939,1.88E+07,296.8015442,296.0298767,295.5942688,296.7303772,295.9145508,299.1118469,297.4265747,297.0650024,298.0952454,297.3638916,298.931366,297.5526123,297.2027893,297.885376,297.4179077,1.95E-09,4.02E-10,2.67E-10,3.40E-10,3.10E-10,7.07E-09,1.46E-09,9.66E-10,1.23E-09,1.12E-09,6.14E-09,1.26E-09,8.38E-10,1.07E-09,9.73E-10,317.3453979,287.3312683,287.3367004,287.3894043,287.3402405,320.0384827,287.1642456,287.1742859,287.2080383,287.1767273,320.7828979,287.1586914,287.167511,287.1926575,287.1699219,7.461595058,-5.35E-19,-1.96E-19,-6.93E-18,-2.54E-18,-4.99E-18,-1.83E-18,288.9333191,295.6610107,296.9251404,297.0316162,295.5983276,296.8201904,296.9228821,286.0803223,286.0144348,286.0393982,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,7.43E-09,2.69E-08,2.34E-08,3.36E-09,1.22E-08,1.06E-08,3.27E-09,1.18E-08,1.03E-08,5.23E-13,1.05E-12,2.16E-12,4.13E-12,1.89E-12,3.65E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,4.56E-12,8.83E-12,0.196465047,0.072306811,-4.57E-21,1131.066012,0.007461595,0.007461595,61324.5326
940,1.88E+07,296.8010254,296.0249939,295.5903931,296.7243652,295.9098511,299.1127625,297.4227295,297.0621033,298.0903931,297.360199,298.9318542,297.5480957,297.1997375,297.8811646,297.4137268,1.90E-09,3.91E-10,2.58E-10,3.30E-10,3.01E-10,6.89E-09,1.42E-09,9.40E-10,1.20E-09,1.09E-09,5.97E-09,1.23E-09,8.15E-10,1.04E-09,9.47E-10,317.3453979,287.3312683,287.3366699,287.3894043,287.3402405,320.0384827,287.1642456,287.1742859,287.2080383,287.1767273,320.7828979,287.1586914,287.167511,287.1926575,287.1699219,7.46179533,-5.06E-19,-1.85E-19,-6.57E-18,-2.41E-18,-4.73E-18,-1.73E-18,288.9249878,295.6610107,296.9251404,297.0316162,295.5983276,296.8201904,296.9228821,286.0803223,286.0144348,286.0393982,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,7.23E-09,2.62E-08,2.27E-08,3.28E-09,1.19E-08,1.03E-08,3.18E-09,1.15E-08,1.00E-08,5.07E-13,1.02E-12,2.10E-12,4.02E-12,1.83E-12,3.55E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,4.44E-12,8.59E-12,0.196465047,0.072306811,-4.33E-21,1131.066012,0.007461795,0.007461795,61324.54006
941,1.88E+07,296.8004761,296.02005,295.5864258,296.7183228,295.9050903,299.1136475,297.4188538,297.0591431,298.0854492,297.3564148,298.932312,297.5435181,297.1965942,297.8768616,297.4094849,1.85E-09,3.81E-10,2.53E-10,3.23E-10,2.93E-10,6.70E-09,1.38E-09,9.15E-10,1.17E-09,1.06E-09,5.82E-09,1.20E-09,7.94E-10,1.01E-09,9.22E-10,317.3453979,287.3312683,287.3366699,287.3894043,287.3402405,320.0384827,287.1642456,287.1742859,287.2080383,287.1767273,320.7829285,287.1586914,287.167511,287.1926575,287.1699219,7.461993694,-4.81E-19,-1.76E-19,-6.22E-18,-2.28E-18,-4.48E-18,-1.65E-18,288.9166565,295.6610107,296.9251404,297.0316162,295.5983276,296.8201904,296.9228821,286.0803223,286.0144348,286.0393982,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,7.04E-09,2.55E-08,2.21E-08,3.17E-09,1.16E-08,1.00E-08,3.10E-09,1.12E-08,9.74E-09,4.95E-13,9.94E-13,2.04E-12,3.91E-12,1.79E-12,3.46E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,4.33E-12,8.37E-12,0.196465047,0.072306811,-4.10E-21,1131.066012,0.007461994,0.007461994,61324.54752
942,1.88E+07,296.7999268,296.0150757,295.582428,296.7121887,295.900238,299.114563,297.4148865,297.0560913,298.0804749,297.3525391,298.9328003,297.5388794,297.1933899,297.8725281,297.4051514,1.80E-09,3.71E-10,2.46E-10,3.14E-10,2.86E-10,6.52E-09,1.34E-09,8.91E-10,1.14E-09,1.03E-09,5.66E-09,1.17E-09,7.72E-10,9.85E-10,8.96E-10,317.3453979,287.3312683,287.3366699,287.3894043,287.3402405,320.0385132,287.1642456,287.1742859,287.2080383,287.1767273,320.7829285,287.1586914,287.167511,287.1926575,287.1699219,7.462193966,-4.56E-19,-1.67E-19,-5.90E-18,-2.16E-18,-4.25E-18,-1.56E-18,288.9083252,295.6610413,296.9251709,297.0316467,295.5983276,296.8201904,296.9228821,286.0803223,286.0144348,286.0393982,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.85E-09,2.48E-08,2.15E-08,3.09E-09,1.13E-08,9.75E-09,3.02E-09,1.09E-08,9.47E-09,4.83E-13,9.69E-13,1.99E-12,3.81E-12,1.74E-12,3.37E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,4.21E-12,8.14E-12,0.196465047,0.072306811,-3.88E-21,1131.066012,0.007462194,0.007462194,61324.55499
943,1.88E+07,296.7993774,296.0100403,295.5783386,296.7060242,295.8953247,299.115448,297.4108887,297.0529785,298.0754089,297.3486328,298.9332886,297.5341797,297.1901245,297.868103,297.4007568,1.75E-09,3.60E-10,2.38E-10,3.05E-10,2.77E-10,6.35E-09,1.31E-09,8.66E-10,1.11E-09,1.01E-09,5.51E-09,1.13E-09,7.51E-10,9.59E-10,8.73E-10,317.3453979,287.3312683,287.3366699,287.3894043,287.3402405,320.0385132,287.1642456,287.1742859,287.2080383,287.1767273,320.7829285,287.1586914,287.167511,287.1926575,287.1699219,7.4623909,-4.31E-19,-1.57E-19,-5.59E-18,-2.05E-18,-4.02E-18,-1.47E-18,288.8999939,295.6610413,296.9251709,297.0316467,295.5983276,296.8201904,296.9228821,286.0803223,286.0144348,286.0393982,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.67E-09,2.42E-08,2.10E-08,3.02E-09,1.09E-08,9.50E-09,2.93E-09,1.06E-08,9.22E-09,4.68E-13,9.40E-13,1.94E-12,3.71E-12,1.69E-12,3.28E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,4.09E-12,7.92E-12,0.196465047,0.072306811,-3.68E-21,1131.066012,0.007462391,0.007462391,61324.56245
944,1.88E+07,296.7988281,296.0049438,295.5742188,296.6997986,295.8903809,299.116333,297.4068298,297.0498047,298.0703125,297.344635,298.9337463,297.5294495,297.1867981,297.8636169,297.3963318,1.70E-09,3.50E-10,2.32E-10,2.96E-10,2.69E-10,6.19E-09,1.27E-09,8.44E-10,1.08E-09,9.81E-10,5.36E-09,1.10E-09,7.32E-10,9.33E-10,8.50E-10,317.3453979,287.3312683,287.3366699,287.3894043,287.3402405,320.0385132,287.1642456,287.1742859,287.2080383,287.1767273,320.7829285,287.1586914,287.167511,287.1926575,287.1699219,7.462586403,-4.07E-19,-1.49E-19,-5.29E-18,-1.94E-18,-3.81E-18,-1.40E-18,288.8916626,295.6610413,296.9251709,297.0316467,295.5983276,296.8201904,296.9228821,286.0803223,286.0144348,286.0393982,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.49E-09,2.35E-08,2.04E-08,2.95E-09,1.07E-08,9.25E-09,2.85E-09,1.04E-08,8.98E-09,4.55E-13,9.14E-13,1.89E-12,3.61E-12,1.65E-12,3.19E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.99E-12,7.72E-12,0.196465047,0.072306811,-3.49E-21,1131.066012,0.007462586,0.007462586,61324.56991
945,1.88E+07,296.7982788,295.9998169,295.5700378,296.693512,295.8853455,299.117218,297.40271,297.0465698,298.0651245,297.3405762,298.9342346,297.5246582,297.1834106,297.8590393,297.3918152,1.66E-09,3.41E-10,2.26E-10,2.88E-10,2.62E-10,6.02E-09,1.24E-09,8.21E-10,1.05E-09,9.54E-10,5.21E-09,1.07E-09,7.12E-10,9.09E-10,8.28E-10,317.3453979,287.3312683,287.3366699,287.3894043,287.3402405,320.0385132,287.1642456,287.1742859,287.2080383,287.1767273,320.7829285,287.1586914,287.167511,287.1926575,287.1699219,7.462779522,-3.87E-19,-1.41E-19,-5.01E-18,-1.84E-18,-3.61E-18,-1.32E-18,288.8833313,295.6610413,296.9251709,297.0316467,295.5983276,296.8201904,296.9228821,286.0803223,286.0144348,286.0393982,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.32E-09,2.29E-08,1.99E-08,2.86E-09,1.04E-08,9.00E-09,2.77E-09,1.01E-08,8.74E-09,4.43E-13,8.90E-13,1.83E-12,3.51E-12,1.60E-12,3.10E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.88E-12,7.51E-12,0.196465047,0.072306811,-3.30E-21,1131.066012,0.00746278,0.00746278,61324.57737
946,1.88E+07,296.797699,295.9946289,295.5657654,296.6871643,295.880249,299.118103,297.3985291,297.0432739,298.0598755,297.3364563,298.9346924,297.5198059,297.1799316,297.8544312,297.3872375,1.62E-09,3.33E-10,2.21E-10,2.82E-10,2.57E-10,5.86E-09,1.21E-09,7.99E-10,1.02E-09,9.29E-10,5.07E-09,1.04E-09,6.92E-10,8.83E-10,8.03E-10,317.3453979,287.3312683,287.3366699,287.3894043,287.3402405,320.0385132,287.1642456,287.1742859,287.2080383,287.1767273,320.782959,287.1586914,287.167511,287.1926575,287.1699219,7.462972641,-3.66E-19,-1.34E-19,-4.75E-18,-1.74E-18,-3.42E-18,-1.25E-18,288.875,295.6610413,296.9252014,297.0316772,295.5983276,296.8201904,296.9228821,286.0803223,286.0144348,286.0393982,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.15E-09,2.23E-08,1.93E-08,2.78E-09,1.01E-08,8.76E-09,2.71E-09,9.81E-09,8.49E-09,4.33E-13,8.69E-13,1.79E-12,3.42E-12,1.56E-12,3.02E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.77E-12,7.30E-12,0.196465047,0.072306811,-3.12E-21,1131.066012,0.007462973,0.007462973,61324.58484
947,1.88E+07,296.7971497,295.9893494,295.5614624,296.6807556,295.8750916,299.118988,297.3942566,297.0398865,298.0545959,297.3322449,298.9351501,297.5148926,297.1763916,297.8497314,297.3825989,1.57E-09,3.23E-10,2.14E-10,2.73E-10,2.49E-10,5.71E-09,1.18E-09,7.79E-10,9.94E-10,9.05E-10,4.94E-09,1.02E-09,6.74E-10,8.60E-10,7.83E-10,317.3453979,287.3312683,287.3366699,287.3894043,287.3402405,320.0385437,287.1642456,287.1742859,287.2080383,287.1767273,320.782959,287.1586914,287.167511,287.1926575,287.1699219,7.463162899,-3.46E-19,-1.27E-19,-4.50E-18,-1.65E-18,-3.24E-18,-1.19E-18,288.8666687,295.6610413,296.9252014,297.0316772,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0393982,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,5.98E-09,2.17E-08,1.88E-08,2.72E-09,9.83E-09,8.53E-09,2.63E-09,9.56E-09,8.27E-09,4.20E-13,8.44E-13,1.74E-12,3.33E-12,1.52E-12,2.94E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.68E-12,7.11E-12,0.196465047,0.072306811,-2.97E-21,1131.066012,0.007463163,0.007463163,61324.5923
948,1.88E+07,296.7965698,295.9840393,295.5570984,296.6743164,295.8698425,299.119873,297.3899536,297.036438,298.0492249,297.3279724,298.9356384,297.5099182,297.1727905,297.8449707,297.3778992,1.53E-09,3.16E-10,2.09E-10,2.66E-10,2.43E-10,5.55E-09,1.14E-09,7.57E-10,9.66E-10,8.79E-10,4.81E-09,9.90E-10,6.56E-10,8.37E-10,7.62E-10,317.3453979,287.3312683,287.3366699,287.3894043,287.3402405,320.0385437,287.1642456,287.1742859,287.2080383,287.1767273,320.782959,287.1586914,287.167511,287.1926575,287.1698914,7.46335268,-3.28E-19,-1.21E-19,-4.26E-18,-1.56E-18,-3.07E-18,-1.12E-18,288.8583374,295.6610413,296.9252014,297.0316772,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0393982,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,5.83E-09,2.11E-08,1.83E-08,2.64E-09,9.57E-09,8.31E-09,2.57E-09,9.29E-09,8.05E-09,4.10E-13,8.23E-13,1.69E-12,3.24E-12,1.48E-12,2.86E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.58E-12,6.92E-12,0.196465047,0.072306811,-2.81E-21,1131.066012,0.007463353,0.007463353,61324.59976
949,1.88E+07,296.79599,295.9786682,295.5526428,296.6678162,295.864563,299.1207581,297.3855896,297.0329285,298.0437927,297.3236389,298.9360962,297.5048828,297.1690979,297.8401489,297.3731689,1.49E-09,3.07E-10,2.04E-10,2.59E-10,2.36E-10,5.41E-09,1.11E-09,7.37E-10,9.41E-10,8.57E-10,4.68E-09,9.64E-10,6.39E-10,8.15E-10,7.42E-10,317.3453979,287.3312683,287.3366699,287.3894043,287.3402405,320.0385437,287.1642456,287.1742859,287.2080383,287.1767273,320.782959,287.1586914,287.167511,287.1926575,287.1698914,7.463541985,-3.10E-19,-1.14E-19,-4.04E-18,-1.48E-18,-2.91E-18,-1.07E-18,288.8500061,295.6610413,296.9252014,297.0316772,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0393982,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,5.67E-09,2.06E-08,1.78E-08,2.59E-09,9.32E-09,8.08E-09,2.50E-09,9.05E-09,7.84E-09,3.99E-13,8.01E-13,1.65E-12,3.15E-12,1.44E-12,2.79E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.48E-12,6.74E-12,0.196465047,0.072306811,-2.66E-21,1131.066012,0.007463542,0.007463542,61324.60723
950,1.88E+07,296.7954102,295.9732666,295.5481567,296.6612549,295.8592224,299.1216125,297.3811646,297.0293884,298.0383301,297.3192444,298.936554,297.4998169,297.1653748,297.8352661,297.3683472,1.46E-09,3.01E-10,1.99E-10,2.54E-10,2.31E-10,5.26E-09,1.08E-09,7.17E-10,9.16E-10,8.34E-10,4.56E-09,9.39E-10,6.22E-10,7.94E-10,7.23E-10,317.3453979,287.3312683,287.3366699,287.3894043,287.3402405,320.0385437,287.1642456,287.1742859,287.2080383,287.1767273,320.782959,287.1586914,287.167511,287.1926575,287.1698914,7.463728905,-2.95E-19,-1.10E-19,-3.83E-18,-1.40E-18,-2.75E-18,-1.01E-18,288.8416748,295.6610413,296.9252319,297.0316772,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0393982,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,5.52E-09,2.00E-08,1.73E-08,2.50E-09,9.06E-09,7.86E-09,2.45E-09,8.81E-09,7.63E-09,3.91E-13,7.85E-13,1.60E-12,3.07E-12,1.40E-12,2.71E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.39E-12,6.57E-12,0.196465047,0.072306811,-2.52E-21,1131.066012,0.007463729,0.007463729,61324.61469
951,1.88E+07,296.7947998,295.9677734,295.5436096,296.6546326,295.8538208,299.1224976,297.3766479,297.0257568,298.0327759,297.3147888,298.9370117,297.4946594,297.1615906,297.8303223,297.3634644,1.41E-09,2.91E-10,1.92E-10,2.46E-10,2.24E-10,5.12E-09,1.06E-09,6.99E-10,8.92E-10,8.12E-10,4.43E-09,9.13E-10,6.05E-10,7.72E-10,7.03E-10,317.3454285,287.3312683,287.3366699,287.3894043,287.3402405,320.0385437,287.1642456,287.1742859,287.2080383,287.1767273,320.782959,287.1586914,287.167511,287.1926575,287.1698914,7.463916779,-2.79E-19,-1.02E-19,-3.63E-18,-1.33E-18,-2.61E-18,-9.56E-19,288.8333435,295.6610413,296.9252319,297.0316772,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0393982,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,5.37E-09,1.95E-08,1.69E-08,2.44E-09,8.82E-09,7.65E-09,2.36E-09,8.58E-09,7.42E-09,3.78E-13,7.59E-13,1.56E-12,2.99E-12,1.36E-12,2.64E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.30E-12,6.39E-12,0.196465047,0.072306811,-2.39E-21,1131.066012,0.007463917,0.007463917,61324.62215
952,1.88E+07,296.79422,295.9622498,295.5390015,296.6479797,295.8483582,299.1233521,297.3721008,297.0220642,298.0271606,297.3102417,298.9374695,297.4894714,297.1577148,297.8252869,297.358551,1.38E-09,2.84E-10,1.88E-10,2.40E-10,2.19E-10,4.98E-09,1.02E-09,6.80E-10,8.67E-10,7.89E-10,4.32E-09,8.91E-10,5.90E-10,7.53E-10,6.86E-10,317.3454285,287.3312683,287.3366699,287.3894043,287.3402405,320.0385437,287.1642456,287.1742859,287.2080383,287.1767273,320.7829895,287.1586914,287.167511,287.1926575,287.1698914,7.464100838,-2.65E-19,-9.83E-20,-3.44E-18,-1.26E-18,-2.47E-18,-9.10E-19,288.8250122,295.6610413,296.9252319,297.0317078,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0393982,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,5.23E-09,1.90E-08,1.64E-08,2.36E-09,8.58E-09,7.44E-09,2.32E-09,8.34E-09,7.24E-09,3.70E-13,7.44E-13,1.52E-12,2.90E-12,1.33E-12,2.57E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.22E-12,6.22E-12,0.196465047,0.072306811,-2.27E-21,1131.066012,0.007464101,0.007464101,61324.62962
953,1.88E+07,296.7936096,295.9566345,295.5343323,296.6412659,295.8428345,299.1242065,297.3674622,297.0183105,298.0215149,297.3056641,298.9378967,297.4841919,297.1537781,297.8202209,297.3535461,1.34E-09,2.76E-10,1.83E-10,2.33E-10,2.13E-10,4.84E-09,9.99E-10,6.61E-10,8.43E-10,7.68E-10,4.21E-09,8.67E-10,5.74E-10,7.32E-10,6.66E-10,317.3454285,287.3312683,287.3366699,287.3894043,287.3402405,320.0385742,287.1642456,287.1742859,287.2080383,287.1767273,320.7829895,287.1586914,287.167511,287.1926575,287.1698914,7.464285374,-2.51E-19,-9.26E-20,-3.25E-18,-1.19E-18,-2.35E-18,-8.61E-19,288.8166809,295.6610413,296.9252319,297.0317078,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0393982,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,5.09E-09,1.84E-08,1.60E-08,2.30E-09,8.36E-09,7.23E-09,2.25E-09,8.11E-09,7.05E-09,3.59E-13,7.22E-13,1.48E-12,2.83E-12,1.29E-12,2.51E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.13E-12,6.05E-12,0.196465047,0.072306811,-2.15E-21,1131.066012,0.007464285,0.007464285,61324.63708
954,1.88E+07,296.7929993,295.9509888,295.5296326,296.634491,295.8372192,299.1250916,297.362793,297.0144959,298.0157776,297.3009949,298.9383545,297.4788818,297.1498108,297.8150635,297.3485107,1.30E-09,2.69E-10,1.78E-10,2.27E-10,2.07E-10,4.72E-09,9.73E-10,6.44E-10,8.22E-10,7.48E-10,4.09E-09,8.42E-10,5.57E-10,7.11E-10,6.48E-10,317.3454285,287.3312683,287.3366699,287.3894043,287.3402405,320.0385742,287.1642456,287.1742859,287.2080078,287.1767273,320.7829895,287.1586914,287.167511,287.1926575,287.1698914,7.464468479,-2.38E-19,-8.77E-20,-3.08E-18,-1.13E-18,-2.22E-18,-8.13E-19,288.8083191,295.6610413,296.9252319,297.0317078,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0393982,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,4.95E-09,1.80E-08,1.56E-08,2.24E-09,8.13E-09,7.06E-09,2.19E-09,7.91E-09,6.85E-09,3.50E-13,7.01E-13,1.44E-12,2.76E-12,1.26E-12,2.43E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.04E-12,5.89E-12,0.196465047,0.072306811,-2.03E-21,1131.066012,0.007464468,0.007464468,61324.64455
955,1.88E+07,296.7923889,295.9452515,295.5248413,296.627655,295.8315735,299.125946,297.3580322,297.0106201,298.0100098,297.2962646,298.9387817,297.4735107,297.145752,297.8098755,297.3434143,1.27E-09,2.61E-10,1.73E-10,2.21E-10,2.02E-10,4.58E-09,9.44E-10,6.26E-10,7.99E-10,7.28E-10,3.98E-09,8.20E-10,5.43E-10,6.94E-10,6.31E-10,317.3454285,287.3312683,287.3366699,287.3894043,287.3402405,320.0385742,287.1642456,287.1742859,287.2080078,287.1767273,320.7829895,287.1586914,287.167511,287.1926575,287.1698914,7.464650631,-2.25E-19,-8.29E-20,-2.92E-18,-1.07E-18,-2.10E-18,-7.71E-19,288.7999878,295.6610413,296.9252625,297.0317078,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0393982,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,4.82E-09,1.75E-08,1.52E-08,2.18E-09,7.92E-09,6.87E-09,2.13E-09,7.68E-09,6.67E-09,3.40E-13,6.83E-13,1.40E-12,2.68E-12,1.22E-12,2.37E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.96E-12,5.73E-12,0.196465047,0.072306811,-1.92E-21,1131.066012,0.007464651,0.007464651,61324.65201
956,1.88E+07,296.7917786,295.9394836,295.5200195,296.6207886,295.8258972,299.1268005,297.3532104,297.0066834,298.0041809,297.2915039,298.9392395,297.4680786,297.1416321,297.8045959,297.3382568,1.23E-09,2.53E-10,1.68E-10,2.14E-10,1.96E-10,4.47E-09,9.21E-10,6.11E-10,7.79E-10,7.10E-10,3.87E-09,7.98E-10,5.28E-10,6.74E-10,6.14E-10,317.3454285,287.3312683,287.3366699,287.3894043,287.3402405,320.0385742,287.1642456,287.1742859,287.2080078,287.1767273,320.7829895,287.1586914,287.167511,287.1926575,287.1698914,7.464830399,-2.13E-19,-7.80E-20,-2.77E-18,-1.01E-18,-1.99E-18,-7.29E-19,288.7916565,295.6610413,296.9252625,297.0317078,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0393982,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,4.69E-09,1.70E-08,1.47E-08,2.13E-09,7.70E-09,6.68E-09,2.06E-09,7.49E-09,6.48E-09,3.30E-13,6.62E-13,1.36E-12,2.61E-12,1.19E-12,2.30E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.88E-12,5.58E-12,0.196465047,0.072306811,-1.82E-21,1131.066012,0.00746483,0.00746483,61324.65948
957,1.88E+07,296.7911377,295.9336548,295.5151367,296.6138611,295.8201294,299.127655,297.3483276,297.0026855,297.998291,297.2866516,298.9396667,297.4625854,297.1374817,297.7992859,297.3330383,1.21E-09,2.49E-10,1.65E-10,2.11E-10,1.91E-10,4.34E-09,8.96E-10,5.94E-10,7.57E-10,6.89E-10,3.77E-09,7.79E-10,5.15E-10,6.58E-10,5.99E-10,317.3454285,287.3312683,287.3366699,287.3894043,287.3402405,320.0385742,287.1642456,287.1742859,287.2080078,287.1767273,320.7829895,287.1586914,287.167511,287.1926575,287.1698914,7.46501255,-2.02E-19,-7.49E-20,-2.62E-18,-9.59E-19,-1.89E-18,-6.94E-19,288.7833252,295.6610413,296.9252625,297.0317383,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0393982,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,4.57E-09,1.66E-08,1.44E-08,2.07E-09,7.50E-09,6.50E-09,2.02E-09,7.28E-09,6.33E-09,3.23E-13,6.48E-13,1.32E-12,2.54E-12,1.16E-12,2.25E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.81E-12,5.43E-12,0.196465047,0.072306811,-1.73E-21,1131.066012,0.007465013,0.007465013,61324.66694
958,1.88E+07,296.7904968,295.9277344,295.5101929,296.6069031,295.8143005,299.128479,297.3433838,296.9986267,297.9923706,297.2817688,298.940094,297.4570313,297.1332397,297.7939148,297.3277588,1.18E-09,2.42E-10,1.61E-10,2.05E-10,1.86E-10,4.23E-09,8.71E-10,5.77E-10,7.38E-10,6.71E-10,3.67E-09,7.57E-10,5.01E-10,6.39E-10,5.82E-10,317.3454285,287.3312683,287.3366699,287.3894043,287.3402405,320.0385742,287.1642456,287.1742859,287.2080078,287.1767273,320.7829895,287.1586914,287.167511,287.1926575,287.1698914,7.465188026,-1.92E-19,-7.11E-20,-2.48E-18,-9.08E-19,-1.79E-18,-6.56E-19,288.7749939,295.6610718,296.9252625,297.0317383,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0393982,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,4.45E-09,1.61E-08,1.40E-08,2.01E-09,7.30E-09,6.35E-09,1.97E-09,7.09E-09,6.15E-09,3.15E-13,6.32E-13,1.29E-12,2.47E-12,1.13E-12,2.19E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.73E-12,5.29E-12,0.196465047,0.072306811,-1.64E-21,1131.066012,0.007465188,0.007465188,61324.67441
959,1.88E+07,296.7898865,295.9217834,295.505188,296.5998535,295.8084106,299.1293335,297.3383789,296.9945374,297.9863586,297.2767944,298.9405212,297.451416,297.1289673,297.7884521,297.3224487,1.14E-09,2.34E-10,1.55E-10,1.98E-10,1.80E-10,4.12E-09,8.49E-10,5.62E-10,7.18E-10,6.53E-10,3.57E-09,7.36E-10,4.88E-10,6.23E-10,5.66E-10,317.3454285,287.3312683,287.3366699,287.3894043,287.3402405,320.0386047,287.1642456,287.1742859,287.2080078,287.1766968,320.7829895,287.1586914,287.167511,287.1926575,287.1698914,7.465367317,-1.81E-19,-6.64E-20,-2.35E-18,-8.62E-19,-1.69E-18,-6.21E-19,288.7666626,295.6610718,296.9252625,297.0317383,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,4.33E-09,1.57E-08,1.36E-08,1.96E-09,7.11E-09,6.17E-09,1.90E-09,6.90E-09,5.98E-09,3.04E-13,6.11E-13,1.26E-12,2.41E-12,1.10E-12,2.13E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.66E-12,5.14E-12,0.196465047,0.072306811,-1.55E-21,1131.066012,0.007465367,0.007465367,61324.68187
960,1.88E+07,296.7892456,295.9157715,295.5001526,296.5927734,295.8024902,299.1301575,297.333313,296.9903564,297.9803162,297.2717896,298.9409485,297.4457397,297.1246338,297.782959,297.3170776,1.10E-09,2.27E-10,1.50E-10,1.92E-10,1.75E-10,4.01E-09,8.27E-10,5.47E-10,6.98E-10,6.36E-10,3.48E-09,7.17E-10,4.75E-10,6.06E-10,5.52E-10,317.3454285,287.3312683,287.3366699,287.3894043,287.3402405,320.0386047,287.1642456,287.1742859,287.2080078,287.1766968,320.78302,287.1586914,287.167511,287.1926575,287.1698914,7.465546608,-1.72E-19,-6.23E-20,-2.23E-18,-8.17E-19,-1.60E-18,-5.89E-19,288.7583313,295.6610718,296.9252625,297.0317383,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,4.21E-09,1.53E-08,1.32E-08,1.90E-09,6.92E-09,5.99E-09,1.84E-09,6.72E-09,5.83E-09,2.95E-13,5.91E-13,1.22E-12,2.34E-12,1.07E-12,2.07E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.59E-12,5.00E-12,0.196465047,0.072306811,-1.47E-21,1131.066012,0.007465547,0.007465547,61324.68934
961,1.88E+07,296.7885742,295.9096985,295.4950256,296.5856628,295.7965088,299.131012,297.328186,296.986145,297.9742126,297.2667236,298.9413757,297.440033,297.1202393,297.7774353,297.311676,1.07E-09,2.21E-10,1.46E-10,1.86E-10,1.70E-10,3.91E-09,8.05E-10,5.33E-10,6.81E-10,6.19E-10,3.38E-09,6.96E-10,4.61E-10,5.89E-10,5.36E-10,317.3454285,287.3312683,287.3366699,287.3894043,287.3402405,320.0386047,287.1642456,287.1742859,287.2080078,287.1766968,320.78302,287.1586914,287.167511,287.1926575,287.1698914,7.465722561,-1.63E-19,-5.90E-20,-2.11E-18,-7.75E-19,-1.52E-18,-5.56E-19,288.75,295.6610718,296.925293,297.0317383,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,4.10E-09,1.49E-08,1.29E-08,1.86E-09,6.74E-09,5.83E-09,1.79E-09,6.55E-09,5.66E-09,2.87E-13,5.76E-13,1.19E-12,2.28E-12,1.04E-12,2.01E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.52E-12,4.87E-12,0.196465047,0.072306811,-1.39E-21,1131.066012,0.007465723,0.007465723,61324.6968
962,1.88E+07,296.7879334,295.903717,295.4900513,296.5786743,295.7906189,299.1318359,297.3231812,296.9820251,297.9682312,297.2617493,298.941803,297.4344177,297.1159668,297.7720032,297.306366,1.05E-09,2.17E-10,1.44E-10,1.84E-10,1.67E-10,3.80E-09,7.83E-10,5.19E-10,6.61E-10,6.03E-10,3.29E-09,6.79E-10,4.49E-10,5.73E-10,5.22E-10,317.3454285,287.3312683,287.3366699,287.3894043,287.3402405,320.0386047,287.1642151,287.1742859,287.2080078,287.1766968,320.78302,287.1586914,287.167511,287.1926575,287.1698914,7.465897083,-1.55E-19,-5.70E-20,-2.00E-18,-7.33E-19,-1.44E-18,-5.28E-19,288.7583313,295.6610718,296.925293,297.0317383,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,3.99E-09,1.45E-08,1.25E-08,1.79E-09,6.56E-09,5.67E-09,1.76E-09,6.37E-09,5.52E-09,2.82E-13,5.65E-13,1.16E-12,2.22E-12,1.01E-12,1.96E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.45E-12,4.74E-12,0.196465047,0.072306811,-1.32E-21,1131.066012,0.007465897,0.007465897,61324.70427
963,1.88E+07,296.787262,295.8978271,295.4851074,296.5717163,295.7848206,299.1326599,297.3182373,296.9779968,297.9623413,297.2568665,298.9422302,297.428894,297.1117554,297.7666626,297.3011169,1.02E-09,2.10E-10,1.39E-10,1.78E-10,1.62E-10,3.70E-09,7.63E-10,5.05E-10,6.44E-10,5.87E-10,3.20E-09,6.59E-10,4.36E-10,5.57E-10,5.08E-10,317.3454285,287.3312683,287.3366699,287.3894043,287.3402405,320.0386047,287.1642151,287.1742859,287.2080078,287.1766968,320.78302,287.1586914,287.167511,287.1926575,287.1698914,7.466072083,-1.46E-19,-5.35E-20,-1.89E-18,-6.96E-19,-1.36E-18,-4.98E-19,288.7666626,295.6610718,296.925293,297.0317383,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,3.88E-09,1.41E-08,1.22E-08,1.76E-09,6.37E-09,5.55E-09,1.71E-09,6.20E-09,5.36E-09,2.73E-13,5.48E-13,1.13E-12,2.16E-12,9.83E-13,1.90E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.38E-12,4.61E-12,0.196465047,0.072306811,-1.25E-21,1131.066012,0.007466072,0.007466072,61324.71174
964,1.88E+07,296.7865906,295.8919983,295.4802551,296.5648804,295.7790527,299.1334839,297.3133545,296.9740295,297.956543,297.2520142,298.942627,297.4234314,297.107605,297.7613831,297.2959595,9.91E-10,2.04E-10,1.35E-10,1.72E-10,1.57E-10,3.60E-09,7.42E-10,4.91E-10,6.27E-10,5.71E-10,3.12E-09,6.42E-10,4.25E-10,5.42E-10,4.94E-10,317.3454285,287.3312683,287.3366699,287.3894043,287.3402405,320.0386047,287.1642151,287.1742859,287.2080078,287.1766968,320.78302,287.1586914,287.167511,287.1926575,287.1698914,7.466245174,-1.38E-19,-5.04E-20,-1.79E-18,-6.58E-19,-1.29E-18,-4.73E-19,288.7749939,295.6610718,296.925293,297.0317688,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,3.78E-09,1.37E-08,1.19E-08,1.72E-09,6.22E-09,5.38E-09,1.66E-09,6.03E-09,5.22E-09,2.65E-13,5.33E-13,1.10E-12,2.10E-12,9.57E-13,1.86E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.32E-12,4.49E-12,0.196465047,0.072306811,-1.18E-21,1131.066012,0.007466245,0.007466245,61324.7192
965,1.88E+07,296.7859192,295.8862,295.4754639,296.5581055,295.7733765,299.1343079,297.3085327,296.9701538,297.9508057,297.2472534,298.9430237,297.4180298,297.1035156,297.7561951,297.290863,9.67E-10,2.00E-10,1.32E-10,1.68E-10,1.53E-10,3.51E-09,7.23E-10,4.79E-10,6.10E-10,5.56E-10,3.04E-09,6.26E-10,4.15E-10,5.30E-10,4.82E-10,317.3454285,287.3312683,287.3366699,287.3894043,287.3402405,320.0386047,287.1642151,287.1742859,287.2080078,287.1766968,320.78302,287.1586914,287.167511,287.1926575,287.1698914,7.466418266,-1.31E-19,-4.81E-20,-1.70E-18,-6.24E-19,-1.22E-18,-4.49E-19,288.7833252,295.6610718,296.925293,297.0317688,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,3.68E-09,1.33E-08,1.16E-08,1.66E-09,6.04E-09,5.24E-09,1.62E-09,5.87E-09,5.09E-09,2.59E-13,5.20E-13,1.07E-12,2.05E-12,9.33E-13,1.81E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.26E-12,4.37E-12,0.196465047,0.072306811,-1.12E-21,1131.066012,0.007466418,0.007466418,61324.72667
966,1.88E+07,296.7852478,295.8804932,295.4707336,296.5514221,295.7677307,299.1351013,297.3038025,296.9663086,297.9451599,297.2425537,298.9434509,297.4126892,297.0995178,297.7510376,297.2858276,9.37E-10,1.93E-10,1.27E-10,1.62E-10,1.48E-10,3.42E-09,7.05E-10,4.67E-10,5.95E-10,5.42E-10,2.96E-09,6.09E-10,4.03E-10,5.15E-10,4.68E-10,317.3454285,287.3312683,287.3366699,287.3894043,287.3402405,320.0386047,287.1642151,287.1742859,287.2080078,287.1766968,320.78302,287.1586914,287.167511,287.1926575,287.1698914,7.466589928,-1.24E-19,-4.50E-20,-1.61E-18,-5.95E-19,-1.16E-18,-4.25E-19,288.7916565,295.6610718,296.925293,297.0317688,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,3.58E-09,1.30E-08,1.13E-08,1.63E-09,5.88E-09,5.09E-09,1.57E-09,5.73E-09,4.95E-09,2.50E-13,5.03E-13,1.04E-12,2.00E-12,9.08E-13,1.76E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.20E-12,4.26E-12,0.196465047,0.072306811,-1.07E-21,1131.066012,0.00746659,0.00746659,61324.73413
