,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
967,1.88E+07,296.7845764,295.8748474,295.4660645,296.5447998,295.762146,299.1359253,297.2991028,296.9625549,297.9395752,297.237915,298.9438477,297.4074097,297.0955505,297.7459717,297.2808533,9.20E-10,1.89E-10,1.26E-10,1.59E-10,1.46E-10,3.32E-09,6.84E-10,4.53E-10,5.78E-10,5.26E-10,2.88E-09,5.92E-10,3.93E-10,5.01E-10,4.56E-10,317.3454285,287.3312683,287.3366699,287.3894043,287.3402405,320.0386353,287.1642151,287.1742554,287.2080078,287.1766968,320.78302,287.1586609,287.1674805,287.192627,287.1698914,7.466761589,-1.18E-19,-4.35E-20,-1.52E-18,-5.58E-19,-1.10E-18,-4.03E-19,288.7999878,295.6610718,296.9253235,297.0317688,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,3.48E-09,1.26E-08,1.10E-08,1.57E-09,5.73E-09,4.96E-09,1.54E-09,5.56E-09,4.82E-09,2.46E-13,4.95E-13,1.01E-12,1.93E-12,8.84E-13,1.71E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.14E-12,4.14E-12,0.196465047,0.072306811,-1.00E-21,1131.066012,0.007466762,0.007466762,61324.7416
968,1.88E+07,296.7838745,295.8692322,295.4614258,296.5382385,295.7566223,299.1367188,297.2944641,296.9588318,297.934082,297.2333069,298.9442444,297.4021912,297.0916443,297.7409668,297.2759094,8.95E-10,1.84E-10,1.22E-10,1.56E-10,1.42E-10,3.23E-09,6.68E-10,4.40E-10,5.63E-10,5.12E-10,2.80E-09,5.79E-10,3.83E-10,4.89E-10,4.45E-10,317.3454285,287.3312683,287.3366699,287.3894043,287.3402405,320.0386353,287.1642151,287.1742554,287.2080078,287.1766968,320.78302,287.1586609,287.1674805,287.192627,287.1698914,7.466932297,-1.12E-19,-4.11E-20,-1.45E-18,-5.30E-19,-1.04E-18,-3.83E-19,288.8083191,295.6610718,296.9253235,297.0317688,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,3.39E-09,1.23E-08,1.07E-08,1.53E-09,5.57E-09,4.83E-09,1.50E-09,5.41E-09,4.70E-09,2.39E-13,4.81E-13,9.85E-13,1.88E-12,8.62E-13,1.67E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.09E-12,4.03E-12,0.196465047,0.072306811,-9.54E-22,1131.066012,0.007466932,0.007466932,61324.74907
969,1.88E+07,296.7831726,295.863678,295.4568787,296.5317383,295.7511597,299.1375427,297.289856,296.9551697,297.9286194,297.2287598,298.9446411,297.3970337,297.0877991,297.7360229,297.2710266,8.62E-10,1.78E-10,1.18E-10,1.50E-10,1.37E-10,3.14E-09,6.47E-10,4.29E-10,5.48E-10,4.98E-10,2.72E-09,5.60E-10,3.71E-10,4.73E-10,4.31E-10,317.3454285,287.3312683,287.3366699,287.3893738,287.3402405,320.0386353,287.1642151,287.1742554,287.2080078,287.1766968,320.7830505,287.1586609,287.1674805,287.192627,287.1698914,7.46710062,-1.05E-19,-3.83E-20,-1.37E-18,-5.01E-19,-9.86E-19,-3.60E-19,288.8166809,295.6610718,296.9253235,297.0317688,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,3.30E-09,1.20E-08,1.04E-08,1.50E-09,5.42E-09,4.70E-09,1.44E-09,5.26E-09,4.55E-09,2.31E-13,4.64E-13,9.58E-13,1.83E-12,8.35E-13,1.62E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.02E-12,3.92E-12,0.196465047,0.072306811,-8.99E-22,1131.066012,0.007467101,0.007467101,61324.75654
970,1.88E+07,296.7824707,295.8581543,295.4523621,296.5252991,295.7457275,299.1383362,297.2853088,296.9515686,297.9232178,297.2242432,298.9450073,297.3918762,297.0839844,297.7311096,297.2662048,8.48E-10,1.74E-10,1.16E-10,1.48E-10,1.35E-10,3.06E-09,6.30E-10,4.18E-10,5.32E-10,4.85E-10,2.65E-09,5.47E-10,3.62E-10,4.62E-10,4.21E-10,317.3454285,287.3312683,287.3366699,287.3893738,287.3402405,320.0386353,287.1642151,287.1742554,287.2080078,287.1766968,320.7830505,287.1586609,287.1674805,287.192627,287.1698914,7.467268467,-1.00E-19,-3.70E-20,-1.30E-18,-4.75E-19,-9.35E-19,-3.43E-19,288.8250122,295.6610718,296.9253235,297.0317688,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,3.21E-09,1.16E-08,1.01E-08,1.46E-09,5.28E-09,4.57E-09,1.42E-09,5.12E-09,4.45E-09,2.27E-13,4.56E-13,9.32E-13,1.78E-12,8.15E-13,1.58E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.97E-12,3.82E-12,0.196465047,0.072306811,-8.54E-22,1131.066012,0.007467268,0.007467268,61324.764
971,1.88E+07,296.7817688,295.8526917,295.4479065,296.5189209,295.7403259,299.1391296,297.2807922,296.947998,297.9178772,297.2197876,298.9454041,297.3867798,297.0802307,297.7262573,297.2614136,8.23E-10,1.70E-10,1.12E-10,1.43E-10,1.30E-10,2.99E-09,6.15E-10,4.07E-10,5.19E-10,4.72E-10,2.59E-09,5.34E-10,3.53E-10,4.51E-10,4.11E-10,317.3454285,287.3312683,287.3366699,287.3893738,287.3402405,320.0386353,287.1642151,287.1742554,287.2080078,287.1766968,320.7830505,287.1586609,287.1674805,287.192627,287.1698914,7.46743679,-9.48E-20,-3.48E-20,-1.23E-18,-4.52E-19,-8.86E-19,-3.26E-19,288.8333435,295.6610718,296.9253235,297.0317688,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,3.13E-09,1.13E-08,9.83E-09,1.42E-09,5.12E-09,4.44E-09,1.38E-09,5.00E-09,4.33E-09,2.20E-13,4.42E-13,9.10E-13,1.74E-12,7.95E-13,1.54E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.92E-12,3.72E-12,0.196465047,0.072306811,-8.13E-22,1131.066012,0.007467437,0.007467437,61324.77147
972,1.88E+07,296.7810669,295.8472595,295.4434814,296.5125732,295.7349854,299.1399231,297.2763062,296.9444885,297.9125977,297.2153625,298.9458008,297.3817444,297.0765076,297.7214355,297.2566834,8.01E-10,1.65E-10,1.09E-10,1.40E-10,1.27E-10,2.91E-09,5.99E-10,3.96E-10,5.06E-10,4.60E-10,2.52E-09,5.20E-10,3.44E-10,4.39E-10,4.00E-10,317.3454285,287.3312683,287.3366699,287.3893738,287.3402405,320.0386353,287.1642151,287.1742554,287.2080078,287.1766968,320.7830505,287.1586609,287.1674805,287.192627,287.1698914,7.46760416,-8.95E-20,-3.30E-20,-1.16E-18,-4.29E-19,-8.39E-19,-3.09E-19,288.8416748,295.6610718,296.9253235,297.0317688,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,3.04E-09,1.10E-08,9.57E-09,1.39E-09,5.00E-09,4.33E-09,1.34E-09,4.87E-09,4.22E-09,2.14E-13,4.31E-13,8.86E-13,1.70E-12,7.74E-13,1.50E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.87E-12,3.63E-12,0.196465047,0.072306811,-7.71E-22,1131.066012,0.007467604,0.007467604,61324.77894
973,1.88E+07,296.780365,295.8418579,295.4390869,296.5062866,295.7296753,299.140686,297.2718811,296.9410095,297.9073486,297.2109985,298.946167,297.376709,297.0728149,297.7166443,297.2519836,7.80E-10,1.60E-10,1.06E-10,1.36E-10,1.24E-10,2.82E-09,5.81E-10,3.85E-10,4.91E-10,4.47E-10,2.44E-09,5.04E-10,3.33E-10,4.26E-10,3.88E-10,317.3454285,287.3312683,287.3366699,287.3893738,287.3402405,320.0386353,287.1642151,287.1742554,287.2080078,287.1766968,320.7830505,287.1586609,287.1674805,287.192627,287.1698914,7.467772961,-8.51E-20,-3.12E-20,-1.10E-18,-4.04E-19,-7.93E-19,-2.90E-19,288.8500061,295.6610718,296.9253235,297.0317993,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.96E-09,1.07E-08,9.31E-09,1.34E-09,4.86E-09,4.23E-09,1.31E-09,4.72E-09,4.09E-09,2.09E-13,4.19E-13,8.60E-13,1.65E-12,7.50E-13,1.45E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.82E-12,3.52E-12,0.196465047,0.072306811,-7.25E-22,1131.066012,0.007467773,0.007467773,61324.78641
974,1.88E+07,296.7796631,295.8364868,295.4347534,296.500061,295.7244263,299.1414795,297.2674561,296.937561,297.9021606,297.2066345,298.9465332,297.3717346,297.0691834,297.7119141,297.2473145,7.63E-10,1.57E-10,1.04E-10,1.33E-10,1.21E-10,2.74E-09,5.65E-10,3.74E-10,4.78E-10,4.35E-10,2.39E-09,4.93E-10,3.26E-10,4.17E-10,3.79E-10,317.3454285,287.3312683,287.3366699,287.3893738,287.3402405,320.0386353,287.1642151,287.1742554,287.2080078,287.1766968,320.7830505,287.1586609,287.1674805,287.192627,287.1698914,7.467939377,-8.10E-20,-2.99E-20,-1.05E-18,-3.82E-19,-7.53E-19,-2.79E-19,288.8583374,295.6610718,296.9253235,297.0317993,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.88E-09,1.05E-08,9.06E-09,1.29E-09,4.73E-09,4.10E-09,1.28E-09,4.59E-09,4.01E-09,2.04E-13,4.10E-13,8.36E-13,1.60E-12,7.35E-13,1.43E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.78E-12,3.44E-12,0.196465047,0.072306811,-6.90E-22,1131.066012,0.007467939,0.007467939,61324.79387
975,1.88E+07,296.7789307,295.8311462,295.4304504,296.493866,295.7191772,299.1422424,297.2630615,296.9341736,297.8970032,297.2023315,298.9468994,297.3667603,297.0655518,297.7072449,297.2427063,7.34E-10,1.51E-10,1.00E-10,1.27E-10,1.16E-10,2.67E-09,5.50E-10,3.65E-10,4.65E-10,4.23E-10,2.31E-09,4.77E-10,3.16E-10,4.03E-10,3.67E-10,317.3454285,287.3312683,287.3366699,287.3893738,287.3402405,320.0386353,287.1642151,287.1742554,287.2080078,287.1766968,320.7830505,287.1586609,287.1674805,287.192627,287.1698914,7.468105793,-7.59E-20,-2.76E-20,-9.90E-19,-3.62E-19,-7.12E-19,-2.61E-19,288.8666687,295.6610718,296.925354,297.0317993,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.81E-09,1.02E-08,8.82E-09,1.28E-09,4.61E-09,4.00E-09,1.23E-09,4.47E-09,3.88E-09,1.96E-13,3.94E-13,8.14E-13,1.56E-12,7.11E-13,1.38E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.72E-12,3.33E-12,0.196465047,0.072306811,-6.50E-22,1131.066012,0.007468106,0.007468106,61324.80134
976,1.88E+07,296.7782288,295.8258362,295.426178,296.4877319,295.7139893,299.1430359,297.2586975,296.9307861,297.8918762,297.1980286,298.9472656,297.3618164,297.0619812,297.7025757,297.2380981,7.21E-10,1.48E-10,9.86E-11,1.25E-10,1.14E-10,2.61E-09,5.37E-10,3.56E-10,4.53E-10,4.13E-10,2.26E-09,4.66E-10,3.09E-10,3.93E-10,3.59E-10,317.3454285,287.3312683,287.3366699,287.3893738,287.3402405,320.0386353,287.1642151,287.1742554,287.2080078,287.1766968,320.7830505,287.1586609,287.1674805,287.192627,287.1698914,7.468270302,-7.22E-20,-2.67E-20,-9.39E-19,-3.45E-19,-6.77E-19,-2.48E-19,288.875,295.6610718,296.925354,297.0317993,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.73E-09,9.90E-09,8.59E-09,1.24E-09,4.48E-09,3.88E-09,1.21E-09,4.36E-09,3.79E-09,1.93E-13,3.88E-13,7.94E-13,1.52E-12,6.94E-13,1.34E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.68E-12,3.25E-12,0.196465047,0.072306811,-6.20E-22,1131.066012,0.00746827,0.00746827,61324.80881
977,1.88E+07,296.7775269,295.8205261,295.421936,296.4815979,295.7088013,299.1437988,297.2543335,296.9274597,297.8867798,297.1937866,298.9476318,297.3569031,297.0584106,297.697937,297.233551,6.99E-10,1.44E-10,9.52E-11,1.22E-10,1.11E-10,2.53E-09,5.22E-10,3.46E-10,4.40E-10,4.01E-10,2.20E-09,4.53E-10,3.00E-10,3.83E-10,3.48E-10,317.3454285,287.3312683,287.3366699,287.3893738,287.3402405,320.0386658,287.1642151,287.1742554,287.2080078,287.1766968,320.7830505,287.1586609,287.1674805,287.192627,287.1698914,7.468434811,-6.84E-20,-2.51E-20,-8.87E-19,-3.25E-19,-6.40E-19,-2.35E-19,288.8833313,295.6610718,296.925354,297.0317993,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.66E-09,9.64E-09,8.36E-09,1.21E-09,4.38E-09,3.78E-09,1.17E-09,4.24E-09,3.68E-09,1.87E-13,3.76E-13,7.71E-13,1.48E-12,6.76E-13,1.31E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.63E-12,3.16E-12,0.196465047,0.072306811,-5.86E-22,1131.066012,0.007468435,0.007468435,61324.81628
978,1.88E+07,296.7767944,295.8152466,295.4177551,296.4755249,295.7036743,299.1445618,297.25,296.9241333,297.8817444,297.1895447,298.947998,297.3520203,297.0549011,297.6933289,297.2290039,6.79E-10,1.40E-10,9.30E-11,1.18E-10,1.08E-10,2.47E-09,5.09E-10,3.37E-10,4.30E-10,3.91E-10,2.14E-09,4.41E-10,2.92E-10,3.73E-10,3.39E-10,317.3454285,287.3312683,287.3366699,287.3893738,287.3402405,320.0386658,287.1642151,287.1742554,287.2080078,287.1766968,320.7830505,287.1586609,287.1674805,287.192627,287.1698914,7.468597889,-6.48E-20,-2.37E-20,-8.41E-19,-3.10E-19,-6.07E-19,-2.23E-19,288.8916626,295.6610718,296.925354,297.0317993,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.59E-09,9.38E-09,8.13E-09,1.18E-09,4.26E-09,3.68E-09,1.14E-09,4.14E-09,3.59E-09,1.82E-13,3.65E-13,7.53E-13,1.44E-12,6.58E-13,1.28E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.59E-12,3.08E-12,0.196465047,0.072306811,-5.57E-22,1131.066012,0.007468598,0.007468598,61324.82375
979,1.88E+07,296.7760925,295.8099976,295.4135742,296.4694824,295.6985474,299.1453247,297.245697,296.9208374,297.876709,297.1853333,298.9483643,297.3471375,297.0513916,297.6887512,297.2245178,6.74E-10,1.38E-10,9.17E-11,1.17E-10,1.07E-10,2.40E-09,4.94E-10,3.27E-10,4.18E-10,3.80E-10,2.08E-09,4.28E-10,2.84E-10,3.62E-10,3.30E-10,317.3454285,287.3312683,287.3366699,287.3893738,287.3402405,320.0386658,287.1642151,287.1742554,287.2080078,287.1766968,320.7830505,287.1586609,287.1674805,287.192627,287.1698914,7.468761921,-6.18E-20,-2.33E-20,-7.96E-19,-2.92E-19,-5.74E-19,-2.11E-19,288.8999939,295.6610718,296.925354,297.0317993,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.52E-09,9.13E-09,7.92E-09,1.13E-09,4.15E-09,3.59E-09,1.13E-09,4.02E-09,3.48E-09,1.80E-13,3.62E-13,7.32E-13,1.40E-12,6.39E-13,1.24E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.55E-12,3.00E-12,0.196465047,0.072306811,-5.26E-22,1131.066012,0.007468762,0.007468762,61324.83122
980,1.88E+07,296.7753601,295.8047791,295.4094238,296.463501,295.6934814,299.1460876,297.241394,296.917572,297.8717346,297.1811523,298.9487,297.3422852,297.0479126,297.6842041,297.2200317,6.36E-10,1.32E-10,8.72E-11,1.11E-10,1.02E-10,2.34E-09,4.83E-10,3.20E-10,4.08E-10,3.72E-10,2.02E-09,4.17E-10,2.76E-10,3.52E-10,3.21E-10,317.3454285,287.3312683,287.3366699,287.3893738,287.3402405,320.0386658,287.1642151,287.1742554,287.2080078,287.1766968,320.7830505,287.1586609,287.1674805,287.192627,287.1698914,7.468925476,-5.80E-20,-2.09E-20,-7.56E-19,-2.79E-19,-5.45E-19,-1.99E-19,288.9083252,295.6610718,296.925354,297.0317993,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.45E-09,8.89E-09,7.71E-09,1.12E-09,4.02E-09,3.48E-09,1.07E-09,3.93E-09,3.39E-09,1.71E-13,3.42E-13,7.14E-13,1.37E-12,6.22E-13,1.21E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.51E-12,2.91E-12,0.196465047,0.072306811,-4.99E-22,1131.066012,0.007468925,0.007468925,61324.83868
981,1.88E+07,296.7746277,295.7995605,295.405304,296.4575195,295.6884155,299.1468201,297.2370911,296.9143372,297.8667603,297.177002,298.9490662,297.3374329,297.0444641,297.6796875,297.2156067,6.26E-10,1.29E-10,8.53E-11,1.09E-10,9.93E-11,2.28E-09,4.70E-10,3.11E-10,3.96E-10,3.61E-10,1.97E-09,4.06E-10,2.69E-10,3.43E-10,3.12E-10,317.3454285,287.3312683,287.3366699,287.3893738,287.3402405,320.0386658,287.1642151,287.1742554,287.2080078,287.1766968,320.7830811,287.1586609,287.1674805,287.192627,287.1698914,7.469088078,-5.49E-20,-2.01E-20,-7.17E-19,-2.63E-19,-5.16E-19,-1.89E-19,288.9166565,295.6610718,296.925354,297.0317993,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.39E-09,8.65E-09,7.50E-09,1.09E-09,3.91E-09,3.39E-09,1.05E-09,3.81E-09,3.30E-09,1.68E-13,3.36E-13,6.94E-13,1.33E-12,6.06E-13,1.17E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.47E-12,2.84E-12,0.196465047,0.072306811,-4.72E-22,1131.066012,0.007469088,0.007469088,61324.84615
982,1.88E+07,296.7739258,295.794342,295.4012146,296.4515686,295.6833801,299.147583,297.2328186,296.9111328,297.8618164,297.1728516,298.9494019,297.3325806,297.0410461,297.6751709,297.2111816,6.03E-10,1.24E-10,8.24E-11,1.05E-10,9.59E-11,2.21E-09,4.56E-10,3.03E-10,3.86E-10,3.51E-10,1.91E-09,3.95E-10,2.61E-10,3.34E-10,3.03E-10,317.3454285,287.3312683,287.3366699,287.3893738,287.3402405,320.0386658,287.1642151,287.1742554,287.2080078,287.1766968,320.7830811,287.1586609,287.1674805,287.192627,287.1698914,7.469247818,-5.21E-20,-1.87E-20,-6.78E-19,-2.49E-19,-4.88E-19,-1.78E-19,288.9249878,295.6610718,296.925354,297.0317993,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.32E-09,8.42E-09,7.30E-09,1.06E-09,3.81E-09,3.31E-09,1.01E-09,3.71E-09,3.21E-09,1.61E-13,3.24E-13,6.75E-13,1.29E-12,5.88E-13,1.14E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.42E-12,2.75E-12,0.196465047,0.072306811,-4.46E-22,1131.066012,0.007469248,0.007469248,61324.85362
983,1.88E+07,296.7731934,295.7891235,295.3971252,296.4456482,295.6783752,299.1483154,297.2285156,296.9079285,297.8569031,297.1687317,298.9497375,297.3277588,297.0376282,297.6707153,297.2067566,6.00E-10,1.24E-10,8.19E-11,1.05E-10,9.57E-11,2.15E-09,4.43E-10,2.94E-10,3.76E-10,3.42E-10,1.87E-09,3.86E-10,2.56E-10,3.26E-10,2.96E-10,317.3454285,287.3312683,287.3366699,287.3893738,287.3402405,320.0386658,287.1642151,287.1742554,287.2080078,287.1766968,320.7830811,287.1586609,287.1674805,287.192627,287.1698914,7.469408989,-4.97E-20,-1.86E-20,-6.41E-19,-2.35E-19,-4.62E-19,-1.71E-19,288.9333191,295.6610718,296.925354,297.0317993,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.26E-09,8.20E-09,7.11E-09,1.02E-09,3.72E-09,3.22E-09,1.01E-09,3.61E-09,3.14E-09,1.61E-13,3.23E-13,6.56E-13,1.25E-12,5.75E-13,1.11E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.39E-12,2.69E-12,0.196465047,0.072306811,-4.24E-22,1131.066012,0.007469409,0.007469409,61324.86109
984,1.88E+07,296.7724915,295.7839355,295.3930664,296.4397583,295.6733704,299.1490784,297.2242432,296.9047241,297.8520203,297.1646118,298.9500732,297.3229065,297.0342102,297.6662292,297.2023926,5.80E-10,1.18E-10,7.87E-11,1.00E-10,9.11E-11,2.10E-09,4.32E-10,2.86E-10,3.64E-10,3.33E-10,1.81E-09,3.73E-10,2.48E-10,3.15E-10,2.87E-10,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0386658,287.1642151,287.1742554,287.2080078,287.1766968,320.7830811,287.1586609,287.1674805,287.192627,287.1698914,7.469572067,-4.67E-20,-1.72E-20,-6.08E-19,-2.23E-19,-4.39E-19,-1.60E-19,288.9416809,295.6610718,296.925354,297.0318298,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.20E-09,7.98E-09,6.92E-09,1.00E-09,3.62E-09,3.13E-09,9.68E-10,3.51E-09,3.04E-09,1.55E-13,3.12E-13,6.39E-13,1.22E-12,5.57E-13,1.08E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.35E-12,2.61E-12,0.196465047,0.072306811,-4.00E-22,1131.066012,0.007469572,0.007469572,61324.86856
985,1.88E+07,296.771759,295.7787476,295.3890381,296.4338684,295.668396,299.1498108,297.2199402,296.9015503,297.8471375,297.1605225,298.9504089,297.3180847,297.0308228,297.6617737,297.1980286,5.73E-10,1.17E-10,7.82E-11,9.93E-11,9.05E-11,2.03E-09,4.19E-10,2.77E-10,3.55E-10,3.23E-10,1.77E-09,3.66E-10,2.42E-10,3.08E-10,2.80E-10,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0386658,287.1642151,287.1742554,287.2080078,287.1766968,320.7830811,287.1586609,287.1674805,287.192627,287.1698914,7.469732285,-4.44E-20,-1.68E-20,-5.76E-19,-2.10E-19,-4.16E-19,-1.52E-19,288.9500122,295.6610718,296.9253845,297.0318298,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.14E-09,7.77E-09,6.73E-09,9.71E-10,3.53E-09,3.04E-09,9.58E-10,3.41E-09,2.97E-09,1.53E-13,3.08E-13,6.20E-13,1.19E-12,5.44E-13,1.05E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.32E-12,2.55E-12,0.196465047,0.072306811,-3.79E-22,1131.066012,0.007469732,0.007469732,61324.87603
986,1.88E+07,296.7710571,295.7735596,295.3850403,296.4280396,295.6634521,299.1505432,297.2156677,296.898407,297.8422852,297.1564636,298.9507446,297.3132629,297.0274658,297.6573486,297.1936646,5.53E-10,1.14E-10,7.53E-11,9.64E-11,8.76E-11,1.98E-09,4.08E-10,2.71E-10,3.45E-10,3.15E-10,1.72E-09,3.53E-10,2.34E-10,2.98E-10,2.72E-10,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0386658,287.1642151,287.1742554,287.2080078,287.1766968,320.7830811,287.1586609,287.1674805,287.192627,287.1698914,7.469892025,-4.20E-20,-1.57E-20,-5.46E-19,-1.99E-19,-3.92E-19,-1.43E-19,288.9583435,295.6610718,296.9253845,297.0318298,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.08E-09,7.56E-09,6.55E-09,9.48E-10,3.42E-09,2.98E-09,9.26E-10,3.32E-09,2.88E-09,1.48E-13,2.97E-13,6.04E-13,1.15E-12,5.27E-13,1.02E-12,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.28E-12,2.47E-12,0.196465047,0.072306811,-3.58E-22,1131.066012,0.007469892,0.007469892,61324.8835
987,1.88E+07,296.7703552,295.7683716,295.3810425,296.4222107,295.6585083,299.1512756,297.2113647,296.8952637,297.8374329,297.1524048,298.9510803,297.3084412,297.0241089,297.6529236,297.1893616,5.36E-10,1.10E-10,7.25E-11,9.29E-11,8.48E-11,1.93E-09,3.98E-10,2.64E-10,3.36E-10,3.07E-10,1.68E-09,3.46E-10,2.29E-10,2.92E-10,2.66E-10,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0386658,287.1642151,287.1742554,287.2080078,287.1766968,320.7830811,287.1586609,287.1674805,287.192627,287.1698914,7.470051765,-3.98E-20,-1.47E-20,-5.17E-19,-1.89E-19,-3.73E-19,-1.37E-19,288.9666748,295.6610718,296.9253845,297.0318298,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.03E-09,7.36E-09,6.38E-09,9.24E-10,3.34E-09,2.88E-09,8.96E-10,3.24E-09,2.81E-09,1.43E-13,2.88E-13,5.89E-13,1.13E-12,5.15E-13,9.99E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.25E-12,2.41E-12,0.196465047,0.072306811,-3.41E-22,1131.066012,0.007470052,0.007470052,61324.89097
988,1.88E+07,296.7696228,295.7631836,295.3770447,296.4164124,295.653595,299.1520081,297.2070618,296.8921204,297.8326111,297.1483459,298.9513855,297.3036194,297.0207825,297.6485291,297.1850281,5.19E-10,1.07E-10,7.06E-11,9.04E-11,8.27E-11,1.88E-09,3.87E-10,2.56E-10,3.27E-10,2.97E-10,1.63E-09,3.37E-10,2.23E-10,2.85E-10,2.59E-10,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0386658,287.1642151,287.1742554,287.2080078,287.1766968,320.7830811,287.1586609,287.1674805,287.192627,287.1698914,7.470210552,-3.79E-20,-1.39E-20,-4.90E-19,-1.79E-19,-3.54E-19,-1.30E-19,288.9750061,295.6611023,296.9253845,297.0318298,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.98E-09,7.16E-09,6.21E-09,8.91E-10,3.25E-09,2.80E-09,8.70E-10,3.15E-09,2.74E-09,1.39E-13,2.79E-13,5.72E-13,1.10E-12,5.02E-13,9.73E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.21E-12,2.35E-12,0.196465047,0.072306811,-3.23E-22,1131.066012,0.007470211,0.007470211,61324.89844
989,1.88E+07,296.7689209,295.7579956,295.3730774,296.410614,295.6486816,299.15271,297.2027588,296.8890076,297.8277893,297.1443176,298.9517212,297.2987976,297.0174255,297.6441345,297.1807556,5.11E-10,1.04E-10,6.95E-11,8.87E-11,8.00E-11,1.84E-09,3.79E-10,2.51E-10,3.20E-10,2.91E-10,1.58E-09,3.26E-10,2.16E-10,2.76E-10,2.51E-10,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0386658,287.1642151,287.1742554,287.2080078,287.1766968,320.7830811,287.1586609,287.1674805,287.192627,287.1698914,7.470369816,-3.58E-20,-1.33E-20,-4.64E-19,-1.71E-19,-3.35E-19,-1.22E-19,288.9833374,295.6611023,296.9253845,297.0318298,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.92E-09,6.97E-09,6.04E-09,8.71E-10,3.16E-09,2.74E-09,8.53E-10,3.08E-09,2.65E-09,1.36E-13,2.74E-13,5.60E-13,1.07E-12,4.87E-13,9.43E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.18E-12,2.29E-12,0.196465047,0.072306811,-3.07E-22,1131.066012,0.00747037,0.00747037,61324.90591
990,1.88E+07,296.7681885,295.7528076,295.3691101,296.4048462,295.6437988,299.1534424,297.1984558,296.8858643,297.822998,297.1402588,298.9520264,297.2939758,297.0140991,297.63974,297.1764526,4.88E-10,1.01E-10,6.66E-11,8.44E-11,7.73E-11,1.78E-09,3.67E-10,2.43E-10,3.10E-10,2.83E-10,1.54E-09,3.17E-10,2.10E-10,2.69E-10,2.45E-10,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0386658,287.1642151,287.1742554,287.2080078,287.1766968,320.7830811,287.1586609,287.1674805,287.192627,287.1698914,7.470527172,-3.35E-20,-1.22E-20,-4.40E-19,-1.61E-19,-3.17E-19,-1.16E-19,288.9916687,295.6611023,296.9253845,297.0318298,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.87E-09,6.78E-09,5.88E-09,8.64E-10,3.07E-09,2.66E-09,8.17E-10,2.98E-09,2.58E-09,1.31E-13,2.62E-13,5.43E-13,1.04E-12,4.74E-13,9.18E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.15E-12,2.22E-12,0.196465047,0.072306811,-2.89E-22,1131.066012,0.007470527,0.007470527,61324.91338
991,1.88E+07,296.7674866,295.7476196,295.3651733,296.3990784,295.638916,299.1541443,297.1941528,296.8827515,297.8182068,297.136261,298.9523315,297.2891235,297.0108032,297.635376,297.1721802,4.83E-10,9.98E-11,6.55E-11,8.34E-11,7.59E-11,1.73E-09,3.57E-10,2.36E-10,3.01E-10,2.74E-10,1.49E-09,3.09E-10,2.04E-10,2.61E-10,2.37E-10,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0386963,287.1642151,287.1742554,287.2080078,287.1766968,320.7830811,287.1586609,287.1674805,287.192627,287.1698914,7.470683575,-3.20E-20,-1.19E-20,-4.16E-19,-1.52E-19,-2.99E-19,-1.09E-19,289,295.6611023,296.9253845,297.0318298,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.82E-09,6.60E-09,5.72E-09,8.29E-10,3.01E-09,2.61E-09,8.07E-10,2.90E-09,2.51E-09,1.29E-13,2.59E-13,5.28E-13,1.01E-12,4.59E-13,8.89E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.12E-12,2.16E-12,0.196465047,0.072306811,-2.73E-22,1131.066012,0.007470684,0.007470684,61324.92085
992,1.88E+07,296.7667847,295.743103,295.3612976,296.3934021,295.6341248,299.1548767,297.1905823,296.8797302,297.8135071,297.1323242,298.9526672,297.2850952,297.0075684,297.6311035,297.1680298,4.60E-10,9.45E-11,6.29E-11,8.03E-11,7.30E-11,1.69E-09,3.48E-10,2.30E-10,2.94E-10,2.66E-10,1.46E-09,3.01E-10,2.00E-10,2.54E-10,2.32E-10,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0386963,287.1642151,287.1742554,287.2080078,287.1766968,320.7830811,287.1586609,287.1674805,287.192627,287.1698914,7.470841408,-3.01E-20,-1.09E-20,-3.94E-19,-1.44E-19,-2.84E-19,-1.04E-19,289.0083313,295.6611023,296.9253845,297.0318298,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.77E-09,6.43E-09,5.57E-09,8.20E-10,2.92E-09,2.52E-09,7.70E-10,2.82E-09,2.45E-09,1.23E-13,2.47E-13,5.14E-13,9.85E-13,4.49E-13,8.70E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.09E-12,2.10E-12,0.196465047,0.072306811,-2.59E-22,1131.066012,0.007470841,0.007470841,61324.92832
993,1.88E+07,296.7660828,295.7392273,295.3575134,296.3878174,295.629425,299.1555786,297.1876526,296.87677,297.8088684,297.1284485,298.9529724,297.2817383,297.0043945,297.6268921,297.1639404,4.53E-10,9.32E-11,6.24E-11,7.92E-11,7.25E-11,1.65E-09,3.39E-10,2.25E-10,2.87E-10,2.60E-10,1.42E-09,2.93E-10,1.94E-10,2.48E-10,2.25E-10,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0386963,287.1642151,287.1742554,287.2080078,287.1766968,320.7830811,287.1586609,287.1674805,287.192627,287.1698914,7.47099781,-2.87E-20,-1.06E-20,-3.74E-19,-1.38E-19,-2.68E-19,-9.84E-20,289.0166626,295.6611023,296.9253845,297.0318298,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.73E-09,6.25E-09,5.42E-09,7.86E-10,2.84E-09,2.47E-09,7.60E-10,2.76E-09,2.38E-09,1.21E-13,2.43E-13,5.02E-13,9.63E-13,4.37E-13,8.46E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.06E-12,2.05E-12,0.196465047,0.072306811,-2.47E-22,1131.066012,0.007470998,0.007470998,61324.9358
994,1.88E+07,296.7653809,295.7359619,295.3537903,296.3823242,295.6247864,299.1562805,297.1854248,296.8739014,297.8043518,297.1246948,298.9532776,297.2791138,297.0013428,297.6227722,297.1599426,4.37E-10,9.06E-11,6.03E-11,7.62E-11,6.92E-11,1.60E-09,3.30E-10,2.18E-10,2.80E-10,2.54E-10,1.38E-09,2.85E-10,1.89E-10,2.41E-10,2.20E-10,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0386963,287.1642151,287.1742554,287.2080078,287.1766968,320.7830811,287.1586609,287.1674805,287.192627,287.1698914,7.47115469,-2.72E-20,-9.86E-21,-3.54E-19,-1.30E-19,-2.55E-19,-9.32E-20,289.0249939,295.6611023,296.9253845,297.0318298,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.68E-09,6.09E-09,5.28E-09,7.67E-10,2.76E-09,2.40E-09,7.34E-10,2.68E-09,2.32E-09,1.17E-13,2.35E-13,4.88E-13,9.34E-13,4.25E-13,8.24E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.03E-12,1.99E-12,0.196465047,0.072306811,-2.33E-22,1131.066012,0.007471155,0.007471155,61324.94327
995,1.88E+07,296.764679,295.7333374,295.3501282,296.3768921,295.6202393,299.1569824,297.1838379,296.8710938,297.7998962,297.1210022,298.9535522,297.2771301,296.9983521,297.6187439,297.1560364,4.37E-10,8.95E-11,5.95E-11,7.62E-11,6.95E-11,1.56E-09,3.21E-10,2.12E-10,2.71E-10,2.46E-10,1.34E-09,2.77E-10,1.83E-10,2.34E-10,2.13E-10,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0386963,287.1642151,287.1742554,287.2080078,287.1766968,320.7830811,287.1586609,287.1674805,287.192627,287.1698914,7.471310616,-2.61E-20,-9.81E-21,-3.35E-19,-1.23E-19,-2.41E-19,-8.78E-20,289.0333252,295.6611023,296.9253845,297.0318298,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.63E-09,5.93E-09,5.14E-09,7.30E-10,2.70E-09,2.33E-09,7.32E-10,2.61E-09,2.25E-09,1.17E-13,2.35E-13,4.75E-13,9.10E-13,4.13E-13,8.00E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.00E-12,1.94E-12,0.196465047,0.072306811,-2.21E-22,1131.066012,0.007471311,0.007471311,61324.95074
996,1.88E+07,296.7639771,295.7312927,295.3465576,296.3715515,295.6157532,299.1576843,297.1829224,296.8683472,297.7955017,297.1173706,298.9538574,297.2758484,296.9954224,297.6148071,297.1521912,4.19E-10,8.59E-11,5.68E-11,7.28E-11,6.66E-11,1.52E-09,3.13E-10,2.07E-10,2.64E-10,2.40E-10,1.32E-09,2.71E-10,1.79E-10,2.28E-10,2.09E-10,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0386963,287.1642151,287.1742554,287.2080078,287.1766968,320.7830811,287.1586609,287.1674805,287.192627,287.1698914,7.471467018,-2.48E-20,-9.02E-21,-3.18E-19,-1.17E-19,-2.29E-19,-8.42E-20,289.0416565,295.6611023,296.9253845,297.0318298,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.59E-09,5.77E-09,5.00E-09,7.07E-10,2.61E-09,2.27E-09,7.01E-10,2.55E-09,2.20E-09,1.12E-13,2.25E-13,4.64E-13,8.89E-13,4.04E-13,7.83E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,9.80E-13,1.90E-12,0.196465047,0.072306811,-2.11E-22,1131.066012,0.007471467,0.007471467,61324.95821
997,1.88E+07,296.7632751,295.7315369,295.3430786,296.366272,295.6113586,299.1583557,297.1837463,296.8656921,297.7912292,297.1138611,298.9541626,297.2765808,296.9926147,297.6109619,297.148468,4.15E-10,8.52E-11,5.70E-11,7.26E-11,6.62E-11,1.47E-09,3.04E-10,2.01E-10,2.56E-10,2.33E-10,1.28E-09,2.65E-10,1.76E-10,2.24E-10,2.04E-10,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0386963,287.1642151,287.1742554,287.2080078,287.1766968,320.7830811,287.1586609,287.1674805,287.192627,287.1698914,7.471623421,-2.35E-20,-8.88E-21,-3.01E-19,-1.10E-19,-2.17E-19,-8.04E-20,289.0499878,295.6611023,296.9253845,297.0318298,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.55E-09,5.61E-09,4.87E-09,6.90E-10,2.55E-09,2.21E-09,6.96E-10,2.47E-09,2.15E-09,1.11E-13,2.23E-13,4.49E-13,8.60E-13,3.95E-13,7.65E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,9.55E-13,1.85E-12,0.196465047,0.072306811,-1.99E-22,1131.066012,0.007471623,0.007471623,61324.96568
998,1.88E+07,296.7625732,295.7319336,295.3396606,296.361084,295.6070557,299.1590576,297.1848755,296.8631287,297.7870178,297.1104126,298.9544373,297.2775879,296.9898682,297.6071777,297.1448364,3.98E-10,8.19E-11,5.39E-11,6.93E-11,6.31E-11,1.44E-09,2.96E-10,1.96E-10,2.50E-10,2.28E-10,1.24E-09,2.55E-10,1.69E-10,2.16E-10,1.97E-10,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0386963,287.1642151,287.1742554,287.2080078,287.1766968,320.7830811,287.1586609,287.1674805,287.192627,287.1698914,7.471777439,-2.18E-20,-8.13E-21,-2.85E-19,-1.05E-19,-2.05E-19,-7.48E-20,289.0583191,295.6611023,296.925415,297.0318298,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.51E-09,5.46E-09,4.74E-09,6.94E-10,2.48E-09,2.15E-09,6.66E-10,2.41E-09,2.08E-09,1.06E-13,2.14E-13,4.38E-13,8.38E-13,3.81E-13,7.38E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,9.25E-13,1.79E-12,0.196465047,0.072306811,-1.88E-22,1131.066012,0.007471777,0.007471777,61324.97315
