,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
999,1.88E+07,296.7619019,295.732666,295.3363037,296.3559875,295.6028137,299.159729,297.1863709,296.8606262,297.7828979,297.1070251,298.9547424,297.2789612,296.9871826,297.6034851,297.1412659,3.87E-10,7.97E-11,5.27E-11,6.75E-11,6.12E-11,1.42E-09,2.91E-10,1.93E-10,2.45E-10,2.23E-10,1.21E-09,2.49E-10,1.65E-10,2.11E-10,1.92E-10,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0386963,287.1642151,287.1742554,287.2080078,287.1766968,320.7831116,287.1586609,287.1674805,287.192627,287.1698914,7.471933842,-2.08E-20,-7.69E-21,-2.71E-19,-1.01E-19,-1.95E-19,-7.12E-20,289.0666809,295.6611023,296.925415,297.0318604,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.47E-09,5.32E-09,4.61E-09,6.67E-10,2.40E-09,2.08E-09,6.48E-10,2.37E-09,2.03E-09,1.03E-13,2.08E-13,4.31E-13,8.26E-13,3.72E-13,7.20E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,9.06E-13,1.75E-12,0.196465047,0.072306811,-1.80E-22,1131.066012,0.007471934,0.007471934,61324.98062
1000,1.88E+07,296.7612,295.7337036,295.3330078,296.3509521,295.5986328,299.1604309,297.1881714,296.8581848,297.7788391,297.1037292,298.9550171,297.2807007,296.9845886,297.5998535,297.1377869,3.80E-10,7.87E-11,5.20E-11,6.66E-11,5.96E-11,1.36E-09,2.81E-10,1.86E-10,2.38E-10,2.17E-10,1.17E-09,2.41E-10,1.59E-10,2.03E-10,1.85E-10,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0386963,287.1642151,287.1742554,287.2080078,287.1766968,320.7831116,287.1586609,287.1674805,287.192627,287.1698914,7.47208786,-2.01E-20,-7.44E-21,-2.56E-19,-9.44E-20,-1.84E-19,-6.61E-20,289.0750122,295.6611023,296.925415,297.0318604,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.43E-09,5.18E-09,4.49E-09,6.28E-10,2.35E-09,2.04E-09,6.37E-10,2.28E-09,1.95E-09,1.02E-13,2.04E-13,4.16E-13,7.95E-13,3.58E-13,6.94E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,8.76E-13,1.69E-12,0.196465047,0.072306811,-1.68E-22,1131.066012,0.007472088,0.007472088,61324.9881
1001,1.88E+07,296.7605286,295.7350464,295.3298035,296.3460083,295.5945435,299.1611023,297.1903381,296.855835,297.7748413,297.1004944,298.9553223,297.2827759,296.9820862,297.5963135,297.1343689,3.70E-10,7.62E-11,5.05E-11,6.45E-11,5.83E-11,1.33E-09,2.73E-10,1.81E-10,2.30E-10,2.09E-10,1.16E-09,2.39E-10,1.58E-10,2.01E-10,1.84E-10,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0386963,287.1642151,287.1742554,287.2080078,287.1766968,320.7831116,287.1586609,287.1674805,287.192627,287.1698914,7.472241402,-1.88E-20,-7.04E-21,-2.43E-19,-8.90E-20,-1.76E-19,-6.51E-20,289.0833435,295.6611023,296.925415,297.0318604,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.39E-09,5.04E-09,4.37E-09,6.25E-10,2.28E-09,1.96E-09,6.20E-10,2.22E-09,1.94E-09,9.90E-14,1.99E-13,4.04E-13,7.73E-13,3.55E-13,6.88E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,8.58E-13,1.66E-12,0.196465047,0.072306811,-1.61E-22,1131.066012,0.007472241,0.007472241,61324.99557
1002,1.88E+07,296.7598267,295.7366333,295.3266602,296.3411255,295.5905151,299.1617737,297.1928101,296.8535461,297.7709351,297.0973511,298.9555969,297.2851868,296.9796448,297.5928345,297.1310425,3.56E-10,7.32E-11,4.87E-11,6.27E-11,5.67E-11,1.28E-09,2.63E-10,1.75E-10,2.24E-10,2.04E-10,1.12E-09,2.30E-10,1.52E-10,1.95E-10,1.77E-10,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0386963,287.1642151,287.1742554,287.2080078,287.1766968,320.7831116,287.1586609,287.1674805,287.192627,287.1698914,7.472393513,-1.78E-20,-6.55E-21,-2.30E-19,-8.32E-20,-1.66E-19,-6.08E-20,289.0916748,295.6611023,296.925415,297.0318604,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.35E-09,4.90E-09,4.25E-09,6.07E-10,2.23E-09,1.92E-09,5.98E-10,2.14E-09,1.87E-09,9.55E-14,1.92E-13,3.90E-13,7.46E-13,3.43E-13,6.65E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,8.29E-13,1.60E-12,0.196465047,0.072306811,-1.50E-22,1131.066012,0.007472394,0.007472394,61325.00304
1003,1.88E+07,296.7591553,295.7385254,295.3236389,296.3363342,295.5865784,299.1624756,297.1955872,296.8513489,297.7670898,297.0942688,298.9558716,297.2879334,296.9772949,297.589447,297.1278076,3.46E-10,7.17E-11,4.74E-11,6.04E-11,5.48E-11,1.25E-09,2.58E-10,1.71E-10,2.19E-10,1.99E-10,1.09E-09,2.25E-10,1.49E-10,1.90E-10,1.73E-10,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0386963,287.1642151,287.1742554,287.2080078,287.1766968,320.7831116,287.1586609,287.1674805,287.192627,287.1698914,7.472547531,-1.67E-20,-6.17E-21,-2.18E-19,-7.98E-20,-1.57E-19,-5.78E-20,289.1000061,295.6611023,296.925415,297.0318604,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.32E-09,4.77E-09,4.14E-09,6.04E-10,2.16E-09,1.87E-09,5.80E-10,2.10E-09,1.83E-09,9.27E-14,1.86E-13,3.82E-13,7.32E-13,3.35E-13,6.49E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,8.10E-13,1.57E-12,0.196465047,0.072306811,-1.44E-22,1131.066012,0.007472548,0.007472548,61325.01051
1004,1.88E+07,296.7584839,295.7406921,295.3206482,296.3315735,295.5827026,299.163147,297.1987,296.8492432,297.7633362,297.0912476,298.9561462,297.2909851,296.9750671,297.5861206,297.1246338,3.25E-10,6.75E-11,4.45E-11,5.70E-11,5.18E-11,1.22E-09,2.50E-10,1.66E-10,2.12E-10,1.93E-10,1.06E-09,2.18E-10,1.44E-10,1.84E-10,1.68E-10,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0386963,287.1642151,287.1742554,287.2080078,287.1766968,320.7831116,287.1586609,287.1674805,287.192627,287.1698914,7.472701073,-1.58E-20,-5.45E-21,-2.06E-19,-7.51E-20,-1.49E-19,-5.46E-20,289.1083374,295.6611023,296.925415,297.0318604,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.28E-09,4.65E-09,4.03E-09,5.89E-10,2.10E-09,1.82E-09,5.45E-10,2.04E-09,1.77E-09,8.71E-14,1.75E-13,3.71E-13,7.10E-13,3.25E-13,6.31E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,7.83E-13,1.52E-12,0.196465047,0.072306811,-1.35E-22,1131.066012,0.007472701,0.007472701,61325.01799
1005,1.88E+07,296.7578125,295.7431335,295.3177795,296.3269043,295.5789185,299.1638184,297.2021179,296.8471985,297.759613,297.0883179,298.9564209,297.2943726,296.9728699,297.5828552,297.1215515,3.20E-10,6.67E-11,4.37E-11,5.64E-11,5.08E-11,1.19E-09,2.44E-10,1.62E-10,2.08E-10,1.89E-10,1.03E-09,2.12E-10,1.40E-10,1.80E-10,1.63E-10,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0386963,287.1642151,287.1742554,287.2080078,287.1766968,320.7831116,287.1586609,287.1674805,287.192627,287.1698914,7.472855091,-1.51E-20,-5.29E-21,-1.96E-19,-7.16E-20,-1.41E-19,-5.16E-20,289.1166687,295.6611023,296.925415,297.0318604,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.25E-09,4.52E-09,3.92E-09,5.64E-10,2.04E-09,1.76E-09,5.37E-10,1.99E-09,1.73E-09,8.59E-14,1.72E-13,3.62E-13,6.93E-13,3.16E-13,6.13E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,7.64E-13,1.48E-12,0.196465047,0.072306811,-1.29E-22,1131.066012,0.007472855,0.007472855,61325.02546
1006,1.88E+07,296.7571411,295.7458801,295.3149719,296.3222961,295.5751953,299.1644897,297.2058411,296.8452454,297.7559814,297.0854797,298.9566956,297.2980652,296.9707947,297.5796509,297.1185608,3.25E-10,6.68E-11,4.40E-11,5.65E-11,5.17E-11,1.15E-09,2.38E-10,1.58E-10,2.02E-10,1.84E-10,9.92E-10,2.04E-10,1.35E-10,1.72E-10,1.57E-10,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0386963,287.1642151,287.1742554,287.2080078,287.1766968,320.7831116,287.1586609,287.1674805,287.192627,287.1698914,7.473008633,-1.43E-20,-5.41E-21,-1.85E-19,-6.78E-20,-1.34E-19,-4.78E-20,289.125,295.6611023,296.925415,297.0318604,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.21E-09,4.40E-09,3.82E-09,5.48E-10,1.99E-09,1.72E-09,5.44E-10,1.94E-09,1.66E-09,8.69E-14,1.74E-13,3.52E-13,6.74E-13,3.04E-13,5.90E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,7.43E-13,1.44E-12,0.196465047,0.072306811,-1.21E-22,1131.066012,0.007473009,0.007473009,61325.03293
1007,1.88E+07,296.7565002,295.7488709,295.3122253,296.317749,295.5715332,299.1651611,297.2098694,296.8433533,297.7524109,297.0826721,298.9570007,297.3020935,296.968811,297.5765381,297.1156311,3.08E-10,6.33E-11,4.17E-11,5.33E-11,4.93E-11,1.13E-09,2.33E-10,1.54E-10,1.97E-10,1.80E-10,9.69E-10,2.00E-10,1.31E-10,1.69E-10,1.53E-10,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0386963,287.1642151,287.1742554,287.2080078,287.1766968,320.7831116,287.1586609,287.1674805,287.192627,287.1698914,7.473161221,-1.35E-20,-4.88E-21,-1.75E-19,-6.51E-20,-1.27E-19,-4.56E-20,289.1333313,295.6611023,296.925415,297.0318604,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.18E-09,4.28E-09,3.71E-09,5.35E-10,1.94E-09,1.68E-09,5.16E-10,1.90E-09,1.62E-09,8.25E-14,1.66E-13,3.45E-13,6.61E-13,2.97E-13,5.77E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,7.25E-13,1.40E-12,0.196465047,0.072306811,-1.16E-22,1131.066012,0.007473161,0.007473161,61325.04041
1008,1.88E+07,296.7558289,295.7521362,295.3095703,296.3132629,295.5679321,299.1658325,297.2141724,296.8415527,297.7488709,297.0799561,298.9572754,297.306427,296.9668884,297.5734558,297.1127625,2.99E-10,6.25E-11,4.13E-11,5.23E-11,4.84E-11,1.10E-09,2.27E-10,1.50E-10,1.92E-10,1.75E-10,9.49E-10,1.95E-10,1.30E-10,1.66E-10,1.50E-10,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0386963,287.1642151,287.1742554,287.2080078,287.1766968,320.7831116,287.1586609,287.1674805,287.192627,287.1698914,7.473313332,-1.29E-20,-4.65E-21,-1.66E-19,-6.15E-20,-1.19E-19,-4.38E-20,289.1416626,295.6611023,296.925415,297.0318604,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.15E-09,4.17E-09,3.61E-09,5.17E-10,1.89E-09,1.64E-09,5.04E-10,1.84E-09,1.59E-09,8.05E-14,1.61E-13,3.35E-13,6.42E-13,2.92E-13,5.65E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,7.07E-13,1.37E-12,0.196465047,0.072306811,-1.10E-22,1131.066012,0.007473313,0.007473313,61325.04788
1009,1.88E+07,296.755188,295.7556763,295.3069763,296.3088379,295.5644226,299.1665039,297.218811,296.8398132,297.7454224,297.077301,298.95755,297.3110657,296.9650269,297.5704651,297.1099854,2.96E-10,6.07E-11,4.05E-11,5.13E-11,4.73E-11,1.07E-09,2.20E-10,1.46E-10,1.85E-10,1.70E-10,9.19E-10,1.89E-10,1.25E-10,1.59E-10,1.46E-10,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0386963,287.1642151,287.1742554,287.2080078,287.1766968,320.7831116,287.1586609,287.1674805,287.192627,287.1698914,7.473464966,-1.20E-20,-4.51E-21,-1.58E-19,-5.77E-20,-1.13E-19,-4.10E-20,289.1499939,295.6611023,296.925415,297.0318604,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.12E-09,4.06E-09,3.52E-09,5.13E-10,1.83E-09,1.60E-09,4.96E-10,1.79E-09,1.54E-09,7.92E-14,1.59E-13,3.25E-13,6.22E-13,2.82E-13,5.47E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,6.86E-13,1.33E-12,0.196465047,0.072306811,-1.03E-22,1131.066012,0.007473465,0.007473465,61325.05535
1010,1.88E+07,296.7545471,295.7594604,295.3044739,296.3044434,295.5609741,299.1671753,297.2237244,296.8381653,297.7420044,297.074707,298.9578247,297.315979,296.9632874,297.5675049,297.1072693,2.83E-10,5.84E-11,3.83E-11,4.91E-11,4.49E-11,1.04E-09,2.15E-10,1.42E-10,1.82E-10,1.65E-10,9.04E-10,1.88E-10,1.23E-10,1.58E-10,1.43E-10,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0386963,287.1642151,287.1742554,287.2080078,287.1766968,320.7831116,287.1586609,287.1674805,287.192627,287.1698914,7.473617554,-1.16E-20,-4.11E-21,-1.50E-19,-5.48E-20,-1.08E-19,-3.99E-20,289.1583252,295.6611023,296.925415,297.0318604,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.09E-09,3.95E-09,3.42E-09,4.89E-10,1.77E-09,1.55E-09,4.73E-10,1.74E-09,1.52E-09,7.57E-14,1.52E-13,3.17E-13,6.06E-13,2.78E-13,5.38E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,6.71E-13,1.30E-12,0.196465047,0.072306811,-9.88E-23,1131.066012,0.007473618,0.007473618,61325.06283
1011,1.88E+07,296.7539063,295.7635193,295.3020325,296.3001404,295.5575867,299.1678467,297.2289429,296.8365784,297.7386475,297.0721741,298.9580994,297.321228,296.9615784,297.5646057,297.1046448,2.79E-10,5.77E-11,3.80E-11,4.87E-11,4.40E-11,1.00E-09,2.07E-10,1.37E-10,1.75E-10,1.59E-10,8.71E-10,1.80E-10,1.20E-10,1.52E-10,1.39E-10,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0386963,287.1642151,287.1742554,287.2080078,287.1766968,320.7831116,287.1586609,287.1674805,287.192627,287.1698914,7.473769188,-1.09E-20,-4.01E-21,-1.41E-19,-5.10E-20,-1.02E-19,-3.70E-20,289.1666565,295.6611023,296.925415,297.0318604,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.06E-09,3.84E-09,3.33E-09,4.77E-10,1.74E-09,1.50E-09,4.67E-10,1.68E-09,1.46E-09,7.47E-14,1.50E-13,3.06E-13,5.85E-13,2.68E-13,5.18E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,6.48E-13,1.25E-12,0.196465047,0.072306811,-9.21E-23,1131.066012,0.007473769,0.007473769,61325.0703
1012,1.88E+07,296.7532654,295.7678223,295.2996826,296.2958679,295.5542603,299.1685181,297.234436,296.835083,297.7353516,297.0697327,298.958374,297.3267822,296.9599915,297.5617676,297.1020813,2.70E-10,5.63E-11,3.69E-11,4.76E-11,4.35E-11,9.84E-10,2.03E-10,1.34E-10,1.72E-10,1.56E-10,8.57E-10,1.76E-10,1.17E-10,1.49E-10,1.35E-10,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0386963,287.1642151,287.1742554,287.2080078,287.1766968,320.7831116,287.1586609,287.1674805,287.192627,287.1698914,7.473920345,-1.04E-20,-3.78E-21,-1.34E-19,-4.91E-20,-9.70E-20,-3.57E-20,289.1749878,295.6611023,296.925415,297.0318604,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.03E-09,3.74E-09,3.24E-09,4.60E-10,1.69E-09,1.45E-09,4.54E-10,1.65E-09,1.43E-09,7.26E-14,1.45E-13,3.00E-13,5.74E-13,2.63E-13,5.10E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,6.36E-13,1.23E-12,0.196465047,0.072306811,-8.86E-23,1131.066012,0.00747392,0.00747392,61325.07777
1013,1.88E+07,296.752655,295.773468,295.2976074,296.2918091,295.5511475,299.16922,297.2414551,296.8339233,297.7322693,297.0674744,298.9586792,297.3338318,296.9587708,297.5591736,297.0997314,2.67E-10,5.47E-11,3.64E-11,4.59E-11,4.29E-11,9.49E-10,1.95E-10,1.29E-10,1.65E-10,1.50E-10,8.35E-10,1.73E-10,1.14E-10,1.45E-10,1.33E-10,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387268,287.1642151,287.1742554,287.2080078,287.1766968,320.7831116,287.1586609,287.1674805,287.192627,287.1698914,7.474070072,-9.81E-21,-3.66E-21,-1.26E-19,-4.56E-20,-9.12E-20,-3.40E-20,289.1833191,295.6611023,296.925415,297.0318604,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.00E-09,3.64E-09,3.16E-09,4.52E-10,1.66E-09,1.43E-09,4.47E-10,1.59E-09,1.40E-09,7.14E-14,1.44E-13,2.89E-13,5.54E-13,2.57E-13,4.97E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,6.17E-13,1.19E-12,0.196465047,0.072306811,-8.33E-23,1131.066012,0.00747407,0.00747407,61325.08525
1014,1.88E+07,296.7520447,295.77948,295.2955933,296.2878113,295.5480957,299.1698914,297.2488403,296.8327942,297.7292175,297.0652771,298.9589539,297.3412781,296.95755,297.5565796,297.0974426,2.60E-10,5.34E-11,3.55E-11,4.46E-11,4.08E-11,9.38E-10,1.93E-10,1.28E-10,1.63E-10,1.49E-10,8.12E-10,1.67E-10,1.10E-10,1.42E-10,1.28E-10,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387268,287.1642151,287.1742554,287.2080078,287.1766968,320.7831116,287.1586609,287.1674805,287.192627,287.1698914,7.474220753,-9.16E-21,-3.45E-21,-1.21E-19,-4.47E-20,-8.71E-20,-3.21E-20,289.1916809,295.6611023,296.925415,297.0318604,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,9.78E-10,3.55E-09,3.07E-09,4.51E-10,1.59E-09,1.38E-09,4.34E-10,1.57E-09,1.36E-09,6.94E-14,1.40E-13,2.86E-13,5.48E-13,2.49E-13,4.83E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,6.05E-13,1.17E-12,0.196465047,0.072306811,-8.02E-23,1131.066012,0.007474221,0.007474221,61325.09272
1015,1.88E+07,296.7514343,295.7857361,295.2937012,296.283844,295.5450745,299.1705627,297.2565308,296.8317566,297.7262268,297.0631409,298.9592285,297.3490295,296.9564819,297.5540771,297.0952454,2.46E-10,5.07E-11,3.34E-11,4.30E-11,3.87E-11,9.09E-10,1.87E-10,1.24E-10,1.59E-10,1.44E-10,7.83E-10,1.62E-10,1.07E-10,1.37E-10,1.24E-10,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387268,287.1642151,287.1742554,287.2080078,287.1766968,320.7831116,287.1586609,287.1674805,287.192627,287.1698914,7.474371433,-8.69E-21,-3.10E-21,-1.14E-19,-4.20E-20,-8.20E-20,-2.99E-20,289.2000122,295.6611023,296.925415,297.0318604,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,9.52E-10,3.45E-09,2.99E-09,4.39E-10,1.55E-09,1.35E-09,4.12E-10,1.52E-09,1.31E-09,6.58E-14,1.32E-13,2.77E-13,5.31E-13,2.41E-13,4.66E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,5.84E-13,1.13E-12,0.196465047,0.072306811,-7.50E-23,1131.066012,0.007474371,0.007474371,61325.1002
1016,1.88E+07,296.750824,295.7922668,295.2918396,296.2799377,295.5421448,299.1712341,297.2645264,296.8308105,297.7232971,297.0610657,298.9595337,297.3570557,296.9554443,297.5516052,297.0930786,2.40E-10,5.02E-11,3.26E-11,4.16E-11,3.86E-11,8.84E-10,1.82E-10,1.20E-10,1.53E-10,1.40E-10,7.69E-10,1.58E-10,1.05E-10,1.34E-10,1.22E-10,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387268,287.1642151,287.1742554,287.2080078,287.1766968,320.7831116,287.1586609,287.1674805,287.192627,287.1698914,7.474520206,-8.22E-21,-2.98E-21,-1.08E-19,-3.96E-20,-7.78E-20,-2.88E-20,289.2083435,295.6611023,296.925415,297.0318604,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,9.26E-10,3.36E-09,2.91E-09,4.27E-10,1.52E-09,1.31E-09,4.03E-10,1.48E-09,1.29E-09,6.44E-14,1.29E-13,2.69E-13,5.16E-13,2.36E-13,4.58E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,5.70E-13,1.10E-12,0.196465047,0.072306811,-7.13E-23,1131.066012,0.00747452,0.00747452,61325.10767
1017,1.88E+07,296.7502441,295.7990723,295.2901001,296.2760925,295.5392761,299.171936,297.2727966,296.8299255,297.7203979,297.0590515,298.9598084,297.365387,296.9545288,297.5491943,297.0909729,2.39E-10,4.96E-11,3.28E-11,4.19E-11,3.83E-11,8.50E-10,1.76E-10,1.16E-10,1.50E-10,1.35E-10,7.41E-10,1.52E-10,1.01E-10,1.28E-10,1.17E-10,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387268,287.1642151,287.1742554,287.2080078,287.1766968,320.7831116,287.1586609,287.1674805,287.192627,287.1698914,7.47467041,-7.78E-21,-2.96E-21,-1.02E-19,-3.69E-20,-7.36E-20,-2.66E-20,289.2166748,295.6611023,296.925415,297.0318604,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,9.02E-10,3.27E-09,2.83E-09,4.17E-10,1.49E-09,1.28E-09,4.02E-10,1.43E-09,1.24E-09,6.42E-14,1.29E-13,2.60E-13,4.96E-13,2.27E-13,4.41E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,5.51E-13,1.07E-12,0.196465047,0.072306811,-6.65E-23,1131.066012,0.00747467,0.00747467,61325.11515
1018,1.88E+07,296.7496338,295.8061523,295.2884216,296.2722778,295.536438,299.1726074,297.2813721,296.8291321,297.7175293,297.0570984,298.9601135,297.3739929,296.9536743,297.546814,297.0889587,2.30E-10,4.79E-11,3.19E-11,4.01E-11,3.72E-11,8.24E-10,1.71E-10,1.13E-10,1.45E-10,1.32E-10,7.24E-10,1.49E-10,9.93E-11,1.27E-10,1.15E-10,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387268,287.1642151,287.1742554,287.2080078,287.1766968,320.7831116,287.1586609,287.1674805,287.192627,287.1698914,7.474821091,-7.53E-21,-2.75E-21,-9.64E-20,-3.47E-20,-6.96E-20,-2.56E-20,289.2250061,295.6611023,296.9254456,297.0318604,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,8.78E-10,3.18E-09,2.76E-09,3.91E-10,1.45E-09,1.25E-09,3.87E-10,1.38E-09,1.21E-09,6.19E-14,1.24E-13,2.52E-13,4.81E-13,2.23E-13,4.31E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,5.36E-13,1.04E-12,0.196465047,0.072306811,-6.30E-23,1131.066012,0.007474821,0.007474821,61325.12262
1019,1.88E+07,296.749054,295.8134766,295.2868347,296.2684937,295.5336609,299.1733093,297.2902527,296.8283997,297.7147217,297.0551758,298.9603882,297.3828735,296.9529114,297.5444641,297.0869751,2.21E-10,4.53E-11,3.01E-11,3.89E-11,3.53E-11,8.13E-10,1.68E-10,1.11E-10,1.42E-10,1.29E-10,7.05E-10,1.45E-10,9.58E-11,1.23E-10,1.11E-10,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387268,287.1642151,287.1742554,287.2080078,287.1766968,320.7831116,287.1586609,287.1674805,287.192627,287.1698914,7.474970818,-7.05E-21,-2.51E-21,-9.16E-20,-3.36E-20,-6.63E-20,-2.41E-20,289.2333374,295.6611023,296.9254456,297.0318604,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,8.54E-10,3.10E-09,2.68E-09,3.88E-10,1.41E-09,1.21E-09,3.70E-10,1.36E-09,1.18E-09,5.92E-14,1.19E-13,2.48E-13,4.75E-13,2.16E-13,4.20E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,5.24E-13,1.01E-12,0.196465047,0.072306811,-6.03E-23,1131.066012,0.007474971,0.007474971,61325.1301
1020,1.88E+07,296.7485046,295.8210754,295.2853088,296.2647705,295.5309448,299.1739807,297.299408,296.8277588,297.7119446,297.0533142,298.9606934,297.3920288,296.95224,297.5421753,297.0850525,2.10E-10,4.34E-11,2.92E-11,3.68E-11,3.38E-11,7.93E-10,1.63E-10,1.08E-10,1.38E-10,1.26E-10,6.86E-10,1.42E-10,9.42E-11,1.20E-10,1.09E-10,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387268,287.1642151,287.1742554,287.2080078,287.1766968,320.7831116,287.1586609,287.1674805,287.192627,287.1698914,7.475120068,-6.61E-21,-2.29E-21,-8.69E-20,-3.19E-20,-6.22E-20,-2.30E-20,289.2416687,295.6611023,296.9254456,297.0318604,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,8.31E-10,3.01E-09,2.61E-09,3.85E-10,1.36E-09,1.20E-09,3.53E-10,1.33E-09,1.15E-09,5.64E-14,1.13E-13,2.42E-13,4.63E-13,2.11E-13,4.09E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,5.09E-13,9.84E-13,0.196465047,0.072306811,-5.71E-23,1131.066012,0.00747512,0.00747512,61325.13757
1021,1.88E+07,296.7479248,295.828949,295.283844,296.2610779,295.5282898,299.1746826,297.3088684,296.827179,297.709198,297.0514832,298.9609985,297.4014282,296.9516296,297.5399475,297.0831909,2.05E-10,4.27E-11,2.82E-11,3.56E-11,3.21E-11,7.66E-10,1.59E-10,1.05E-10,1.34E-10,1.23E-10,6.68E-10,1.37E-10,9.06E-11,1.16E-10,1.06E-10,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387268,287.1642151,287.1742554,287.2080078,287.1766968,320.7831116,287.1586609,287.1674805,287.192627,287.1698914,7.475268364,-6.32E-21,-2.16E-21,-8.23E-20,-3.00E-20,-5.93E-20,-2.16E-20,289.25,295.6611023,296.9254456,297.0318604,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,8.09E-10,2.93E-09,2.54E-09,3.69E-10,1.33E-09,1.15E-09,3.43E-10,1.29E-09,1.12E-09,5.49E-14,1.10E-13,2.34E-13,4.47E-13,2.05E-13,3.97E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,4.94E-13,9.55E-13,0.196465047,0.072306811,-5.38E-23,1131.066012,0.007475268,0.007475268,61325.14505
1022,1.88E+07,296.7473755,295.8370361,295.2824402,296.2574158,295.5256653,299.1753845,297.318573,296.8266602,297.7064819,297.0497131,298.9613037,297.4110718,296.9510498,297.5376892,297.0813599,2.06E-10,4.28E-11,2.84E-11,3.59E-11,3.27E-11,7.47E-10,1.54E-10,1.02E-10,1.30E-10,1.19E-10,6.46E-10,1.34E-10,8.86E-11,1.13E-10,1.03E-10,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387268,287.1642151,287.1742554,287.2080078,287.1766968,320.7831116,287.1586609,287.1674805,287.192627,287.1698914,7.475418091,-6.15E-21,-2.19E-21,-7.73E-20,-2.83E-20,-5.61E-20,-2.04E-20,289.2600098,295.6611023,296.9254456,297.0318909,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,7.88E-10,2.86E-09,2.48E-09,3.43E-10,1.31E-09,1.12E-09,3.45E-10,1.25E-09,1.08E-09,5.52E-14,1.11E-13,2.28E-13,4.36E-13,1.99E-13,3.85E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,4.82E-13,9.31E-13,0.196465047,0.072306811,-5.09E-23,1131.066012,0.007475418,0.007475418,61325.15252
1023,1.88E+07,296.7468262,295.8453979,295.2811279,296.2549133,295.5230713,299.1760864,297.3285217,296.8261719,297.7049255,297.0479431,298.9616394,297.42099,296.950531,297.535614,297.0795288,2.04E-10,4.18E-11,2.78E-11,3.51E-11,3.24E-11,7.39E-10,1.52E-10,1.01E-10,1.29E-10,1.18E-10,6.25E-10,1.29E-10,8.58E-11,1.09E-10,9.99E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387268,287.1642151,287.1742554,287.2080078,287.1766968,320.7831116,287.1586609,287.1674805,287.192627,287.1698914,7.475569248,-5.76E-21,-2.13E-21,-7.42E-20,-2.77E-20,-5.32E-20,-1.91E-20,289.269989,295.6611023,296.9254456,297.0318909,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,7.67E-10,2.78E-09,2.41E-09,3.40E-10,1.25E-09,1.09E-09,3.41E-10,1.24E-09,1.05E-09,5.45E-14,1.10E-13,2.25E-13,4.31E-13,1.92E-13,3.72E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,4.72E-13,9.13E-13,0.196465047,0.072306811,-4.90E-23,1131.066012,0.007475569,0.007475569,61325.16
1024,1.88E+07,296.7463074,295.8539734,295.2798157,296.2519836,295.5205078,299.1767883,297.3387451,296.8257141,297.7029114,297.0461731,298.9619446,297.4311523,296.9500427,297.5334778,297.0777283,2.02E-10,4.13E-11,2.69E-11,3.45E-11,3.16E-11,7.09E-10,1.46E-10,9.66E-11,1.24E-10,1.13E-10,6.19E-10,1.27E-10,8.43E-11,1.08E-10,9.80E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387268,287.1642151,287.1742554,287.2080078,287.1766968,320.7831116,287.1586609,287.1674805,287.192627,287.1698914,7.475718498,-5.39E-21,-2.07E-21,-6.99E-20,-2.55E-20,-5.06E-20,-1.86E-20,289.2799988,295.6611023,296.9254456,297.0318909,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,7.46E-10,2.71E-09,2.35E-09,3.38E-10,1.23E-09,1.05E-09,3.36E-10,1.19E-09,1.04E-09,5.37E-14,1.09E-13,2.16E-13,4.14E-13,1.90E-13,3.68E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,4.60E-13,8.90E-13,0.196465047,0.072306811,-4.62E-23,1131.066012,0.007475718,0.007475718,61325.16747
1025,1.88E+07,296.7457581,295.8627625,295.278595,296.249176,295.5179443,299.1774902,297.3492126,296.8253174,297.7010193,297.0444641,298.9622498,297.4415588,296.9496155,297.5313416,297.0759277,1.89E-10,3.90E-11,2.54E-11,3.26E-11,3.03E-11,6.88E-10,1.41E-10,9.42E-11,1.21E-10,1.09E-10,6.05E-10,1.24E-10,8.22E-11,1.06E-10,9.53E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387268,287.1642151,287.1742554,287.2080078,287.1766968,320.7831116,287.1586609,287.1674805,287.192627,287.1698914,7.47586441,-5.02E-21,-1.84E-21,-6.64E-20,-2.41E-20,-4.75E-20,-1.78E-20,289.2900085,295.6611023,296.9254456,297.0318909,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,7.26E-10,2.63E-09,2.28E-09,3.39E-10,1.19E-09,1.04E-09,3.16E-10,1.15E-09,1.01E-09,5.06E-14,1.02E-13,2.10E-13,4.01E-13,1.86E-13,3.60E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,4.46E-13,8.63E-13,0.196465047,0.072306811,-4.37E-23,1131.066012,0.007475864,0.007475864,61325.17495
1026,1.88E+07,296.7452393,295.8717957,295.2774048,296.2463074,295.5154419,299.1782227,297.3598938,296.8249512,297.6990356,297.0427551,298.9625854,297.45224,296.9491882,297.5292053,297.0741882,1.85E-10,3.85E-11,2.48E-11,3.21E-11,2.97E-11,6.71E-10,1.38E-10,9.14E-11,1.17E-10,1.06E-10,5.84E-10,1.20E-10,8.04E-11,1.02E-10,9.31E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387268,287.1642151,287.1742554,287.2080078,287.1766968,320.7831116,287.1586609,287.1674805,287.192627,287.1698914,7.476013184,-4.89E-21,-1.76E-21,-6.27E-20,-2.28E-20,-4.51E-20,-1.66E-20,289.2999878,295.6611023,296.9254456,297.0318909,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,7.07E-10,2.56E-09,2.22E-09,3.15E-10,1.16E-09,1.01E-09,3.10E-10,1.12E-09,9.79E-10,4.96E-14,9.94E-14,2.04E-13,3.91E-13,1.80E-13,3.48E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,4.33E-13,8.38E-13,0.196465047,0.072306811,-4.12E-23,1131.066012,0.007476013,0.007476013,61325.18242
1027,1.88E+07,296.744751,295.881012,295.2762756,296.2434387,295.5129395,299.1789551,297.3708496,296.824646,297.697052,297.0410461,298.9629211,297.4631653,296.948822,297.5270691,297.0724487,1.87E-10,3.86E-11,2.57E-11,3.30E-11,2.97E-11,6.51E-10,1.34E-10,8.94E-11,1.13E-10,1.04E-10,5.64E-10,1.16E-10,7.70E-11,9.82E-11,8.94E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387268,287.1642151,287.1742554,287.2080078,287.1766968,320.7831116,287.1586609,287.1674805,287.192627,287.1698914,7.476160526,-4.65E-21,-1.81E-21,-5.93E-20,-2.15E-20,-4.30E-20,-1.55E-20,289.3099976,295.6611023,296.9254456,297.0318909,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.88E-10,2.49E-09,2.16E-09,3.04E-10,1.14E-09,9.72E-10,3.14E-10,1.09E-09,9.45E-10,5.02E-14,1.01E-13,1.99E-13,3.80E-13,1.73E-13,3.36E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,4.22E-13,8.16E-13,0.196465047,0.072306811,-3.88E-23,1131.066012,0.007476161,0.007476161,61325.1899
1028,1.88E+07,296.7442627,295.8904724,295.275177,296.2405396,295.5104675,299.179657,297.382019,296.8243713,297.6950378,297.0393677,298.9632568,297.4743347,296.9485168,297.5249329,297.0707092,1.76E-10,3.56E-11,2.36E-11,3.00E-11,2.80E-11,6.35E-10,1.31E-10,8.62E-11,1.10E-10,1.01E-10,5.52E-10,1.14E-10,7.52E-11,9.62E-11,8.74E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387268,287.1642151,287.1742554,287.2080078,287.1766968,320.7831116,287.1586609,287.1674805,287.192627,287.1698914,7.47631073,-4.24E-21,-1.58E-21,-5.59E-20,-2.05E-20,-4.07E-20,-1.48E-20,289.3200073,295.6611023,296.9254456,297.0318909,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.70E-10,2.43E-09,2.10E-09,3.15E-10,1.11E-09,9.48E-10,2.94E-10,1.06E-09,9.24E-10,4.69E-14,9.47E-14,1.94E-13,3.71E-13,1.69E-13,3.28E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,4.10E-13,7.94E-13,0.196465047,0.072306811,-3.69E-23,1131.066012,0.007476311,0.007476311,61325.19738
1029,1.88E+07,296.7437744,295.900116,295.2741394,296.2376099,295.5080261,299.1803894,297.3934326,296.8241272,297.6929932,297.0377197,298.9635925,297.4857788,296.9482117,297.5227661,297.0690002,1.68E-10,3.45E-11,2.30E-11,2.98E-11,2.68E-11,6.14E-10,1.27E-10,8.39E-11,1.07E-10,9.84E-11,5.35E-10,1.11E-10,7.29E-11,9.27E-11,8.43E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387268,287.1642151,287.1742554,287.2080078,287.1766968,320.7831116,287.1586609,287.1674805,287.192627,287.1698914,7.476459503,-4.04E-21,-1.46E-21,-5.33E-20,-1.92E-20,-3.83E-20,-1.39E-20,289.3299866,295.6611023,296.9254456,297.0318909,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.52E-10,2.36E-09,2.05E-09,3.05E-10,1.07E-09,9.35E-10,2.82E-10,1.03E-09,8.95E-10,4.51E-14,9.03E-14,1.87E-13,3.58E-13,1.64E-13,3.18E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.97E-13,7.67E-13,0.196465047,0.072306811,-3.45E-23,1131.066012,0.00747646,0.00747646,61325.20485
1030,1.88E+07,296.7432861,295.9099731,295.2731323,296.2346802,295.5056152,299.1811218,297.4050903,296.8239441,297.690918,297.0360718,298.9639282,297.497467,296.9479675,297.5206299,297.0673218,1.64E-10,3.35E-11,2.24E-11,2.86E-11,2.67E-11,6.00E-10,1.23E-10,8.16E-11,1.04E-10,9.54E-11,5.27E-10,1.09E-10,7.19E-11,9.19E-11,8.36E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387268,287.1642151,287.1742554,287.2080078,287.1766968,320.7831116,287.1586609,287.1674805,287.192627,287.1698914,7.476605892,-3.80E-21,-1.38E-21,-5.04E-20,-1.83E-20,-3.65E-20,-1.35E-20,289.3399963,295.6611023,296.9254456,297.0318909,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.34E-10,2.30E-09,1.99E-09,2.99E-10,1.05E-09,9.02E-10,2.75E-10,1.00E-09,8.83E-10,4.39E-14,8.80E-14,1.83E-13,3.50E-13,1.62E-13,3.14E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.89E-13,7.52E-13,0.196465047,0.072306811,-3.32E-23,1131.066012,0.007476606,0.007476606,61325.21233
