,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
1031,1.88E+07,296.7428284,295.9200745,295.2721863,296.2317505,295.5032349,299.1818848,297.4169617,296.823761,297.6888123,297.0344543,298.9642944,297.5093994,296.9477234,297.5184631,297.0656738,1.60E-10,3.40E-11,2.17E-11,2.76E-11,2.51E-11,6.01E-10,1.24E-10,8.10E-11,1.03E-10,9.40E-11,5.06E-10,1.04E-10,6.92E-11,8.84E-11,8.02E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387268,287.1642151,287.1742554,287.2080078,287.1766968,320.7831116,287.1586609,287.1674805,287.192627,287.1698914,7.476753712,-3.71E-21,-1.32E-21,-4.81E-20,-1.82E-20,-3.43E-20,-1.25E-20,289.3500061,295.6611023,296.9254456,297.0318909,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.18E-10,2.24E-09,1.94E-09,2.77E-10,1.01E-09,8.88E-10,2.69E-10,1.00E-09,8.48E-10,4.29E-14,8.62E-14,1.83E-13,3.51E-13,1.56E-13,3.01E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.81E-13,7.38E-13,0.196465047,0.072306811,-3.20E-23,1131.066012,0.007476754,0.007476754,61325.21981
1032,1.88E+07,296.7423706,295.9303894,295.2712708,296.2287903,295.5008545,299.1826172,297.4290466,296.8236389,297.6867065,297.0328674,298.9646606,297.5215759,296.9475403,297.5162964,297.0640259,1.54E-10,3.10E-11,2.06E-11,2.73E-11,2.41E-11,5.73E-10,1.17E-10,7.80E-11,9.93E-11,9.02E-11,4.94E-10,1.02E-10,6.76E-11,8.67E-11,7.86E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387268,287.1642151,287.1742554,287.2080078,287.1766968,320.7831116,287.1586609,287.1674805,287.192627,287.1698914,7.476901054,-3.38E-21,-1.21E-21,-4.54E-20,-1.66E-20,-3.29E-20,-1.19E-20,289.3599854,295.6611023,296.9254456,297.0318909,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.01E-10,2.18E-09,1.89E-09,2.88E-10,9.87E-10,8.45E-10,2.57E-10,9.58E-10,8.29E-10,4.11E-14,8.27E-14,1.74E-13,3.34E-13,1.52E-13,2.94E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.67E-13,7.11E-13,0.196465047,0.072306811,-2.97E-23,1131.066012,0.007476901,0.007476901,61325.22728
1033,1.88E+07,296.7419434,295.9409485,295.2704163,296.2258301,295.4985352,299.1833801,297.4413452,296.8235474,297.6845703,297.0312805,298.9650269,297.5339966,296.9473877,297.5141296,297.0623779,1.58E-10,3.35E-11,2.21E-11,2.77E-11,2.58E-11,5.55E-10,1.15E-10,7.57E-11,9.75E-11,8.82E-11,4.89E-10,1.01E-10,6.68E-11,8.56E-11,7.78E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387268,287.1642151,287.1742554,287.2080078,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698914,7.477048397,-3.32E-21,-1.31E-21,-4.30E-20,-1.57E-20,-3.10E-20,-1.17E-20,289.3699951,295.6611023,296.9254456,297.0318909,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,5.85E-10,2.12E-09,1.84E-09,2.64E-10,9.62E-10,8.30E-10,2.67E-10,9.31E-10,8.20E-10,4.27E-14,8.51E-14,1.69E-13,3.24E-13,1.50E-13,2.91E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.63E-13,7.01E-13,0.196465047,0.072306811,-2.87E-23,1131.066012,0.007477048,0.007477048,61325.23476
1034,1.88E+07,296.7415161,295.9517212,295.2695923,296.2228699,295.4962158,299.1841431,297.4538269,296.8234863,297.6824341,297.0296936,298.9653931,297.5466919,296.9472656,297.5119629,297.0607605,1.54E-10,3.19E-11,2.11E-11,2.71E-11,2.42E-11,5.33E-10,1.11E-10,7.32E-11,9.45E-11,8.59E-11,4.76E-10,9.75E-11,6.51E-11,8.28E-11,7.54E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387268,287.1642151,287.1742554,287.2080078,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698914,7.477198124,-3.15E-21,-1.22E-21,-4.06E-20,-1.45E-20,-2.93E-20,-1.10E-20,289.3800049,295.6611023,296.9254456,297.0318909,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,5.69E-10,2.06E-09,1.79E-09,2.57E-10,9.40E-10,8.11E-10,2.59E-10,8.97E-10,7.96E-10,4.13E-14,8.29E-14,1.63E-13,3.11E-13,1.46E-13,2.83E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.51E-13,6.77E-13,0.196465047,0.072306811,-2.68E-23,1131.066012,0.007477198,0.007477198,61325.24224
1035,1.88E+07,296.7411194,295.9627075,295.2687988,296.2198792,295.4938965,299.184906,297.4665222,296.8234558,297.6802673,297.0281372,298.9657593,297.5596008,296.9471741,297.5097961,297.0591736,1.46E-10,3.09E-11,2.04E-11,2.56E-11,2.37E-11,5.32E-10,1.10E-10,7.27E-11,9.22E-11,8.39E-11,4.60E-10,9.39E-11,6.23E-11,8.05E-11,7.24E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387268,287.1642151,287.1742554,287.2080078,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698914,7.47734499,-2.99E-21,-1.12E-21,-3.84E-20,-1.44E-20,-2.79E-20,-1.02E-20,289.3900146,295.6611023,296.9254456,297.0318909,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,5.54E-10,2.01E-09,1.74E-09,2.48E-10,9.17E-10,7.85E-10,2.47E-10,8.91E-10,7.69E-10,3.95E-14,7.87E-14,1.62E-13,3.11E-13,1.41E-13,2.74E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.43E-13,6.63E-13,0.196465047,0.072306811,-2.57E-23,1131.066012,0.007477345,0.007477345,61325.24972
1036,1.88E+07,296.7407227,295.973938,295.2680359,296.2168884,295.4916382,299.1856689,297.4794312,296.8234558,297.6780701,297.0266113,298.9661255,297.5727539,296.9470825,297.5076294,297.0575867,1.39E-10,2.89E-11,1.86E-11,2.45E-11,2.19E-11,5.13E-10,1.05E-10,6.99E-11,8.97E-11,8.10E-11,4.41E-10,9.14E-11,6.01E-11,7.69E-11,7.00E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387268,287.1642151,287.1742554,287.2080078,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698914,7.477489948,-2.81E-21,-9.94E-22,-3.65E-20,-1.33E-20,-2.60E-20,-9.49E-21,289.3999939,295.6611023,296.9254456,297.0318909,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,5.39E-10,1.96E-09,1.70E-09,2.46E-10,8.89E-10,7.84E-10,2.33E-10,8.59E-10,7.40E-10,3.72E-14,7.47E-14,1.56E-13,2.99E-13,1.36E-13,2.63E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.29E-13,6.37E-13,0.196465047,0.072306811,-2.38E-23,1131.066012,0.00747749,0.00747749,61325.25719
1037,1.88E+07,296.7403259,295.9853821,295.267334,296.2138977,295.4885559,299.1864319,297.4925537,296.8234863,297.6758728,297.0241699,298.9665222,297.5861816,296.947052,297.5054321,297.0558472,1.38E-10,2.87E-11,1.86E-11,2.44E-11,2.19E-11,4.97E-10,1.03E-10,6.81E-11,8.72E-11,7.91E-11,4.35E-10,9.04E-11,5.96E-11,7.63E-11,6.91E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387268,287.1642151,287.1742554,287.2080078,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698914,7.477636814,-2.65E-21,-9.82E-22,-3.47E-20,-1.26E-20,-2.51E-20,-9.25E-21,289.4100037,295.6611023,296.9254456,297.0318909,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,5.25E-10,1.90E-09,1.65E-09,2.40E-10,8.58E-10,7.39E-10,2.31E-10,8.35E-10,7.31E-10,3.70E-14,7.41E-14,1.52E-13,2.90E-13,1.34E-13,2.59E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.23E-13,6.23E-13,0.196465047,0.072306811,-2.28E-23,1131.066012,0.007477637,0.007477637,61325.26467
1038,1.88E+07,296.7399597,295.9971008,295.2666626,296.2108765,295.4858093,299.1872253,297.5059204,296.8234863,297.673645,297.0221252,298.9669189,297.599823,296.9470215,297.5032654,297.0542297,1.37E-10,2.84E-11,1.85E-11,2.34E-11,2.09E-11,4.89E-10,1.01E-10,6.66E-11,8.38E-11,7.66E-11,4.16E-10,8.60E-11,5.72E-11,7.22E-11,6.56E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387268,287.1642151,287.1742554,287.2080078,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698914,7.477782726,-2.58E-21,-9.51E-22,-3.28E-20,-1.21E-20,-2.35E-20,-8.42E-21,289.4200134,295.6611023,296.9254456,297.0318909,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,5.11E-10,1.85E-09,1.61E-09,2.23E-10,8.41E-10,7.33E-10,2.28E-10,8.17E-10,6.97E-10,3.64E-14,7.34E-14,1.49E-13,2.85E-13,1.28E-13,2.48E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.13E-13,6.06E-13,0.196465047,0.072306811,-2.14E-23,1131.066012,0.007477783,0.007477783,61325.27215
1039,1.88E+07,296.739624,296.0101318,295.2663879,296.2079773,295.4831238,299.1879883,297.5206909,296.8237,297.6715393,297.0201111,298.9673157,297.6151123,296.9472046,297.5012207,297.0527344,1.32E-10,2.66E-11,1.76E-11,2.23E-11,2.07E-11,4.74E-10,9.81E-11,6.45E-11,8.26E-11,7.46E-11,4.09E-10,8.45E-11,5.61E-11,7.21E-11,6.49E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387268,287.1642151,287.1742554,287.2080078,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698914,7.477930069,-2.41E-21,-8.83E-22,-3.12E-20,-1.14E-20,-2.24E-20,-8.18E-21,289.4299927,295.6611023,296.9254456,297.0318909,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,4.97E-10,1.80E-09,1.56E-09,2.24E-10,8.12E-10,7.10E-10,2.19E-10,7.94E-10,6.87E-10,3.51E-14,7.10E-14,1.44E-13,2.77E-13,1.26E-13,2.44E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.05E-13,5.91E-13,0.196465047,0.072306811,-2.05E-23,1131.066012,0.00747793,0.00747793,61325.27963
1040,1.88E+07,296.7392578,296.0235596,295.2661438,296.2051086,295.4805298,299.1887817,297.5358276,296.8239441,297.6694336,297.018219,298.9677124,297.6307373,296.9474487,297.4992065,297.0512695,1.35E-10,2.75E-11,1.83E-11,2.33E-11,2.14E-11,4.53E-10,9.41E-11,6.24E-11,7.92E-11,7.26E-11,3.96E-10,8.18E-11,5.43E-11,6.95E-11,6.29E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387268,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698914,7.478075981,-2.35E-21,-9.33E-22,-2.93E-20,-1.05E-20,-2.11E-20,-7.66E-21,289.4400024,295.6611023,296.9254456,297.0318909,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,4.84E-10,1.76E-09,1.52E-09,2.06E-10,8.02E-10,6.96E-10,2.26E-10,7.62E-10,6.65E-10,3.61E-14,7.26E-14,1.39E-13,2.65E-13,1.22E-13,2.36E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.97E-13,5.73E-13,0.196465047,0.072306811,-1.91E-23,1131.066012,0.007478076,0.007478076,61325.2871
1041,1.88E+07,296.7389526,296.0372314,295.2663879,296.2022095,295.4779968,299.1896057,297.551239,296.824585,297.6673279,297.0163269,298.9681091,297.6466675,296.9477539,297.4971619,297.0498047,1.21E-10,2.42E-11,1.66E-11,2.09E-11,1.89E-11,4.56E-10,9.41E-11,6.20E-11,7.93E-11,7.10E-11,3.83E-10,7.90E-11,5.23E-11,6.72E-11,6.13E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387268,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698914,7.478223801,-2.16E-21,-7.41E-22,-2.79E-20,-1.05E-20,-1.99E-20,-7.17E-21,289.4500122,295.6611023,296.9254456,297.0318909,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,4.71E-10,1.71E-09,1.48E-09,2.12E-10,7.76E-10,6.81E-10,2.01E-10,7.62E-10,6.43E-10,3.21E-14,6.48E-14,1.39E-13,2.66E-13,1.18E-13,2.28E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.89E-13,5.59E-13,0.196465047,0.072306811,-1.84E-23,1131.066012,0.007478224,0.007478224,61325.29458
1042,1.88E+07,296.7386475,296.0512085,295.2666016,296.1993103,295.4754944,299.1903992,297.5669556,296.8251953,297.6651917,297.0144959,298.9685059,297.6628723,296.9480591,297.4951172,297.0484009,1.20E-10,2.50E-11,1.63E-11,2.12E-11,1.95E-11,4.38E-10,8.97E-11,5.97E-11,7.56E-11,6.91E-11,3.79E-10,7.83E-11,5.18E-11,6.60E-11,6.10E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387268,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698914,7.47837019,-2.09E-21,-7.48E-22,-2.66E-20,-9.69E-21,-1.92E-20,-7.01E-21,289.4599915,295.6611023,296.9254456,297.0318909,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,4.59E-10,1.66E-09,1.44E-09,1.99E-10,7.43E-10,6.45E-10,2.02E-10,7.32E-10,6.36E-10,3.23E-14,6.45E-14,1.33E-13,2.55E-13,1.17E-13,2.26E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.82E-13,5.46E-13,0.196465047,0.072306811,-1.75E-23,1131.066012,0.00747837,0.00747837,61325.30206
1043,1.88E+07,296.7383423,296.0654297,295.2668152,296.1964111,295.4730225,299.1911926,297.5828857,296.8258057,297.6630554,297.0126953,298.9689331,297.6793213,296.9483948,297.4930725,297.0469971,1.19E-10,2.53E-11,1.62E-11,2.09E-11,1.89E-11,4.19E-10,8.59E-11,5.75E-11,7.27E-11,6.71E-11,3.75E-10,7.73E-11,5.15E-11,6.53E-11,5.98E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387268,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698914,7.478517056,-1.98E-21,-7.37E-22,-2.49E-20,-8.93E-21,-1.80E-20,-6.87E-21,289.4700012,295.6611023,296.9254456,297.0318909,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,4.46E-10,1.62E-09,1.40E-09,1.94E-10,7.40E-10,6.38E-10,2.00E-10,7.02E-10,6.29E-10,3.20E-14,6.41E-14,1.28E-13,2.45E-13,1.15E-13,2.23E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.75E-13,5.32E-13,0.196465047,0.072306811,-1.65E-23,1131.066012,0.007478517,0.007478517,61325.30954
1044,1.88E+07,296.7380676,296.0799255,295.2670288,296.1934814,295.4705811,299.1920166,297.5990906,296.8264465,297.6609192,297.0109253,298.9693604,297.6960449,296.9487305,297.4910278,297.0455933,1.14E-10,2.38E-11,1.56E-11,1.98E-11,1.85E-11,4.07E-10,8.40E-11,5.64E-11,7.16E-11,6.57E-11,3.48E-10,7.20E-11,4.79E-11,6.10E-11,5.54E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387268,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698914,7.478662491,-1.80E-21,-6.73E-22,-2.37E-20,-8.47E-21,-1.69E-20,-5.93E-21,289.480011,295.6611023,296.9254456,297.0318909,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,4.35E-10,1.58E-09,1.37E-09,2.02E-10,7.15E-10,6.32E-10,1.92E-10,6.84E-10,5.85E-10,3.06E-14,6.12E-14,1.25E-13,2.37E-13,1.07E-13,2.07E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.62E-13,5.06E-13,0.196465047,0.072306811,-1.51E-23,1131.066012,0.007478662,0.007478662,61325.31702
1045,1.88E+07,296.737793,296.0946655,295.2672729,296.1905518,295.4682007,299.1928406,297.6155396,296.8270874,297.6587219,297.0092163,298.9697876,297.7130432,296.9490967,297.4889832,297.04422,1.06E-10,2.20E-11,1.46E-11,1.85E-11,1.75E-11,4.03E-10,8.28E-11,5.47E-11,7.04E-11,6.41E-11,3.51E-10,7.19E-11,4.79E-11,6.14E-11,5.49E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387268,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698914,7.478809357,-1.74E-21,-5.83E-22,-2.25E-20,-8.23E-21,-1.62E-20,-5.98E-21,289.4899902,295.6611023,296.9254456,297.0318909,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,4.23E-10,1.53E-09,1.33E-09,1.90E-10,6.94E-10,6.04E-10,1.78E-10,6.75E-10,5.87E-10,2.85E-14,5.69E-14,1.23E-13,2.35E-13,1.08E-13,2.09E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.59E-13,5.01E-13,0.196465047,0.072306811,-1.48E-23,1131.066012,0.007478809,0.007478809,61325.3245
1046,1.88E+07,296.7375488,296.1096497,295.2674866,296.1876221,295.4658508,299.1936646,297.6322327,296.8277283,297.6565552,297.0075073,298.9702454,297.7302551,296.9494324,297.4869385,297.0428772,1.01E-10,2.08E-11,1.35E-11,1.76E-11,1.61E-11,3.85E-10,7.98E-11,5.29E-11,6.73E-11,6.17E-11,3.28E-10,6.75E-11,4.49E-11,5.76E-11,5.18E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387268,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698914,7.478954792,-1.62E-21,-5.26E-22,-2.11E-20,-7.57E-21,-1.50E-20,-5.23E-21,289.5,295.6611023,296.9254456,297.0318909,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,4.12E-10,1.49E-09,1.29E-09,1.91E-10,6.87E-10,6.05E-10,1.69E-10,6.47E-10,5.49E-10,2.71E-14,5.44E-14,1.18E-13,2.25E-13,1.01E-13,1.95E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.46E-13,4.74E-13,0.196465047,0.072306811,-1.33E-23,1131.066012,0.007478955,0.007478955,61325.33198
1047,1.88E+07,296.7373352,296.1248779,295.2677307,296.1846924,295.4635315,299.1944885,297.6491699,296.8283691,297.6543579,297.0058289,298.9707031,297.7477417,296.9497986,297.4848633,297.0415344,1.09E-10,2.24E-11,1.53E-11,1.92E-11,1.70E-11,3.88E-10,7.97E-11,5.31E-11,6.78E-11,6.09E-11,3.27E-10,6.79E-11,4.51E-11,5.76E-11,5.18E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387268,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698914,7.479101181,-1.56E-21,-6.10E-22,-2.01E-20,-7.63E-21,-1.46E-20,-5.23E-21,289.5100098,295.6611023,296.9254456,297.0318909,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,4.01E-10,1.45E-09,1.26E-09,1.80E-10,6.61E-10,5.69E-10,1.82E-10,6.49E-10,5.49E-10,2.92E-14,5.84E-14,1.18E-13,2.26E-13,1.01E-13,1.95E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.48E-13,4.79E-13,0.196465047,0.072306811,-1.35E-23,1131.066012,0.007479101,0.007479101,61325.33945
1048,1.88E+07,296.7371216,296.1403809,295.2679749,296.1817627,295.4612732,299.195343,297.6663208,296.8290405,297.6521301,297.0042114,298.9711609,297.7654724,296.9501953,297.4828186,297.0402222,1.04E-10,2.07E-11,1.43E-11,1.78E-11,1.69E-11,3.71E-10,7.60E-11,5.03E-11,6.34E-11,5.79E-11,3.26E-10,6.66E-11,4.42E-11,5.71E-11,5.12E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387268,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.479248047,-1.47E-21,-5.56E-22,-1.91E-20,-6.92E-21,-1.38E-20,-5.14E-21,289.519989,295.6611023,296.9254456,297.0318909,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,3.90E-10,1.41E-09,1.23E-09,1.77E-10,6.43E-10,5.55E-10,1.74E-10,6.19E-10,5.45E-10,2.78E-14,5.61E-14,1.13E-13,2.16E-13,9.99E-14,1.94E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.40E-13,4.66E-13,0.196465047,0.072306811,-1.26E-23,1131.066012,0.007479248,0.007479248,61325.34693
1049,1.88E+07,296.7369385,296.1560974,295.2681885,296.1788025,295.4590149,299.196167,297.6837463,296.8296814,297.6499023,297.002594,298.9716187,297.7834167,296.9505615,297.4807434,297.0389099,9.73E-11,2.10E-11,1.34E-11,1.75E-11,1.56E-11,3.71E-10,7.67E-11,5.09E-11,6.47E-11,5.89E-11,3.12E-10,6.49E-11,4.29E-11,5.51E-11,4.95E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387268,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.479394913,-1.42E-21,-4.98E-22,-1.82E-20,-6.99E-21,-1.29E-20,-4.77E-21,289.5299988,295.6611023,296.9254456,297.0318909,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,3.80E-10,1.38E-09,1.19E-09,1.67E-10,6.20E-10,5.47E-10,1.65E-10,6.22E-10,5.25E-10,2.63E-14,5.24E-14,1.13E-13,2.16E-13,9.62E-14,1.86E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.36E-13,4.54E-13,0.196465047,0.072306811,-1.23E-23,1131.066012,0.007479395,0.007479395,61325.35441
1050,1.88E+07,296.7367554,296.1720581,295.2684326,296.1758423,295.4568176,299.1970215,297.701355,296.8303528,297.6476746,297.0010071,298.9721069,297.8016052,296.9509583,297.4786682,297.0376282,9.53E-11,1.92E-11,1.29E-11,1.65E-11,1.54E-11,3.57E-10,7.37E-11,4.85E-11,6.21E-11,5.59E-11,3.10E-10,6.50E-11,4.29E-11,5.43E-11,4.97E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387268,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.479539394,-1.28E-21,-4.65E-22,-1.73E-20,-6.46E-21,-1.24E-20,-4.72E-21,289.5400085,295.6611023,296.9254456,297.0318909,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,3.69E-10,1.34E-09,1.16E-09,1.78E-10,6.00E-10,5.21E-10,1.59E-10,5.98E-10,5.22E-10,2.54E-14,5.12E-14,1.09E-13,2.09E-13,9.56E-14,1.84E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.30E-13,4.44E-13,0.196465047,0.072306811,-1.16E-23,1131.066012,0.007479539,0.007479539,61325.36189
1051,1.88E+07,296.7366028,296.1882629,295.2687073,296.1728821,295.4546509,299.1979065,297.7192383,296.8310242,297.6454163,296.9994507,298.9725952,297.8200073,296.9513245,297.4765625,297.0363464,9.54E-11,1.99E-11,1.34E-11,1.68E-11,1.50E-11,3.40E-10,6.98E-11,4.60E-11,5.86E-11,5.39E-11,2.97E-10,6.12E-11,4.06E-11,5.20E-11,4.69E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387268,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.479685307,-1.27E-21,-4.72E-22,-1.62E-20,-5.84E-21,-1.18E-20,-4.29E-21,289.5499878,295.6611023,296.9254456,297.0318909,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,3.60E-10,1.30E-09,1.13E-09,1.60E-10,5.92E-10,5.06E-10,1.60E-10,5.68E-10,4.97E-10,2.56E-14,5.13E-14,1.03E-13,1.98E-13,9.12E-14,1.77E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.20E-13,4.26E-13,0.196465047,0.072306811,-1.06E-23,1131.066012,0.007479685,0.007479685,61325.36937
1052,1.88E+07,296.7364502,296.2044067,295.2689209,296.1698608,295.4524536,299.198761,297.736969,296.831665,297.6430969,296.9978943,298.973114,297.8382263,296.9516907,297.4744263,297.0350037,9.30E-11,1.92E-11,1.25E-11,1.60E-11,1.44E-11,3.31E-10,6.94E-11,4.61E-11,5.89E-11,5.39E-11,2.83E-10,5.81E-11,3.85E-11,4.98E-11,4.49E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387268,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.479828358,-1.16E-21,-4.41E-22,-1.54E-20,-5.66E-21,-1.08E-20,-3.91E-21,289.5599976,295.6611023,296.9254456,297.0318909,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,3.50E-10,1.27E-09,1.10E-09,1.64E-10,5.75E-10,5.18E-10,1.55E-10,5.59E-10,4.75E-10,2.48E-14,5.00E-14,1.02E-13,1.93E-13,8.70E-14,1.69E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.14E-13,4.12E-13,0.196465047,0.072306811,-1.00E-23,1131.066012,0.007479828,0.007479828,61325.37685
1053,1.88E+07,296.7363281,296.2203674,295.269104,296.1667786,295.4502869,299.199646,297.7545166,296.8322754,297.6407166,296.9963074,298.9736023,297.8562317,296.9520264,297.472229,297.0336609,8.52E-11,1.77E-11,1.21E-11,1.45E-11,1.39E-11,3.27E-10,6.70E-11,4.45E-11,5.63E-11,5.10E-11,2.86E-10,5.83E-11,3.85E-11,4.92E-11,4.45E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387268,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.479975224,-1.13E-21,-3.77E-22,-1.45E-20,-5.39E-21,-1.07E-20,-3.94E-21,289.5700073,295.6611023,296.9254456,297.0318909,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,3.41E-10,1.24E-09,1.07E-09,1.53E-10,5.64E-10,4.66E-10,1.43E-10,5.46E-10,4.77E-10,2.29E-14,4.58E-14,9.94E-14,1.91E-13,8.74E-14,1.70E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.10E-13,4.07E-13,0.196465047,0.072306811,-9.71E-24,1131.066012,0.007479975,0.007479975,61325.38433
1054,1.88E+07,296.7362366,296.2361755,295.2692871,296.1628113,295.4480896,299.2005615,297.7718811,296.8328552,297.6373596,296.9946899,298.9741516,297.8739624,296.9523315,297.4698181,297.0322876,8.87E-11,1.77E-11,1.23E-11,1.52E-11,1.38E-11,3.11E-10,6.46E-11,4.24E-11,5.41E-11,4.95E-11,2.76E-10,5.76E-11,3.79E-11,4.81E-11,4.38E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387268,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.480121136,-1.06E-21,-4.00E-22,-1.37E-20,-4.92E-21,-1.01E-20,-3.72E-21,289.5799866,295.6611023,296.9254456,297.0318909,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,3.32E-10,1.20E-09,1.04E-09,1.51E-10,5.50E-10,4.63E-10,1.48E-10,5.22E-10,4.63E-10,2.36E-14,4.76E-14,9.49E-14,1.82E-13,8.49E-14,1.64E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.04E-13,3.93E-13,0.196465047,0.072306811,-9.05E-24,1131.066012,0.007480121,0.007480121,61325.39181
1055,1.88E+07,296.736145,296.25177,295.2694397,296.1591492,295.4458618,299.2014465,297.7889709,296.8334045,297.6343384,296.9930725,298.9746704,297.891449,296.9525757,297.4674377,297.0308838,8.35E-11,1.76E-11,1.10E-11,1.49E-11,1.32E-11,3.16E-10,6.49E-11,4.32E-11,5.43E-11,5.00E-11,2.62E-10,5.49E-11,3.57E-11,4.56E-11,4.23E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387268,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.480265141,-1.02E-21,-3.61E-22,-1.32E-20,-5.06E-21,-9.56E-21,-3.36E-21,289.5899963,295.6611023,296.9254456,297.0318909,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,3.23E-10,1.17E-09,1.01E-09,1.44E-10,5.24E-10,4.49E-10,1.40E-10,5.29E-10,4.40E-10,2.24E-14,4.49E-14,9.63E-14,1.85E-13,8.08E-14,1.56E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.99E-13,3.85E-13,0.196465047,0.072306811,-8.79E-24,1131.066012,0.007480265,0.007480265,61325.39929
1056,1.88E+07,296.736084,296.2672119,295.2695313,296.1553345,295.4436646,299.2023621,297.8058777,296.8339233,297.631134,296.9914246,298.9752197,297.9086609,296.9528198,297.4649658,297.0294189,8.34E-11,1.62E-11,1.13E-11,1.46E-11,1.32E-11,2.99E-10,6.19E-11,4.15E-11,5.22E-11,4.87E-11,2.57E-10,5.28E-11,3.52E-11,4.48E-11,4.08E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387268,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.480412006,-9.78E-22,-3.53E-22,-1.24E-20,-4.58E-21,-8.98E-21,-3.22E-21,289.6000061,295.6611023,296.9254456,297.0318909,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,3.14E-10,1.14E-09,9.87E-10,1.37E-10,5.14E-10,4.43E-10,1.39E-10,5.03E-10,4.31E-10,2.22E-14,4.48E-14,9.16E-14,1.75E-13,7.90E-14,1.53E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.93E-13,3.72E-13,0.196465047,0.072306811,-8.15E-24,1131.066012,0.007480412,0.007480412,61325.40677
1057,1.88E+07,296.7360535,296.2824097,295.2696228,296.1515808,295.4414368,299.2033081,297.8225098,296.8344116,297.6279602,296.9897461,298.9757996,297.9255676,296.9530029,297.4624939,297.0279541,8.70E-11,1.64E-11,1.14E-11,1.50E-11,1.32E-11,2.90E-10,5.94E-11,3.97E-11,4.98E-11,4.66E-11,2.58E-10,5.35E-11,3.50E-11,4.48E-11,4.16E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387268,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.480556488,-9.30E-22,-3.75E-22,-1.15E-20,-4.27E-21,-8.61E-21,-3.25E-21,289.6099854,295.6611023,296.9254456,297.0318909,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,3.06E-10,1.11E-09,9.61E-10,1.32E-10,5.16E-10,4.22E-10,1.43E-10,4.86E-10,4.33E-10,2.29E-14,4.67E-14,8.84E-14,1.69E-13,7.94E-14,1.54E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.91E-13,3.70E-13,0.196465047,0.072306811,-7.90E-24,1131.066012,0.007480556,0.007480556,61325.41425
1058,1.88E+07,296.7360229,296.2984009,295.2696838,296.1477661,295.4391785,299.2042236,297.8397522,296.8348389,297.6247559,296.9880676,298.9763489,297.9423523,296.9531555,297.4599609,297.0264282,7.54E-11,1.49E-11,1.04E-11,1.29E-11,1.16E-11,2.87E-10,5.85E-11,3.89E-11,4.93E-11,4.46E-11,2.49E-10,5.16E-11,3.41E-11,4.35E-11,3.97E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387268,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.48070097,-8.46E-22,-2.87E-22,-1.12E-20,-4.13E-21,-8.09E-21,-3.03E-21,289.6199951,295.6611023,296.9254456,297.0318909,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.98E-10,1.08E-09,9.35E-10,1.38E-10,4.81E-10,4.17E-10,1.25E-10,4.78E-10,4.18E-10,2.00E-14,4.05E-14,8.70E-14,1.67E-13,7.67E-14,1.48E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.84E-13,3.56E-13,0.196465047,0.072306811,-7.45E-24,1131.066012,0.007480701,0.007480701,61325.42173
1059,1.88E+07,296.7360229,296.3140564,295.2697144,296.1439514,295.4369507,299.2051697,297.8566589,296.8352661,297.6215515,296.9863586,298.9769287,297.9587708,296.9532776,297.4573669,297.0249023,8.21E-11,1.63E-11,1.11E-11,1.42E-11,1.24E-11,2.70E-10,5.62E-11,3.70E-11,4.74E-11,4.30E-11,2.35E-10,4.85E-11,3.24E-11,4.15E-11,3.71E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387268,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.480846405,-8.18E-22,-3.40E-22,-1.04E-20,-3.72E-21,-7.67E-21,-2.70E-21,289.6300049,295.6611023,296.9254456,297.0318909,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.90E-10,1.05E-09,9.10E-10,1.30E-10,4.85E-10,4.05E-10,1.36E-10,4.53E-10,3.95E-10,2.18E-14,4.41E-14,8.25E-14,1.57E-13,7.24E-14,1.40E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.77E-13,3.42E-13,0.196465047,0.072306811,-6.76E-24,1131.066012,0.007480846,0.007480846,61325.42922
1060,1.88E+07,296.7360229,296.3294678,295.2696838,296.1401062,295.4346924,299.2061462,297.8732605,296.8356323,297.6182861,296.9846497,298.9775391,297.974884,296.9533691,297.4547424,297.0233154,6.49E-11,1.43E-11,9.26E-12,1.19E-11,1.07E-11,2.68E-10,5.57E-11,3.68E-11,4.73E-11,4.36E-11,2.38E-10,4.91E-11,3.25E-11,4.10E-11,3.77E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387268,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.480992317,-7.49E-22,-2.26E-22,-1.00E-20,-3.68E-21,-7.28E-21,-2.75E-21,289.6400146,295.6611023,296.9254761,297.0318909,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.82E-10,1.02E-09,8.86E-10,1.34E-10,4.59E-10,3.93E-10,1.11E-10,4.51E-10,3.98E-10,1.77E-14,3.50E-14,8.21E-14,1.56E-13,7.30E-14,1.42E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.73E-13,3.33E-13,0.196465047,0.072306811,-6.66E-24,1131.066012,0.007480992,0.007480992,61325.4367
1061,1.88E+07,296.7360535,296.344635,295.2695618,296.136261,295.4324036,299.2070923,297.8895874,296.835968,297.6150208,296.9828796,298.9781189,297.9906921,296.9533997,297.4520569,297.021698,6.33E-11,1.32E-11,9.06E-12,1.16E-11,1.02E-11,2.57E-10,5.28E-11,3.51E-11,4.50E-11,4.00E-11,2.31E-10,4.69E-11,3.08E-11,4.01E-11,3.62E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387268,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.481134415,-7.16E-22,-2.11E-22,-9.34E-21,-3.34E-21,-6.89E-21,-2.57E-21,289.6499939,295.6611023,296.9254761,297.0318909,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.74E-10,9.95E-10,8.62E-10,1.28E-10,4.61E-10,3.83E-10,1.07E-10,4.30E-10,3.85E-10,1.72E-14,3.41E-14,7.83E-14,1.50E-13,7.06E-14,1.38E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.66E-13,3.22E-13,0.196465047,0.072306811,-6.13E-24,1131.066012,0.007481134,0.007481134,61325.44418
1062,1.88E+07,296.736084,296.3595276,295.2693787,296.1323547,295.4301147,299.2080688,297.9056396,296.8362427,297.6116943,296.9811096,298.9787292,298.0061646,296.9533997,297.4493408,297.02005,6.80E-11,1.28E-11,9.09E-12,1.15E-11,1.07E-11,2.66E-10,5.48E-11,3.55E-11,4.57E-11,4.13E-11,2.28E-10,4.71E-11,3.10E-11,3.88E-11,3.61E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387268,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.481278419,-6.92E-22,-2.30E-22,-8.94E-21,-3.56E-21,-6.53E-21,-2.52E-21,289.6600037,295.6611023,296.9254761,297.0318909,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.67E-10,9.68E-10,8.39E-10,1.21E-10,4.41E-10,3.73E-10,1.12E-10,4.44E-10,3.81E-10,1.79E-14,3.65E-14,8.07E-14,1.55E-13,6.99E-14,1.36E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.69E-13,3.28E-13,0.196465047,0.072306811,-6.31E-24,1131.066012,0.007481278,0.007481278,61325.45166
