,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
1063,1.88E+07,296.7361145,296.3741455,295.269104,296.1284485,295.4277954,299.2090454,297.9213562,296.8364868,297.6083679,296.9793091,298.9793701,298.0213318,296.9532776,297.4465942,297.0183716,6.17E-11,1.40E-11,9.25E-12,1.12E-11,1.01E-11,2.52E-10,5.15E-11,3.46E-11,4.37E-11,3.97E-11,2.16E-10,4.46E-11,2.92E-11,3.72E-11,3.44E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387268,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.481423855,-6.52E-22,-2.07E-22,-8.46E-21,-3.21E-21,-6.05E-21,-2.27E-21,289.6700134,295.6611023,296.9254761,297.0318909,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.60E-10,9.42E-10,8.17E-10,1.19E-10,4.29E-10,3.77E-10,1.06E-10,4.21E-10,3.62E-10,1.70E-14,3.32E-14,7.67E-14,1.47E-13,6.63E-14,1.29E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.60E-13,3.09E-13,0.196465047,0.072306811,-5.69E-24,1131.066012,0.007481424,0.007481424,61325.45914
1064,1.88E+07,296.7361755,296.3885193,295.2687683,296.1245422,295.4254761,299.2100525,297.9368286,296.8367004,297.6049805,296.977478,298.9799805,298.0361633,296.9530945,297.4437866,297.0166626,6.57E-11,1.32E-11,8.58E-12,1.16E-11,9.77E-12,2.35E-10,4.86E-11,3.23E-11,4.23E-11,3.84E-11,2.17E-10,4.49E-11,2.95E-11,3.74E-11,3.38E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387268,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.481569767,-6.43E-22,-2.17E-22,-8.02E-21,-2.84E-21,-5.82E-21,-2.28E-21,289.6799927,295.6611023,296.9254761,297.0318909,295.5983276,296.8201904,296.9228821,286.0803223,286.0144653,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.53E-10,9.17E-10,7.95E-10,1.07E-10,4.17E-10,3.57E-10,1.09E-10,3.96E-10,3.62E-10,1.74E-14,3.53E-14,7.21E-14,1.37E-13,6.65E-14,1.29E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.56E-13,3.01E-13,0.196465047,0.072306811,-5.33E-24,1131.066012,0.00748157,0.00748157,61325.46662
1065,1.88E+07,296.7362671,296.4025879,295.2683411,296.120575,295.4231262,299.2110596,297.9519653,296.8368835,297.601593,296.9756165,298.9806213,298.0506592,296.9527893,297.440918,297.0148926,6.53E-11,1.41E-11,9.07E-12,1.10E-11,1.03E-11,2.24E-10,4.62E-11,3.12E-11,4.03E-11,3.64E-11,2.09E-10,4.27E-11,2.86E-11,3.62E-11,3.30E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387268,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.481714249,-5.66E-22,-2.21E-22,-7.60E-21,-2.58E-21,-5.53E-21,-2.12E-21,289.6900024,295.6611023,296.9254761,297.0318909,295.5983276,296.8201904,296.9228821,286.0803223,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.46E-10,8.93E-10,7.74E-10,1.19E-10,4.07E-10,3.47E-10,1.10E-10,3.78E-10,3.50E-10,1.76E-14,3.51E-14,6.88E-14,1.31E-13,6.41E-14,1.24E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.50E-13,2.90E-13,0.196465047,0.072306811,-4.92E-24,1131.066012,0.007481714,0.007481714,61325.4741
1066,1.88E+07,296.7363586,296.4164124,295.2678833,296.1166077,295.4207459,299.2120667,297.9667969,296.8370056,297.598175,296.9737549,298.9812927,298.0648193,296.9524536,297.4380493,297.0131226,6.29E-11,1.30E-11,9.06E-12,1.07E-11,9.88E-12,2.35E-10,4.85E-11,3.16E-11,3.97E-11,3.62E-11,2.03E-10,4.21E-11,2.72E-11,3.55E-11,3.20E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387268,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.481857777,-5.45E-22,-2.04E-22,-7.27E-21,-2.77E-21,-5.26E-21,-2.00E-21,289.7000122,295.6611023,296.9254761,297.0318909,295.5983276,296.8201904,296.9228821,286.0803223,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.40E-10,8.69E-10,7.53E-10,1.13E-10,3.89E-10,3.34E-10,1.06E-10,3.91E-10,3.40E-10,1.69E-14,3.38E-14,7.12E-14,1.37E-13,6.23E-14,1.21E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.50E-13,2.92E-13,0.196465047,0.072306811,-4.98E-24,1131.066012,0.007481858,0.007481858,61325.48159
1067,1.88E+07,296.7364502,296.4299316,295.2673035,296.1126099,295.4183655,299.2130737,297.9812927,296.8371277,297.594696,296.9718323,298.9819336,298.0786438,296.9519959,297.4350891,297.0112915,6.96E-11,1.45E-11,9.38E-12,1.23E-11,1.06E-11,2.18E-10,4.45E-11,2.96E-11,3.79E-11,3.54E-11,1.97E-10,4.03E-11,2.65E-11,3.43E-11,3.13E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387268,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.482001305,-5.43E-22,-2.48E-22,-6.81E-21,-2.41E-21,-4.91E-21,-1.88E-21,289.7099915,295.6611023,296.9254761,297.0318909,295.5983276,296.8201904,296.9228821,286.0803223,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.33E-10,8.46E-10,7.33E-10,1.00E-10,3.86E-10,3.33E-10,1.16E-10,3.65E-10,3.29E-10,1.86E-14,3.74E-14,6.65E-14,1.27E-13,6.04E-14,1.17E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.45E-13,2.82E-13,0.196465047,0.072306811,-4.54E-24,1131.066012,0.007482001,0.007482001,61325.48907
1068,1.88E+07,296.7365723,296.4431763,295.2666931,296.1085815,295.4159546,299.2141113,297.9955139,296.8371582,297.591217,296.9699097,298.982605,298.0921326,296.9514771,297.4321289,297.0093994,6.06E-11,1.30E-11,8.18E-12,1.08E-11,9.49E-12,2.04E-10,4.26E-11,2.84E-11,3.59E-11,3.31E-11,1.90E-10,3.90E-11,2.62E-11,3.39E-11,3.03E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387268,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.482145786,-4.92E-22,-1.91E-22,-6.44E-21,-2.14E-21,-4.67E-21,-1.77E-21,289.7200012,295.6611023,296.9254761,297.0318909,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.27E-10,8.23E-10,7.14E-10,1.05E-10,3.76E-10,3.23E-10,1.02E-10,3.44E-10,3.20E-10,1.63E-14,3.26E-14,6.26E-14,1.19E-13,5.86E-14,1.13E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.38E-13,2.65E-13,0.196465047,0.072306811,-4.11E-24,1131.066012,0.007482146,0.007482146,61325.49655
1069,1.88E+07,296.7366943,296.4561768,295.2659912,296.1045227,295.4135437,299.2151184,298.0094299,296.8371887,297.5877075,296.967926,298.9832764,298.1053162,296.9508362,297.4291077,297.0075073,5.29E-11,1.07E-11,7.21E-12,8.74E-12,8.41E-12,2.19E-10,4.44E-11,2.96E-11,3.70E-11,3.32E-11,1.80E-10,3.72E-11,2.45E-11,3.08E-11,2.80E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387268,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.482290745,-4.51E-22,-1.42E-22,-6.21E-21,-2.38E-21,-4.46E-21,-1.57E-21,289.730011,295.6611023,296.9254761,297.0318909,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.21E-10,8.01E-10,6.95E-10,1.08E-10,3.55E-10,3.09E-10,8.80E-11,3.63E-10,3.00E-10,1.41E-14,2.84E-14,6.60E-14,1.27E-13,5.51E-14,1.07E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.35E-13,2.63E-13,0.196465047,0.072306811,-4.09E-24,1131.066012,0.007482291,0.007482291,61325.50403
1070,1.88E+07,296.7368164,296.4688721,295.2652283,296.1004639,295.4110718,299.216156,298.0230408,296.8370972,297.5841675,296.9659424,298.9839478,298.1181641,296.9501648,297.4260559,297.0055542,5.70E-11,1.17E-11,7.96E-12,1.04E-11,8.97E-12,2.07E-10,4.26E-11,2.80E-11,3.64E-11,3.25E-11,1.78E-10,3.74E-11,2.47E-11,3.08E-11,2.91E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387268,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.482435226,-4.77E-22,-1.69E-22,-5.79E-21,-2.17E-21,-4.20E-21,-1.56E-21,289.7399902,295.6611023,296.9254761,297.0318909,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.15E-10,7.80E-10,6.76E-10,8.70E-11,3.56E-10,3.05E-10,9.60E-11,3.46E-10,3.00E-10,1.53E-14,3.06E-14,6.30E-14,1.21E-13,5.51E-14,1.06E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.33E-13,2.58E-13,0.196465047,0.072306811,-3.90E-24,1131.066012,0.007482435,0.007482435,61325.51151
1071,1.88E+07,296.736969,296.4812622,295.2644043,296.096405,295.4085999,299.2171936,298.0363464,296.8369446,297.5806274,296.9638977,298.9846191,298.1306763,296.9493713,297.4229736,297.0035706,6.07E-11,1.29E-11,8.44E-12,1.12E-11,9.41E-12,2.02E-10,4.12E-11,2.74E-11,3.44E-11,3.13E-11,1.73E-10,3.53E-11,2.28E-11,3.01E-11,2.68E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387268,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.482578278,-4.45E-22,-1.93E-22,-5.45E-21,-2.05E-21,-3.91E-21,-1.43E-21,289.75,295.6611023,296.9254761,297.0318909,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.09E-10,7.59E-10,6.58E-10,8.72E-11,3.51E-10,3.06E-10,1.03E-10,3.37E-10,2.88E-10,1.64E-14,3.27E-14,6.13E-14,1.18E-13,5.27E-14,1.03E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.30E-13,2.53E-13,0.196465047,0.072306811,-3.68E-24,1131.066012,0.007482578,0.007482578,61325.519
1072,1.88E+07,296.7371216,296.4934082,295.263092,296.0922852,295.4061279,299.2182617,298.0493164,296.8360901,297.5770264,296.961853,298.9852905,298.1428528,296.9484253,297.4198303,297.0015564,5.20E-11,1.16E-11,7.53E-12,8.99E-12,8.15E-12,1.99E-10,4.08E-11,2.66E-11,3.43E-11,3.05E-11,1.76E-10,3.55E-11,2.38E-11,3.05E-11,2.77E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.482723713,-4.20E-22,-1.43E-22,-5.23E-21,-1.99E-21,-3.73E-21,-1.49E-21,289.7600098,295.6611023,296.9254761,297.0318909,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.04E-10,7.39E-10,6.41E-10,8.57E-11,3.33E-10,2.94E-10,8.82E-11,3.32E-10,2.93E-10,1.41E-14,2.80E-14,6.04E-14,1.16E-13,5.37E-14,1.04E-13,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.28E-13,2.49E-13,0.196465047,0.072306811,-3.62E-24,1131.066012,0.007482724,0.007482724,61325.52648
1073,1.88E+07,296.7373047,296.505249,295.2618713,296.0881653,295.403595,299.2192993,298.0620117,296.8354492,297.5733948,296.9597473,298.9859924,298.1546936,296.9474792,297.4166565,296.9995117,5.45E-11,1.01E-11,7.10E-12,8.56E-12,8.24E-12,1.82E-10,3.75E-11,2.48E-11,3.17E-11,2.85E-11,1.65E-10,3.46E-11,2.30E-11,2.94E-11,2.63E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.482868671,-4.05E-22,-1.43E-22,-4.89E-21,-1.68E-21,-3.55E-21,-1.34E-21,289.769989,295.6611023,296.9254761,297.0318909,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.98E-10,7.19E-10,6.23E-10,8.03E-11,3.31E-10,2.84E-10,8.84E-11,3.05E-10,2.78E-10,1.41E-14,2.92E-14,5.55E-14,1.06E-13,5.10E-14,9.83E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.21E-13,2.34E-13,0.196465047,0.072306811,-3.17E-24,1131.066012,0.007482869,0.007482869,61325.53396
1074,1.88E+07,296.7374573,296.5168152,295.2605896,296.0840149,295.401062,299.2203674,298.0744019,296.8346252,297.5697632,296.9576416,298.9866943,298.1662292,296.9464417,297.4134521,296.997406,4.53E-11,9.67E-12,6.11E-12,7.57E-12,6.98E-12,1.79E-10,3.67E-11,2.43E-11,3.20E-11,2.91E-11,1.63E-10,3.32E-11,2.21E-11,2.77E-11,2.57E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.483012676,-3.81E-22,-1.05E-22,-4.66E-21,-1.63E-21,-3.38E-21,-1.28E-21,289.7799988,295.6611023,296.9254761,297.0318909,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.93E-10,7.00E-10,6.07E-10,7.93E-11,3.20E-10,2.74E-10,7.56E-11,3.01E-10,2.71E-10,1.21E-14,2.44E-14,5.47E-14,1.04E-13,4.97E-14,9.67E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.17E-13,2.25E-13,0.196465047,0.072306811,-3.02E-24,1131.066012,0.007483013,0.007483013,61325.54145
1075,1.88E+07,296.7376404,296.5281067,295.2592773,296.079834,295.3984985,299.221405,298.0864868,296.8338013,297.5661011,296.9555054,298.9873962,298.1774597,296.945343,297.4102173,296.9952698,4.57E-11,1.01E-11,6.32E-12,7.99E-12,7.61E-12,1.81E-10,3.63E-11,2.45E-11,3.04E-11,2.77E-11,1.48E-10,3.07E-11,2.05E-11,2.57E-11,2.45E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.483155251,-3.38E-22,-1.11E-22,-4.39E-21,-1.62E-21,-3.18E-21,-1.08E-21,289.7900085,295.6611023,296.9254761,297.0318909,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.88E-10,6.81E-10,5.91E-10,8.69E-11,3.15E-10,2.70E-10,7.77E-11,2.99E-10,2.49E-10,1.24E-14,2.46E-14,5.45E-14,1.05E-13,4.57E-14,8.82E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.13E-13,2.18E-13,0.196465047,0.072306811,-2.81E-24,1131.066012,0.007483155,0.007483155,61325.54893
1076,1.88E+07,296.737854,296.5391235,295.2579041,296.0756531,295.3963318,299.2224731,298.0982666,296.8329468,297.5624084,296.9538879,298.9880981,298.1883545,296.9441528,297.4069214,296.9931946,4.94E-11,1.07E-11,6.42E-12,8.92E-12,7.89E-12,1.69E-10,3.51E-11,2.36E-11,3.01E-11,2.77E-11,1.48E-10,2.98E-11,1.96E-11,2.57E-11,2.27E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.483300209,-3.51E-22,-1.27E-22,-4.08E-21,-1.48E-21,-3.06E-21,-1.05E-21,289.7999878,295.6611023,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.83E-10,6.63E-10,5.75E-10,7.13E-11,3.15E-10,2.56E-10,8.32E-11,2.86E-10,2.46E-10,1.33E-14,2.65E-14,5.20E-14,9.89E-14,4.51E-14,8.82E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.10E-13,2.14E-13,0.196465047,0.072306811,-2.65E-24,1131.066012,0.0074833,0.0074833,61325.55641
1077,1.88E+07,296.7380371,296.5498657,295.2565002,296.0714417,295.3940125,299.2235413,298.1097717,296.8320007,297.5586853,296.9520264,298.9888,298.1989441,296.9429321,297.4036255,296.9910584,3.71E-11,7.76E-12,5.68E-12,6.53E-12,6.15E-12,1.75E-10,3.49E-11,2.49E-11,2.96E-11,2.58E-11,1.48E-10,2.98E-11,1.96E-11,2.52E-11,2.29E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.483444691,-2.97E-22,-7.32E-23,-4.03E-21,-1.53E-21,-2.87E-21,-1.05E-21,289.8099976,295.6611023,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.78E-10,6.45E-10,5.60E-10,8.51E-11,2.86E-10,2.53E-10,6.32E-11,2.91E-10,2.46E-10,1.01E-14,1.99E-14,5.29E-14,1.02E-13,4.51E-14,8.82E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.08E-13,2.10E-13,0.196465047,0.072306811,-2.65E-24,1131.066012,0.007483445,0.007483445,61325.5639
1078,1.88E+07,296.7382507,296.5603638,295.2550659,296.0672302,295.3916626,299.2246094,298.1210327,296.8310242,297.5549316,296.9501953,298.9895325,298.209259,296.9416199,297.4002686,296.9888611,3.61E-11,8.27E-12,5.72E-12,6.88E-12,6.21E-12,1.78E-10,3.64E-11,2.41E-11,3.01E-11,2.67E-11,1.38E-10,2.88E-11,1.87E-11,2.48E-11,2.21E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.483588696,-2.72E-22,-7.31E-23,-3.84E-21,-1.58E-21,-2.72E-21,-9.33E-22,289.8200073,295.6611023,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.73E-10,6.28E-10,5.45E-10,8.73E-11,2.76E-10,2.46E-10,6.32E-11,2.96E-10,2.32E-10,1.01E-14,1.95E-14,5.38E-14,1.04E-13,4.25E-14,8.19E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.06E-13,2.05E-13,0.196465047,0.072306811,-2.59E-24,1131.066012,0.007483589,0.007483589,61325.57138
1079,1.88E+07,296.7384644,296.5706482,295.2536011,296.0629578,295.3892822,299.225708,298.1320496,296.8299866,297.551178,296.9482727,298.9902344,298.2192993,296.9402771,297.3969116,296.9866638,4.32E-11,8.44E-12,6.06E-12,7.23E-12,7.17E-12,1.65E-10,3.36E-11,2.20E-11,2.74E-11,2.54E-11,1.44E-10,2.91E-11,1.98E-11,2.53E-11,2.23E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.483732224,-2.79E-22,-9.51E-23,-3.56E-21,-1.35E-21,-2.56E-21,-1.01E-21,289.8299866,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.69E-10,6.11E-10,5.30E-10,7.49E-11,2.79E-10,2.43E-10,7.20E-11,2.73E-10,2.41E-10,1.15E-14,2.32E-14,4.97E-14,9.60E-14,4.42E-14,8.59E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.05E-13,2.05E-13,0.196465047,0.072306811,-2.45E-24,1131.066012,0.007483732,0.007483732,61325.57886
1080,1.88E+07,296.738678,296.5806885,295.2520752,296.0587158,295.3868713,299.2267761,298.1428223,296.8288879,297.5473633,296.9463196,298.9909363,298.2290649,296.9388428,297.3934937,296.9844055,3.87E-11,7.63E-12,5.15E-12,7.36E-12,6.69E-12,1.43E-10,2.92E-11,1.96E-11,2.53E-11,2.38E-11,1.32E-10,2.73E-11,1.80E-11,2.23E-11,2.11E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.483876228,-2.69E-22,-7.87E-23,-3.35E-21,-1.05E-21,-2.43E-21,-8.44E-22,289.8399963,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.64E-10,5.95E-10,5.16E-10,7.03E-11,2.75E-10,2.35E-10,6.55E-11,2.41E-10,2.21E-10,1.05E-14,2.08E-14,4.38E-14,8.34E-14,4.05E-14,7.86E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,9.48E-14,1.83E-13,0.196465047,0.072306811,-1.97E-24,1131.066012,0.007483876,0.007483876,61325.58635
1081,1.88E+07,296.7388916,296.5904541,295.2505493,296.0544128,295.3843994,299.2278442,298.1533203,296.8277588,297.5435486,296.9443054,298.9916687,298.2385559,296.9373779,297.3900452,296.9820862,4.20E-11,8.71E-12,5.23E-12,7.45E-12,6.45E-12,1.50E-10,3.14E-11,2.10E-11,2.62E-11,2.52E-11,1.35E-10,2.80E-11,1.88E-11,2.36E-11,2.17E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.48402071,-2.47E-22,-8.94E-23,-3.23E-21,-1.17E-21,-2.33E-21,-8.91E-22,289.8500061,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.60E-10,5.79E-10,5.02E-10,7.26E-11,2.60E-10,2.25E-10,6.98E-11,2.54E-10,2.27E-10,1.12E-14,2.26E-14,4.62E-14,8.76E-14,4.16E-14,8.02E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,9.89E-14,1.90E-13,0.196465047,0.072306811,-2.15E-24,1131.066012,0.007484021,0.007484021,61325.59383
1082,1.88E+07,296.7391357,296.5999146,295.2486877,296.0498657,295.3816528,299.2289429,298.1634827,296.8262939,297.5394592,296.9420166,298.9923706,298.2476807,296.9355774,297.386322,296.9795227,3.16E-11,6.63E-12,4.33E-12,5.98E-12,5.19E-12,1.41E-10,2.90E-11,1.97E-11,2.58E-11,2.35E-11,1.31E-10,2.66E-11,1.75E-11,2.20E-11,2.06E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.484163761,-2.38E-22,-5.30E-23,-3.06E-21,-1.03E-21,-2.17E-21,-8.19E-22,289.831665,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.56E-10,5.64E-10,4.89E-10,6.88E-11,2.52E-10,2.24E-10,5.38E-11,2.39E-10,2.17E-10,8.59E-15,1.70E-14,4.35E-14,8.24E-14,3.98E-14,7.77E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,9.19E-14,1.77E-13,0.196465047,0.072306811,-1.91E-24,1131.066012,0.007484164,0.007484164,61325.60131
1083,1.88E+07,296.7393799,296.6090393,295.2466736,296.0451355,295.3787231,299.230011,298.1733093,296.824707,297.5352173,296.9395447,298.993103,298.2564087,296.9336243,297.3824463,296.9767761,3.18E-11,6.47E-12,4.48E-12,5.58E-12,5.08E-12,1.33E-10,2.76E-11,1.84E-11,2.44E-11,2.21E-11,1.26E-10,2.61E-11,1.77E-11,2.18E-11,2.00E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.484307289,-2.15E-22,-5.23E-23,-2.83E-21,-9.21E-22,-2.11E-21,-7.78E-22,289.813324,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.51E-10,5.49E-10,4.76E-10,7.23E-11,2.56E-10,2.09E-10,5.34E-11,2.26E-10,2.12E-10,8.54E-15,1.71E-14,4.11E-14,7.78E-14,3.88E-14,7.51E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,8.84E-14,1.70E-13,0.196465047,0.072306811,-1.75E-24,1131.066012,0.007484307,0.007484307,61325.6088
1084,1.88E+07,296.739624,296.6178284,295.2444153,296.0402222,295.3755798,299.2310791,298.1828003,296.8228149,297.5307617,296.9368286,298.9938354,298.264801,296.9314575,297.3783569,296.9738159,4.27E-11,9.12E-12,5.91E-12,7.58E-12,7.71E-12,1.43E-10,2.92E-11,1.98E-11,2.42E-11,2.21E-11,1.23E-10,2.57E-11,1.70E-11,2.12E-11,1.90E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.484451294,-1.97E-22,-9.77E-23,-2.69E-21,-1.03E-21,-1.99E-21,-7.33E-22,289.7950134,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.47E-10,5.34E-10,4.63E-10,7.43E-11,2.48E-10,2.06E-10,7.30E-11,2.39E-10,2.06E-10,1.17E-14,2.30E-14,4.34E-14,8.36E-14,3.77E-14,7.30E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,9.28E-14,1.80E-13,0.196465047,0.072306811,-1.86E-24,1131.066012,0.007484451,0.007484451,61325.61628
1085,1.88E+07,296.7398682,296.6262817,295.2420044,296.0350952,295.3722534,299.2321777,298.1919556,296.8208008,297.5260925,296.9339294,298.9945374,298.2728271,296.9290771,297.374115,296.9706726,3.72E-11,8.39E-12,5.08E-12,6.43E-12,6.41E-12,1.32E-10,2.70E-11,1.81E-11,2.31E-11,2.15E-11,1.23E-10,2.58E-11,1.68E-11,2.13E-11,1.99E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.484594822,-2.11E-22,-7.40E-23,-2.56E-21,-8.87E-22,-1.89E-21,-7.41E-22,289.7766724,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.43E-10,5.20E-10,4.51E-10,5.85E-11,2.40E-10,1.99E-10,6.35E-11,2.21E-10,2.07E-10,1.02E-14,2.00E-14,4.03E-14,7.69E-14,3.79E-14,7.32E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,8.83E-14,1.70E-13,0.196465047,0.072306811,-1.70E-24,1131.066012,0.007484595,0.007484595,61325.62377
1086,1.88E+07,296.7401123,296.6344299,295.2393799,296.0298157,295.3687439,299.2332459,298.2007751,296.8185425,297.5212708,296.9308167,298.9952698,298.2805176,296.9265137,297.3696899,296.9673767,4.44E-11,9.42E-12,6.30E-12,7.42E-12,7.01E-12,1.39E-10,2.89E-11,1.94E-11,2.53E-11,2.31E-11,1.10E-10,2.30E-11,1.52E-11,1.93E-11,1.78E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.484738827,-2.08E-22,-1.02E-22,-2.50E-21,-1.01E-21,-1.76E-21,-5.97E-22,289.7583313,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.40E-10,5.06E-10,4.39E-10,5.27E-11,2.22E-10,2.00E-10,7.46E-11,2.36E-10,1.85E-10,1.19E-14,2.39E-14,4.29E-14,8.12E-14,3.40E-14,6.56E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,8.88E-14,1.71E-13,0.196465047,0.072306811,-1.70E-24,1131.066012,0.007484739,0.007484739,61325.63125
1087,1.88E+07,296.7403564,296.6422729,295.2366028,296.024353,295.3650208,299.2343445,298.2092285,296.8161621,297.5162964,296.9275513,298.9960022,298.2878418,296.9237671,297.3650818,296.9638977,3.34E-11,6.68E-12,4.76E-12,5.64E-12,4.81E-12,1.31E-10,2.65E-11,1.83E-11,2.28E-11,2.12E-11,1.11E-10,2.32E-11,1.53E-11,1.86E-11,1.78E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.484882832,-1.74E-22,-5.61E-23,-2.30E-21,-8.75E-22,-1.69E-21,-5.96E-22,289.7399902,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.36E-10,4.93E-10,4.27E-10,6.44E-11,2.27E-10,1.89E-10,5.53E-11,2.20E-10,1.85E-10,8.84E-15,1.80E-14,4.00E-14,7.65E-14,3.40E-14,6.58E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,8.29E-14,1.60E-13,0.196465047,0.072306811,-1.53E-24,1131.066012,0.007484883,0.007484883,61325.63874
1088,1.88E+07,296.7406006,296.6497803,295.2336121,296.0187378,295.361145,299.2354126,298.2173462,296.8135376,297.5111694,296.9241028,298.9967041,298.2948303,296.9208679,297.360321,296.9602356,3.60E-11,6.60E-12,4.82E-12,5.35E-12,5.63E-12,1.25E-10,2.52E-11,1.70E-11,2.22E-11,1.98E-11,1.09E-10,2.27E-11,1.48E-11,1.90E-11,1.70E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.485025406,-1.81E-22,-6.25E-23,-2.22E-21,-7.88E-22,-1.67E-21,-5.79E-22,289.7216797,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.32E-10,4.79E-10,4.16E-10,5.31E-11,2.13E-10,1.70E-10,5.84E-11,2.09E-10,1.83E-10,9.33E-15,1.93E-14,3.80E-14,7.27E-14,3.35E-14,6.50E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,8.08E-14,1.57E-13,0.196465047,0.072306811,-1.43E-24,1131.066012,0.007485025,0.007485025,61325.64622
1089,1.88E+07,296.7408447,296.6569824,295.2304993,296.01297,295.3570862,299.2364807,298.2251282,296.8108215,297.5058594,296.9204407,298.997406,298.3014526,296.9177856,297.3554382,296.9564209,2.71E-11,5.71E-12,4.05E-12,4.49E-12,5.07E-12,1.31E-10,2.67E-11,1.79E-11,2.22E-11,2.00E-11,1.13E-10,2.26E-11,1.53E-11,1.94E-11,1.75E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.485169411,-1.45E-22,-3.95E-23,-2.14E-21,-8.58E-22,-1.52E-21,-6.09E-22,289.7033386,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.29E-10,4.67E-10,4.05E-10,6.81E-11,2.02E-10,1.80E-10,4.64E-11,2.18E-10,1.87E-10,7.42E-15,1.46E-14,3.96E-14,7.64E-14,3.44E-14,6.70E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,8.14E-14,1.58E-13,0.196465047,0.072306811,-1.51E-24,1131.066012,0.007485169,0.007485169,61325.65371
1090,1.88E+07,296.7410889,296.6638794,295.2271729,296.007019,295.3528442,299.2375793,298.2325439,296.8078613,297.5003967,296.9166565,298.9981384,298.3077698,296.9145508,297.3503723,296.9524536,2.97E-11,6.07E-12,4.44E-12,5.71E-12,4.98E-12,1.27E-10,2.61E-11,1.71E-11,2.12E-11,1.97E-11,1.02E-10,2.12E-11,1.41E-11,1.87E-11,1.61E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.485313416,-1.42E-22,-4.75E-23,-1.96E-21,-8.05E-22,-1.41E-21,-5.15E-22,289.6849976,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.25E-10,4.54E-10,3.94E-10,6.30E-11,2.08E-10,1.80E-10,5.09E-11,2.11E-10,1.72E-10,8.13E-15,1.60E-14,3.84E-14,7.40E-14,3.16E-14,6.09E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,7.81E-14,1.51E-13,0.196465047,0.072306811,-1.37E-24,1131.066012,0.007485313,0.007485313,61325.66119
1091,1.88E+07,296.741333,296.6704712,295.2237549,296.000946,295.3484802,299.2386475,298.2395935,296.8048096,297.494812,296.9126892,298.9988403,298.3137207,296.9111938,297.3451843,296.9483337,2.47E-11,5.36E-12,3.26E-12,3.71E-12,3.70E-12,1.11E-10,2.30E-11,1.60E-11,1.97E-11,1.87E-11,1.03E-10,2.14E-11,1.45E-11,1.76E-11,1.60E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.485454559,-1.37E-22,-3.04E-23,-1.89E-21,-6.43E-22,-1.31E-21,-5.14E-22,289.6666565,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.22E-10,4.42E-10,3.83E-10,5.98E-11,1.96E-10,1.82E-10,4.07E-11,1.88E-10,1.72E-10,6.51E-15,1.33E-14,3.43E-14,6.48E-14,3.16E-14,6.11E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,7.24E-14,1.39E-13,0.196465047,0.072306811,-1.19E-24,1131.066012,0.007485455,0.007485455,61325.66868
1092,1.88E+07,296.7415771,296.6767578,295.2200928,295.9947205,295.3439331,299.2397156,298.2463379,296.8015747,297.4890747,296.9085693,298.9995422,298.319397,296.9076538,297.3398743,296.9440613,3.63E-11,7.18E-12,5.15E-12,6.78E-12,5.38E-12,1.23E-10,2.52E-11,1.58E-11,2.00E-11,1.82E-11,9.76E-11,1.93E-11,1.30E-11,1.66E-11,1.52E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.485600472,-1.55E-22,-6.77E-23,-1.79E-21,-7.37E-22,-1.26E-21,-4.54E-22,289.6483459,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.19E-10,4.30E-10,3.73E-10,4.18E-11,1.91E-10,1.72E-10,6.08E-11,2.02E-10,1.62E-10,9.71E-15,1.95E-14,3.67E-14,7.15E-14,2.97E-14,5.81E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,7.61E-14,1.49E-13,0.196465047,0.072306811,-1.26E-24,1131.066012,0.0074856,0.0074856,61325.67616
1093,1.88E+07,296.7418213,296.6827698,295.2163696,295.9883423,295.3392334,299.2407837,298.2526855,296.7982178,297.4832153,296.9042969,299.0002441,298.3247375,296.9039917,297.3344116,296.9396667,2.44E-11,4.49E-12,3.19E-12,3.77E-12,3.69E-12,1.11E-10,2.22E-11,1.55E-11,1.93E-11,1.75E-11,9.21E-11,1.82E-11,1.22E-11,1.62E-11,1.42E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.485743523,-1.25E-22,-2.86E-23,-1.72E-21,-6.20E-22,-1.22E-21,-4.05E-22,289.6300049,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.16E-10,4.19E-10,3.63E-10,5.55E-11,1.82E-10,1.63E-10,3.95E-11,1.85E-10,1.53E-10,6.31E-15,1.31E-14,3.37E-14,6.45E-14,2.80E-14,5.48E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,6.80E-14,1.32E-13,0.196465048,0.072306811,-1.05E-24,1131.066012,0.007485744,0.007485744,61325.68365
1094,1.88E+07,296.7420654,296.688446,295.2124634,295.9818726,295.3343811,299.2418213,298.258728,296.7947083,297.4772339,296.8998718,299.000946,298.3297424,296.900177,297.3288269,296.9351501,3.68E-11,7.56E-12,4.85E-12,5.88E-12,5.89E-12,1.09E-10,2.19E-11,1.44E-11,1.86E-11,1.61E-11,9.59E-11,1.99E-11,1.28E-11,1.69E-11,1.54E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.485887051,-1.29E-22,-6.82E-23,-1.57E-21,-5.85E-22,-1.11E-21,-4.49E-22,289.6116638,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.12E-10,4.08E-10,3.53E-10,4.61E-11,1.88E-10,1.67E-10,6.10E-11,1.80E-10,1.61E-10,9.75E-15,1.98E-14,3.27E-14,6.34E-14,2.95E-14,5.71E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,7.20E-14,1.40E-13,0.196465048,0.072306811,-1.10E-24,1131.066012,0.007485887,0.007485887,61325.69114
