,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
1095,1.88E+07,296.7422791,296.6938171,295.2084045,295.9752197,295.3293762,299.2428894,298.2644043,296.7910461,297.4711304,296.8953247,299.0016479,298.3344116,296.8962097,297.3231506,296.930481,3.04E-11,5.12E-12,4.32E-12,4.59E-12,4.79E-12,1.06E-10,2.22E-11,1.46E-11,1.83E-11,1.60E-11,8.91E-11,1.80E-11,1.18E-11,1.52E-11,1.44E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.486028671,-1.19E-22,-4.43E-23,-1.54E-21,-5.68E-22,-1.06E-21,-3.83E-22,289.5933228,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.09E-10,3.97E-10,3.44E-10,4.75E-11,1.72E-10,1.63E-10,4.92E-11,1.77E-10,1.49E-10,7.86E-15,1.63E-14,3.23E-14,6.20E-14,2.72E-14,5.31E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,6.74E-14,1.31E-13,0.196465048,0.072306811,-9.95E-25,1131.066012,0.007486029,0.007486029,61325.69862
1096,1.88E+07,296.7424927,296.6988831,295.2041016,295.9684753,295.3242493,299.2439575,298.2697449,296.7872009,297.4649048,296.890625,299.0023499,298.3387451,296.8920593,297.3173218,296.9256897,2.89E-11,5.99E-12,3.65E-12,4.58E-12,4.40E-12,1.03E-10,2.13E-11,1.42E-11,1.86E-11,1.68E-11,9.58E-11,2.02E-11,1.36E-11,1.70E-11,1.48E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.486172676,-1.03E-22,-4.14E-23,-1.40E-21,-5.45E-22,-1.07E-21,-4.51E-22,289.5750122,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.07E-10,3.86E-10,3.35E-10,5.31E-11,1.80E-10,1.42E-10,4.76E-11,1.73E-10,1.61E-10,7.60E-15,1.55E-14,3.16E-14,5.99E-14,2.96E-14,5.70E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,6.87E-14,1.32E-13,0.196465048,0.072306811,-1.04E-24,1131.066012,0.007486173,0.007486173,61325.70611
1097,1.88E+07,296.7427063,296.7036438,295.1997375,295.9616089,295.3189697,299.2449951,298.2747498,296.7831726,297.4585876,296.8858032,299.0030212,298.3427734,296.8877563,297.3114014,296.9207459,2.84E-11,5.06E-12,3.95E-12,4.40E-12,4.83E-12,9.71E-11,2.00E-11,1.33E-11,1.75E-11,1.57E-11,8.63E-11,1.80E-11,1.16E-11,1.50E-11,1.42E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.486315727,-1.15E-22,-3.98E-23,-1.32E-21,-4.84E-22,-9.73E-22,-3.65E-22,289.5566711,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.04E-10,3.76E-10,3.26E-10,3.88E-11,1.77E-10,1.48E-10,4.66E-11,1.64E-10,1.45E-10,7.45E-15,1.52E-14,2.98E-14,5.67E-14,2.66E-14,5.14E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,6.38E-14,1.23E-13,0.196465048,0.072306811,-8.89E-25,1131.066012,0.007486316,0.007486316,61325.71359
1098,1.88E+07,296.7428894,296.7080994,295.1951294,295.9546204,295.3135376,299.2460327,298.2793884,296.7790222,297.4521179,296.8808289,299.0036926,298.3464355,296.8833313,297.3053589,296.9157104,2.10E-11,4.91E-12,3.07E-12,4.29E-12,3.88E-12,9.74E-11,1.98E-11,1.28E-11,1.70E-11,1.52E-11,8.24E-11,1.73E-11,1.07E-11,1.33E-11,1.30E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.486459255,-9.63E-23,-2.54E-23,-1.30E-21,-4.76E-22,-8.91E-22,-3.24E-22,289.5383301,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.01E-10,3.66E-10,3.17E-10,4.76E-11,1.60E-10,1.52E-10,3.72E-11,1.62E-10,1.37E-10,5.95E-15,1.14E-14,2.95E-14,5.68E-14,2.51E-14,4.90E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,6.05E-14,1.17E-13,0.196465048,0.072306811,-8.25E-25,1131.066012,0.007486459,0.007486459,61325.72108
1099,1.88E+07,296.7430725,296.7122498,295.1904297,295.9475098,295.3080139,299.2470703,298.2837219,296.7747498,297.4455872,296.8757629,299.004364,298.3497925,296.8787537,297.2992249,296.910553,2.94E-11,5.68E-12,4.00E-12,5.26E-12,4.25E-12,8.22E-11,1.77E-11,1.15E-11,1.51E-11,1.38E-11,8.36E-11,1.70E-11,1.10E-11,1.43E-11,1.33E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.486602783,-9.23E-23,-4.32E-23,-1.18E-21,-3.56E-22,-8.66E-22,-3.36E-22,289.519989,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,9.82E-11,3.56E-10,3.09E-10,4.54E-11,1.69E-10,1.42E-10,4.86E-11,1.40E-10,1.39E-10,7.76E-15,1.58E-14,2.55E-14,4.80E-14,2.55E-14,4.98E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,5.88E-14,1.14E-13,0.196465048,0.072306811,-7.35E-25,1131.066012,0.007486603,0.007486603,61325.72857
1100,1.88E+07,296.7432556,296.716095,295.1855469,295.9402771,295.3023376,299.2481079,298.2877197,296.7703247,297.4389343,296.870575,299.0050354,298.3527832,296.874054,297.2929993,296.905304,2.97E-11,5.74E-12,4.28E-12,5.48E-12,4.52E-12,9.62E-11,2.00E-11,1.30E-11,1.64E-11,1.41E-11,8.34E-11,1.78E-11,1.13E-11,1.51E-11,1.32E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.486746788,-8.00E-23,-4.53E-23,-1.10E-21,-4.62E-22,-8.05E-22,-3.43E-22,289.5016785,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,9.56E-11,3.47E-10,3.00E-10,5.06E-11,1.68E-10,1.42E-10,4.97E-11,1.60E-10,1.41E-10,7.94E-15,1.60E-14,2.91E-14,5.61E-14,2.58E-14,4.97E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,6.28E-14,1.22E-13,0.196465048,0.072306811,-8.50E-25,1131.066012,0.007486747,0.007486747,61325.73605
1101,1.88E+07,296.7434082,296.7196045,295.1805725,295.9329529,295.2965393,299.249115,298.2913513,296.7657776,297.4321899,296.8652344,299.0057068,298.3554688,296.8692017,297.2866516,296.8999023,2.80E-11,6.07E-12,3.90E-12,4.47E-12,4.57E-12,9.22E-11,1.86E-11,1.21E-11,1.60E-11,1.46E-11,8.24E-11,1.73E-11,1.16E-11,1.45E-11,1.35E-11,317.345459,287.3312683,287.3366699,287.3893738,287.3402405,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.486890793,-8.60E-23,-4.04E-23,-1.10E-21,-4.27E-22,-7.83E-22,-3.37E-22,289.4833374,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,9.30E-11,3.37E-10,2.92E-10,4.04E-11,1.51E-10,1.33E-10,4.70E-11,1.54E-10,1.39E-10,7.51E-15,1.50E-14,2.79E-14,5.38E-14,2.56E-14,4.91E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,6.10E-14,1.18E-13,0.196465048,0.072306811,-8.04E-25,1131.066012,0.007486891,0.007486891,61325.74354
1102,1.88E+07,296.7435608,296.7228088,295.1754456,295.9255371,295.2906189,299.2501526,298.2946777,296.7611084,297.4253235,296.8598022,299.0063477,298.3578491,296.8642578,297.2802429,296.8944397,2.91E-11,5.87E-12,3.67E-12,5.21E-12,4.28E-12,9.36E-11,1.92E-11,1.30E-11,1.55E-11,1.48E-11,7.70E-11,1.57E-11,1.06E-11,1.26E-11,1.22E-11,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.48703146,-9.22E-23,-4.24E-23,-1.09E-21,-4.41E-22,-7.60E-22,-2.84E-22,289.4649963,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,9.06E-11,3.28E-10,2.85E-10,3.02E-11,1.35E-10,1.24E-10,4.81E-11,1.56E-10,1.28E-10,7.68E-15,1.56E-14,2.84E-14,5.46E-14,2.35E-14,4.58E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,5.96E-14,1.16E-13,0.196465048,0.072306811,-7.68E-25,1131.066012,0.007487031,0.007487031,61325.75103
1103,1.88E+07,296.7437134,296.725708,295.170166,295.9179993,295.2845764,299.2511597,298.2976379,296.7563477,297.418396,296.8542786,299.0069885,298.3598633,296.8591919,297.2737122,296.8888245,1.72E-11,3.75E-12,2.05E-12,3.00E-12,2.72E-12,8.71E-11,1.74E-11,1.17E-11,1.43E-11,1.32E-11,7.17E-11,1.48E-11,9.03E-12,1.24E-11,1.08E-11,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.487174511,-6.65E-23,-1.52E-23,-9.50E-22,-3.73E-22,-6.86E-22,-2.44E-22,289.4466553,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,8.82E-11,3.20E-10,2.77E-10,4.81E-11,1.51E-10,1.31E-10,2.88E-11,1.44E-10,1.19E-10,4.60E-15,9.26E-15,2.61E-14,5.08E-14,2.18E-14,4.26E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,5.25E-14,1.03E-13,0.196465048,0.072306811,-6.32E-25,1131.066012,0.007487175,0.007487175,61325.75852
1104,1.88E+07,296.7438354,296.728302,295.1647949,295.9103699,295.2784119,299.2521667,298.300293,296.7514343,297.411377,296.8486023,299.0076294,298.3615417,296.8540649,297.2671204,296.8831787,2.02E-11,4.06E-12,2.97E-12,2.94E-12,3.83E-12,7.68E-11,1.60E-11,1.10E-11,1.44E-11,1.34E-11,7.20E-11,1.45E-11,9.79E-12,1.19E-11,1.11E-11,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.487317085,-6.58E-23,-2.12E-23,-9.59E-22,-3.13E-22,-6.41E-22,-2.47E-22,289.4283447,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,8.58E-11,3.11E-10,2.70E-10,4.41E-11,1.32E-10,1.30E-10,3.40E-11,1.32E-10,1.19E-10,5.43E-15,1.09E-14,2.39E-14,4.49E-14,2.19E-14,4.28E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,5.13E-14,9.86E-14,0.196465048,0.072306811,-5.82E-25,1131.066012,0.007487317,0.007487317,61325.766
1105,1.88E+07,296.743927,296.7305603,295.1593323,295.9026184,295.2721558,299.2531433,298.3026123,296.7464294,297.4042664,296.842865,299.0082703,298.362915,296.8487854,297.2604065,296.8773804,1.92E-11,3.90E-12,3.17E-12,3.88E-12,3.74E-12,7.92E-11,1.59E-11,1.06E-11,1.28E-11,1.17E-11,6.59E-11,1.40E-11,8.66E-12,1.11E-11,1.00E-11,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.487460613,-7.51E-23,-2.11E-23,-8.78E-22,-3.07E-22,-6.04E-22,-2.09E-22,289.4100037,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,8.35E-11,3.03E-10,2.62E-10,3.08E-11,1.37E-10,1.28E-10,3.39E-11,1.30E-10,1.10E-10,5.42E-15,1.04E-14,2.37E-14,4.62E-14,2.01E-14,3.92E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,4.93E-14,9.58E-14,0.196465048,0.072306811,-5.37E-25,1131.066012,0.007487461,0.007487461,61325.77349
1106,1.88E+07,296.7440186,296.7324829,295.153717,295.8948059,295.2657471,299.2541504,298.3046265,296.741333,297.3970642,296.8370056,299.0088806,298.3639832,296.8434448,297.2536316,296.871521,1.53E-11,3.46E-12,1.81E-12,2.57E-12,2.57E-12,7.73E-11,1.56E-11,1.04E-11,1.28E-11,1.13E-11,7.14E-11,1.42E-11,9.43E-12,1.24E-11,1.15E-11,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.487604618,-6.05E-23,-1.21E-23,-8.25E-22,-2.94E-22,-5.76E-22,-2.45E-22,289.3916626,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,8.13E-11,2.95E-10,2.55E-10,4.03E-11,1.35E-10,1.23E-10,2.57E-11,1.27E-10,1.19E-10,4.10E-15,8.21E-15,2.32E-14,4.51E-14,2.18E-14,4.25E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,4.91E-14,9.57E-14,0.196465048,0.072306811,-5.50E-25,1131.066012,0.007487605,0.007487605,61325.78098
1107,1.88E+07,296.7441101,296.7341309,295.1480103,295.8869019,295.2592773,299.255127,298.3063049,296.736145,297.389801,296.8310547,299.0095215,298.3647156,296.8379822,297.2467957,296.865509,2.42E-11,4.72E-12,3.40E-12,4.74E-12,4.01E-12,7.71E-11,1.64E-11,1.08E-11,1.31E-11,1.25E-11,6.43E-11,1.31E-11,8.70E-12,1.06E-11,1.06E-11,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.487748146,-6.46E-23,-3.10E-23,-8.00E-22,-3.05E-22,-5.38E-22,-2.00E-22,289.3733215,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,7.91E-11,2.87E-10,2.49E-10,3.19E-11,1.26E-10,1.22E-10,4.11E-11,1.30E-10,1.07E-10,6.57E-15,1.30E-14,2.36E-14,4.50E-14,1.97E-14,3.83E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,4.99E-14,9.63E-14,0.196465048,0.072306811,-5.36E-25,1131.066012,0.007487748,0.007487748,61325.78847
1108,1.88E+07,296.7441711,296.7365417,295.1431885,295.8789978,295.2527771,299.2561035,298.3088989,296.7319641,297.3825684,296.8251038,299.0101318,298.3663635,296.8336792,297.2399902,296.8595886,1.61E-11,3.24E-12,1.92E-12,2.66E-12,2.64E-12,7.92E-11,1.63E-11,1.02E-11,1.34E-11,1.24E-11,6.84E-11,1.47E-11,9.30E-12,1.25E-11,1.12E-11,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.487890244,-6.11E-23,-1.30E-23,-7.49E-22,-3.13E-22,-5.39E-22,-2.33E-22,289.355011,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,7.70E-11,2.79E-10,2.42E-10,3.11E-11,1.25E-10,1.09E-10,2.66E-11,1.32E-10,1.16E-10,4.25E-15,8.67E-15,2.40E-14,4.62E-14,2.13E-14,4.07E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,4.95E-14,9.56E-14,0.196465048,0.072306811,-5.60E-25,1131.066012,0.00748789,0.00748789,61325.79595
1109,1.88E+07,296.7442322,296.7388306,295.1381531,295.8710022,295.2461853,299.2570801,298.3113709,296.7275391,297.3752747,296.8190918,299.0107117,298.3678284,296.8290405,297.2331238,296.8535767,2.21E-11,4.03E-12,2.95E-12,3.38E-12,3.68E-12,7.25E-11,1.53E-11,9.96E-12,1.25E-11,1.10E-11,6.08E-11,1.18E-11,8.00E-12,1.01E-11,9.79E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.488034248,-4.62E-23,-2.40E-23,-7.19E-22,-2.66E-22,-4.91E-22,-1.75E-22,289.3366699,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,7.50E-11,2.72E-10,2.36E-10,4.30E-11,1.19E-10,1.13E-10,3.62E-11,1.21E-10,1.00E-10,5.78E-15,1.19E-14,2.21E-14,4.23E-14,1.84E-14,3.61E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,4.62E-14,9.03E-14,0.196465048,0.072306811,-4.65E-25,1131.066012,0.007488034,0.007488034,61325.80344
1110,1.88E+07,296.7442322,296.7407837,295.1330872,295.8629456,295.2394409,299.2580261,298.3135071,296.723114,297.3678894,296.8129578,299.011322,298.368988,296.8244324,297.2261658,296.8474426,2.25E-11,5.51E-12,3.04E-12,3.48E-12,3.64E-12,5.93E-11,1.26E-11,8.06E-12,1.10E-11,1.01E-11,5.43E-11,1.05E-11,7.60E-12,9.25E-12,8.65E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.488176823,-5.20E-23,-2.67E-23,-6.11E-22,-1.85E-22,-4.36E-22,-1.41E-22,289.3183289,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,7.30E-11,2.64E-10,2.29E-10,3.26E-11,1.38E-10,1.21E-10,3.82E-11,1.01E-10,9.03E-11,6.10E-15,1.21E-14,1.84E-14,3.47E-14,1.66E-14,3.23E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,4.10E-14,7.91E-14,0.196465048,0.072306811,-3.53E-25,1131.066012,0.007488177,0.007488177,61325.81093
1111,1.88E+07,296.7442627,296.7424927,295.1278687,295.8547668,295.232666,299.2590027,298.3153687,296.7185974,297.3604126,296.8067322,299.0119019,298.369873,296.8197327,297.2191162,296.841217,1.46E-11,2.95E-12,2.24E-12,2.50E-12,2.41E-12,6.72E-11,1.39E-11,9.53E-12,1.28E-11,1.21E-11,5.47E-11,1.09E-11,7.45E-12,9.90E-12,8.95E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.48831892,-5.16E-23,-1.12E-23,-6.76E-22,-2.42E-22,-4.35E-22,-1.47E-22,289.2999878,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,7.10E-11,2.57E-10,2.23E-10,2.91E-11,1.03E-10,1.09E-10,2.47E-11,1.16E-10,9.19E-11,3.95E-15,7.88E-15,2.10E-14,3.93E-14,1.69E-14,3.26E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,4.18E-14,7.97E-14,0.196465048,0.072306811,-3.99E-25,1131.066012,0.007488319,0.007488319,61325.81842
1112,1.88E+07,296.7442627,296.743927,295.1227112,295.8465576,295.2257996,299.2599487,298.3169556,296.7140808,297.3529358,296.8004761,299.0124817,298.3705139,296.8150635,297.2120667,296.8349915,1.78E-11,3.82E-12,2.30E-12,3.44E-12,3.14E-12,7.02E-11,1.40E-11,9.69E-12,1.21E-11,1.10E-11,5.71E-11,1.23E-11,8.08E-12,1.02E-11,9.50E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.488461971,-4.33E-23,-1.71E-23,-6.26E-22,-2.47E-22,-4.50E-22,-1.64E-22,289.2816772,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.91E-11,2.51E-10,2.17E-10,3.48E-11,1.05E-10,9.15E-11,3.05E-11,1.17E-10,9.71E-11,4.88E-15,9.60E-15,2.13E-14,4.09E-14,1.78E-14,3.40E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,4.40E-14,8.45E-14,0.196465048,0.072306811,-4.28E-25,1131.066012,0.007488462,0.007488462,61325.82591
1113,1.88E+07,296.7442322,296.7451477,295.1175537,295.8383179,295.2188721,299.2608948,298.3182983,296.7096252,297.3454285,296.7941589,299.0130615,298.3709106,296.8104553,297.2049866,296.8287048,2.45E-11,3.92E-12,2.97E-12,3.66E-12,3.60E-12,6.62E-11,1.34E-11,8.33E-12,1.08E-11,9.35E-12,5.95E-11,1.18E-11,7.82E-12,1.01E-11,9.17E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.488605976,-4.70E-23,-2.74E-23,-5.64E-22,-2.11E-22,-4.33E-22,-1.68E-22,289.2633362,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.73E-11,2.44E-10,2.11E-10,2.68E-11,1.12E-10,8.64E-11,3.87E-11,1.08E-10,9.83E-11,6.18E-15,1.31E-14,1.97E-14,3.86E-14,1.80E-14,3.54E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,4.39E-14,8.71E-14,0.196465048,0.072306811,-4.06E-25,1131.066012,0.007488606,0.007488606,61325.83339
1114,1.88E+07,296.7442017,296.7460327,295.1123352,295.8300476,295.2118835,299.2618103,298.3193359,296.7051392,297.3379211,296.7878113,299.0136108,298.3709717,296.8058167,297.1979065,296.8224182,1.33E-11,3.59E-12,1.66E-12,2.64E-12,2.21E-12,5.48E-11,1.16E-11,7.99E-12,1.03E-11,9.82E-12,5.53E-11,1.08E-11,7.13E-12,9.07E-12,9.25E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.488749027,-3.79E-23,-1.01E-23,-5.64E-22,-1.62E-22,-4.03E-22,-1.45E-22,289.2449951,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.55E-11,2.37E-10,2.06E-10,3.42E-11,9.90E-11,8.72E-11,2.34E-11,9.45E-11,9.15E-11,3.74E-15,7.18E-15,1.72E-14,3.20E-14,1.68E-14,3.29E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.77E-14,7.21E-14,0.196465048,0.072306811,-3.17E-25,1131.066012,0.007488749,0.007488749,61325.84088
1115,1.88E+07,296.7441101,296.7465515,295.1070557,295.8217468,295.2048645,299.2627258,298.3199768,296.700592,297.3303528,296.7814026,299.0141907,298.3701477,296.8011169,297.1907654,296.8160706,9.80E-12,2.77E-12,1.27E-12,2.08E-12,1.82E-12,6.18E-11,1.22E-11,7.99E-12,9.98E-12,9.51E-12,5.97E-11,1.12E-11,7.83E-12,9.71E-12,9.40E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.488891602,-4.35E-23,-5.77E-24,-5.09E-22,-1.87E-22,-3.49E-22,-1.66E-22,289.2266541,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.37E-11,2.31E-10,2.00E-10,2.37E-11,1.05E-10,9.84E-11,1.77E-11,1.02E-10,9.77E-11,2.83E-15,5.30E-15,1.85E-14,3.60E-14,1.79E-14,3.55E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.92E-14,7.68E-14,0.196465048,0.072306811,-3.58E-25,1131.066012,0.007488892,0.007488892,61325.84837
1116,1.88E+07,296.7440491,296.7467346,295.1017151,295.813385,295.1977844,299.2636719,298.3202515,296.6960144,297.3227844,296.7749939,299.01474,298.3685913,296.7963867,297.1836548,296.8096924,1.06E-11,1.78E-12,1.28E-12,1.21E-12,1.88E-12,5.94E-11,1.22E-11,8.86E-12,1.02E-11,9.92E-12,5.61E-11,1.14E-11,7.34E-12,9.59E-12,8.72E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.489035606,-3.25E-23,-5.12E-24,-4.70E-22,-1.83E-22,-3.77E-22,-1.50E-22,289.2083435,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.20E-11,2.25E-10,1.95E-10,3.44E-11,1.07E-10,7.62E-11,1.67E-11,1.01E-10,9.31E-11,2.67E-15,5.66E-15,1.83E-14,3.47E-14,1.71E-14,3.34E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.80E-14,7.37E-14,0.196465048,0.072306811,-3.38E-25,1131.066012,0.007489036,0.007489036,61325.85586
1117,1.88E+07,296.743927,296.7461853,295.0963135,295.8050232,295.1906738,299.2645569,298.3199463,296.6913452,297.3152161,296.7685242,299.0152893,298.3662109,296.7915649,297.1765137,296.8032837,1.75E-11,2.76E-12,2.19E-12,2.72E-12,2.64E-12,5.91E-11,1.21E-11,8.06E-12,1.00E-11,8.90E-12,4.55E-11,9.59E-12,6.72E-12,7.69E-12,7.73E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.489178181,-2.71E-23,-1.41E-23,-4.43E-22,-1.75E-22,-3.24E-22,-1.03E-22,289.1900024,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.04E-11,2.19E-10,1.90E-10,3.89E-11,1.05E-10,8.85E-11,2.78E-11,9.82E-11,7.72E-11,4.44E-15,9.36E-15,1.79E-14,3.45E-14,1.42E-14,2.71E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.65E-14,7.10E-14,0.196465048,0.072306811,-2.92E-25,1131.066012,0.007489178,0.007489178,61325.86335
1118,1.88E+07,296.7438049,296.744812,295.0908508,295.7966003,295.1835022,299.2654724,298.3187256,296.6866455,297.3076172,296.7620544,299.0158081,298.3630981,296.7867432,297.169342,296.796875,1.08E-11,1.81E-12,1.26E-12,1.39E-12,2.30E-12,5.19E-11,1.06E-11,6.74E-12,9.06E-12,8.15E-12,4.99E-11,1.02E-11,6.99E-12,8.11E-12,8.25E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.489320278,-3.82E-23,-5.62E-24,-4.13E-22,-1.35E-22,-3.12E-22,-1.21E-22,289.1716614,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,5.88E-11,2.13E-10,1.85E-10,2.04E-11,1.04E-10,8.39E-11,1.75E-11,8.65E-11,8.34E-11,2.80E-15,5.77E-15,1.57E-14,3.03E-14,1.53E-14,2.97E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.38E-14,6.57E-14,0.196465048,0.072306811,-2.61E-25,1131.066012,0.00748932,0.00748932,61325.87084
1119,1.88E+07,296.7436829,296.7426147,295.0853271,295.7881775,295.1762695,299.2663879,298.3167114,296.6819153,297.3000183,296.7555237,299.0163269,298.3591614,296.7818604,297.1621704,296.7904053,1.45E-11,2.07E-12,1.66E-12,1.78E-12,1.62E-12,5.21E-11,1.10E-11,6.43E-12,8.61E-12,7.46E-12,5.10E-11,1.07E-11,7.43E-12,9.36E-12,8.44E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.489463806,-3.31E-23,-8.55E-24,-3.96E-22,-1.32E-22,-3.11E-22,-1.31E-22,289.1533203,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,5.72E-11,2.07E-10,1.80E-10,2.40E-11,9.97E-11,7.43E-11,2.16E-11,8.55E-11,8.69E-11,3.45E-15,7.72E-15,1.56E-14,3.04E-14,1.59E-14,3.04E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.50E-14,6.85E-14,0.196465048,0.072306811,-2.72E-25,1131.066012,0.007489464,0.007489464,61325.87833
1120,1.88E+07,296.7434998,296.7396545,295.0797729,295.7797241,295.1690063,299.2672729,298.3139038,296.6771545,297.2923889,296.7489624,299.0168762,298.3544922,296.7769775,297.1549988,296.7839355,1.26E-11,2.18E-12,1.51E-12,1.98E-12,1.83E-12,4.94E-11,9.81E-12,6.47E-12,8.90E-12,8.38E-12,4.35E-11,8.80E-12,5.66E-12,8.15E-12,6.47E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.489605427,-2.66E-23,-7.39E-24,-3.81E-22,-1.24E-22,-2.89E-22,-9.12E-23,289.1350098,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,5.57E-11,2.02E-10,1.75E-10,3.03E-11,9.48E-11,7.53E-11,2.01E-11,8.29E-11,7.25E-11,3.21E-15,6.74E-15,1.51E-14,2.88E-14,1.33E-14,2.59E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.16E-14,6.14E-14,0.196465048,0.072306811,-2.23E-25,1131.066012,0.007489605,0.007489605,61325.88582
1121,1.88E+07,296.7433167,296.7359009,295.0741882,295.7712097,295.1617126,299.268158,298.3103027,296.6723633,297.2847595,296.7424011,299.0173645,298.3490906,296.7720642,297.1477966,296.7774353,1.62E-11,2.75E-12,2.57E-12,2.74E-12,2.82E-12,5.86E-11,1.13E-11,7.63E-12,9.22E-12,8.06E-12,5.12E-11,1.08E-11,7.10E-12,9.72E-12,8.31E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.489747047,-2.74E-23,-1.35E-23,-4.01E-22,-1.63E-22,-2.78E-22,-1.32E-22,289.1166687,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,5.42E-11,1.96E-10,1.70E-10,2.60E-11,7.61E-11,7.11E-11,2.71E-11,9.49E-11,8.71E-11,4.33E-15,8.72E-15,1.73E-14,3.42E-14,1.60E-14,3.05E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.76E-14,7.34E-14,0.196465048,0.072306811,-3.08E-25,1131.066012,0.007489747,0.007489747,61325.89331
1122,1.88E+07,296.743103,296.7313843,295.0685425,295.7626953,295.1543579,299.2690125,298.3059692,296.667511,297.2770996,296.7357788,299.0178833,298.342926,296.7671204,297.1405945,296.7709045,1.99E-11,3.44E-12,2.57E-12,3.93E-12,3.09E-12,5.60E-11,1.13E-11,7.41E-12,9.52E-12,7.74E-12,4.06E-11,9.02E-12,5.47E-12,7.53E-12,6.48E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.489891052,-2.90E-23,-1.99E-23,-3.80E-22,-1.53E-22,-2.45E-22,-8.28E-23,289.0983276,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,5.27E-11,1.91E-10,1.66E-10,2.08E-11,7.38E-11,7.83E-11,3.30E-11,9.20E-11,6.91E-11,5.27E-15,1.07E-14,1.67E-14,3.27E-14,1.27E-14,2.42E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.47E-14,6.76E-14,0.196465048,0.072306811,-2.56E-25,1131.066012,0.007489891,0.007489891,61325.9008
1123,1.88E+07,296.7428894,296.7261658,295.0628662,295.7541504,295.1469421,299.2698975,298.3008728,296.6626282,297.2694397,296.729126,299.0183716,298.3360901,296.762146,297.1333618,296.7643738,2.03E-11,3.33E-12,2.61E-12,3.71E-12,2.53E-12,3.81E-11,8.36E-12,5.62E-12,7.19E-12,7.14E-12,2.98E-11,6.76E-12,4.07E-12,5.30E-12,4.57E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.490032196,-2.85E-23,-1.93E-23,-3.15E-22,-7.99E-23,-2.24E-22,-4.43E-23,289.0799866,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,5.13E-11,1.86E-10,1.61E-10,1.87E-11,9.15E-11,8.05E-11,3.25E-11,6.65E-11,5.05E-11,5.19E-15,1.09E-14,1.21E-14,2.23E-14,9.26E-15,1.78E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.65E-14,5.09E-14,0.196465048,0.072306811,-1.43E-25,1131.066012,0.007490032,0.007490032,61325.90829
1124,1.88E+07,296.7426453,296.7202148,295.0571289,295.745575,295.1395264,299.270752,298.295105,296.6577148,297.2617493,296.7224731,299.0188599,298.3285828,296.7571106,297.1261292,296.7578125,1.22E-11,2.60E-12,1.61E-12,1.39E-12,1.90E-12,4.86E-11,1.05E-11,7.10E-12,9.30E-12,8.11E-12,3.60E-11,8.20E-12,5.24E-12,6.34E-12,5.20E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.490177155,-2.01E-23,-7.11E-24,-3.12E-22,-1.26E-22,-2.27E-22,-6.44E-23,289.061676,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,5.00E-11,1.81E-10,1.57E-10,2.94E-11,8.28E-11,7.05E-11,1.97E-11,8.36E-11,6.10E-11,3.15E-15,6.54E-15,1.52E-14,2.84E-14,1.12E-14,2.14E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.95E-14,5.64E-14,0.196465048,0.072306811,-1.98E-25,1131.066012,0.007490177,0.007490177,61325.91578
1125,1.88E+07,296.7423706,296.7135315,295.0513,295.736969,295.1320496,299.2716064,298.2886047,296.652771,297.2540894,296.7157898,299.0193481,298.320343,296.7520752,297.1188965,296.7512207,8.93E-12,1.49E-12,1.00E-12,1.72E-12,1.63E-12,5.39E-11,1.08E-11,7.04E-12,8.11E-12,7.14E-12,3.50E-11,7.82E-12,5.03E-12,6.61E-12,5.36E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.490319729,-2.83E-23,-4.00E-24,-3.03E-22,-1.37E-22,-2.17E-22,-6.21E-23,289.043335,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,4.86E-11,1.76E-10,1.53E-10,1.37E-11,7.71E-11,6.73E-11,1.48E-11,8.71E-11,5.98E-11,2.36E-15,4.80E-15,1.58E-14,3.14E-14,1.10E-14,2.09E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.92E-14,5.71E-14,0.196465048,0.072306811,-2.03E-25,1131.066012,0.00749032,0.00749032,61325.92327
1126,1.88E+07,296.7420654,296.7061768,295.0454407,295.7283325,295.1245422,299.2724304,298.2814331,296.6477356,297.2463684,296.7090454,299.0198059,298.3114624,296.7469482,297.1116333,296.7445984,1.40E-11,2.65E-12,1.88E-12,2.07E-12,2.49E-12,5.45E-11,1.05E-11,6.99E-12,9.19E-12,8.06E-12,4.39E-11,8.81E-12,5.52E-12,7.39E-12,6.70E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.490463257,-1.78E-23,-9.73E-24,-3.07E-22,-1.44E-22,-2.10E-22,-9.07E-23,289.0249939,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,4.73E-11,1.72E-10,1.49E-10,2.83E-11,6.59E-11,6.32E-11,2.30E-11,8.93E-11,7.23E-11,3.68E-15,7.49E-15,1.62E-14,3.18E-14,1.33E-14,2.61E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.32E-14,6.54E-14,0.196465048,0.072306811,-2.45E-25,1131.066012,0.007490463,0.007490463,61325.93076
