,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
1127,1.88E+07,296.7417603,296.6981201,295.0395203,295.719696,295.1169739,299.2732849,298.2735596,296.6426697,297.238678,296.702301,299.0202942,298.3018799,296.7417908,297.1043701,296.7379761,1.86E-11,3.32E-12,2.22E-12,2.86E-12,2.30E-12,5.01E-11,1.03E-11,6.23E-12,7.54E-12,7.51E-12,3.81E-11,8.00E-12,5.74E-12,6.66E-12,5.88E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.490605831,-2.53E-23,-1.57E-23,-2.69E-22,-1.21E-22,-1.82E-22,-7.20E-23,289.0066528,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,4.61E-11,1.67E-10,1.45E-10,1.31E-11,7.44E-11,7.14E-11,2.92E-11,8.16E-11,6.44E-11,4.67E-15,9.93E-15,1.49E-14,2.92E-14,1.18E-14,2.27E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.13E-14,6.18E-14,0.196465048,0.072306811,-2.08E-25,1131.066012,0.007490606,0.007490606,61325.93825
1128,1.88E+07,296.7414246,296.6893921,295.0335388,295.7109985,295.109375,299.2741089,298.2650146,296.6375732,297.230957,296.6955566,299.020752,298.291687,296.7366028,297.0971069,296.7313232,1.12E-11,2.09E-12,1.60E-12,2.27E-12,2.25E-12,4.46E-11,9.50E-12,6.05E-12,7.62E-12,6.97E-12,3.08E-11,6.15E-12,4.09E-12,5.78E-12,4.84E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.490746975,-1.38E-23,-6.94E-24,-2.62E-22,-1.01E-22,-1.57E-22,-4.62E-23,288.9883423,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,4.48E-11,1.63E-10,1.41E-10,3.14E-11,6.89E-11,7.95E-11,1.95E-11,7.48E-11,5.16E-11,3.11E-15,6.05E-15,1.36E-14,2.61E-14,9.47E-15,1.83E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.62E-14,5.04E-14,0.196465048,0.072306811,-1.54E-25,1131.066012,0.007490747,0.007490747,61325.94574
1129,1.88E+07,296.7410584,296.6800232,295.0274658,295.702301,295.1017456,299.2749023,298.2558594,296.6323853,297.2232056,296.6887512,299.0211792,298.2808838,296.7313538,297.0898132,296.7246399,1.91E-11,3.98E-12,2.65E-12,3.29E-12,3.00E-12,4.57E-11,9.27E-12,6.52E-12,8.88E-12,7.53E-12,3.36E-11,7.00E-12,4.82E-12,6.27E-12,5.38E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.49089098,-1.67E-23,-1.88E-23,-2.76E-22,-1.10E-22,-1.79E-22,-5.64E-23,288.9700012,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,4.36E-11,1.58E-10,1.37E-10,2.30E-11,5.36E-11,5.82E-11,3.20E-11,7.79E-11,5.70E-11,5.12E-15,1.03E-14,1.42E-14,2.67E-14,1.05E-14,2.00E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.98E-14,5.70E-14,0.196465048,0.072306811,-1.85E-25,1131.066012,0.007490891,0.007490891,61325.95323
1130,1.88E+07,296.7406616,296.6700745,295.0213623,295.693573,295.0940857,299.2757263,298.2461243,296.6271362,297.2154846,296.6819458,299.0216064,298.2694702,296.7260437,297.0825195,296.7179565,1.79E-11,3.62E-12,2.48E-12,2.83E-12,3.15E-12,3.99E-11,8.26E-12,5.68E-12,7.22E-12,5.76E-12,3.77E-11,8.48E-12,5.41E-12,6.33E-12,6.49E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.491034031,-2.24E-23,-1.65E-23,-2.20E-22,-8.08E-23,-1.94E-22,-7.19E-23,288.9516602,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,4.25E-11,1.54E-10,1.34E-10,1.06E-11,7.31E-11,4.19E-11,3.00E-11,6.68E-11,6.44E-11,4.79E-15,9.62E-15,1.22E-14,2.33E-14,1.18E-14,2.25E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.88E-14,5.54E-14,0.196465048,0.072306811,-1.69E-25,1131.066012,0.007491034,0.007491034,61325.96072
1131,1.88E+07,296.7402649,296.6584473,295.0147095,295.6846924,295.0862732,299.2765198,298.2346497,296.6213684,297.2076416,296.6749878,299.0220337,298.2563782,296.7201538,297.0751038,296.7111206,2.12E-11,3.94E-12,2.50E-12,3.90E-12,2.74E-12,2.98E-11,6.16E-12,5.04E-12,6.17E-12,5.84E-12,3.77E-11,8.11E-12,4.85E-12,6.33E-12,6.30E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.491176128,-2.18E-23,-2.15E-23,-1.90E-22,-5.09E-23,-1.59E-22,-6.95E-23,288.9333191,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,4.13E-11,1.50E-10,1.30E-10,9.33E-12,8.18E-11,5.62E-11,3.42E-11,5.30E-11,6.33E-11,5.47E-15,1.13E-14,9.65E-15,1.75E-14,1.16E-14,2.25E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.67E-14,5.13E-14,0.196465048,0.072306811,-1.42E-25,1131.066012,0.007491176,0.007491176,61325.96821
1132,1.88E+07,296.7398071,296.6465454,295.0081787,295.6758423,295.0784912,299.2773132,298.2229614,296.6156616,297.1997986,296.6680603,299.0224609,298.2430725,296.714386,297.0677185,296.7043457,6.78E-12,1.41E-12,7.82E-13,1.63E-12,9.89E-13,4.64E-11,9.38E-12,5.89E-12,7.31E-12,6.39E-12,2.61E-11,5.30E-12,3.28E-12,4.72E-12,4.64E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.491317272,-1.48E-23,-2.46E-24,-2.29E-22,-1.03E-22,-1.35E-22,-3.36E-23,288.9150085,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,4.02E-11,1.46E-10,1.26E-10,2.01E-11,5.26E-11,6.55E-11,1.16E-11,7.53E-11,4.40E-11,1.85E-15,3.65E-15,1.37E-14,2.70E-14,8.07E-15,1.55E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.36E-14,4.62E-14,0.196465048,0.072306811,-1.39E-25,1131.066012,0.007491317,0.007491317,61325.97571
1133,1.88E+07,296.7393494,296.6340637,295.0015259,295.6669617,295.0706482,299.2780762,298.2106934,296.6099243,297.1919556,296.6611023,299.0228577,298.229187,296.7085876,297.0603027,296.6975098,1.24E-11,2.32E-12,1.45E-12,2.09E-12,1.63E-12,4.32E-11,8.47E-12,5.79E-12,6.81E-12,6.10E-12,3.44E-11,6.54E-12,4.50E-12,5.70E-12,5.32E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.491461754,-1.44E-23,-7.24E-24,-1.88E-22,-8.96E-23,-1.37E-22,-5.53E-23,288.8966675,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,3.92E-11,1.42E-10,1.23E-10,1.88E-11,6.70E-11,5.68E-11,1.99E-11,7.04E-11,5.65E-11,3.18E-15,6.64E-15,1.28E-14,2.52E-14,1.04E-14,2.04E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.63E-14,5.23E-14,0.196465048,0.072306811,-1.52E-25,1131.066012,0.007491462,0.007491462,61325.9832
1134,1.88E+07,296.7388916,296.6211853,294.994873,295.6580811,295.0627747,299.2788391,298.1980896,296.604187,297.1841125,296.6541138,299.0232544,298.2149658,296.7027588,297.052887,296.6906738,1.04E-12,1.51E-12,2.38E-13,9.90E-13,5.57E-13,4.50E-11,9.19E-12,6.21E-12,7.44E-12,6.00E-12,3.18E-11,5.87E-12,3.89E-12,5.83E-12,4.31E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.491603851,-1.34E-23,-3.44E-25,-2.02E-22,-9.87E-23,-1.42E-22,-4.63E-23,288.8783264,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,3.81E-11,1.38E-10,1.20E-10,1.87E-11,5.14E-11,4.71E-11,4.33E-12,7.39E-11,5.17E-11,6.92E-16,6.17E-16,1.34E-14,2.62E-14,9.47E-15,1.89E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.36E-14,4.57E-14,0.196465048,0.072306811,-1.45E-25,1131.066012,0.007491604,0.007491604,61325.99069
1135,1.88E+07,296.7383728,296.6078796,294.9882202,295.6491699,295.0548706,299.2796021,298.1850281,296.5984192,297.176239,296.6471252,299.0236511,298.2003174,296.6969604,297.0454712,296.6838379,1.07E-11,1.75E-12,1.44E-12,2.18E-12,1.36E-12,4.66E-11,8.88E-12,6.09E-12,7.22E-12,5.56E-12,2.68E-11,5.82E-12,3.38E-12,5.03E-12,3.70E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.491746902,-1.25E-23,-5.58E-24,-1.75E-22,-1.00E-22,-1.19E-22,-3.47E-23,288.8599854,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,3.71E-11,1.35E-10,1.17E-10,1.85E-11,5.97E-11,5.66E-11,1.75E-11,7.43E-11,4.47E-11,2.79E-15,5.75E-15,1.35E-14,2.71E-14,8.20E-15,1.60E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.45E-14,4.88E-14,0.196465048,0.072306811,-1.40E-25,1131.066012,0.007491747,0.007491747,61325.99818
1136,1.88E+07,296.7378235,296.5942078,294.9815063,295.6402283,295.046936,299.2803345,298.1716003,296.5926514,297.1683655,296.6401062,299.0240173,298.1853333,296.6911316,297.0380554,296.6769714,9.86E-12,2.17E-12,1.27E-12,1.72E-12,1.67E-12,4.13E-11,8.53E-12,5.52E-12,6.95E-12,6.29E-12,2.57E-11,5.19E-12,3.75E-12,4.72E-12,4.41E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.491889,-1.21E-23,-5.11E-24,-1.86E-22,-8.50E-23,-1.17E-22,-3.33E-23,288.8416748,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,3.61E-11,1.31E-10,1.14E-10,1.75E-11,4.62E-11,5.26E-11,1.67E-11,6.85E-11,4.38E-11,2.67E-15,5.30E-15,1.25E-14,2.41E-14,8.03E-15,1.53E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.32E-14,4.47E-14,0.196465048,0.072306811,-1.23E-25,1131.066012,0.007491889,0.007491889,61326.00567
1137,1.88E+07,296.7372742,296.5800781,294.974762,295.6312561,295.0389709,299.2810669,298.1577759,296.586853,297.1604919,296.6330872,299.0243835,298.1699219,296.6852722,297.0306091,296.670105,1.11E-11,1.48E-12,1.26E-12,1.53E-12,7.44E-13,2.84E-11,5.44E-12,4.30E-12,5.10E-12,5.56E-12,2.44E-11,5.45E-12,3.34E-12,4.26E-12,4.58E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.492031097,-1.00E-23,-4.75E-24,-1.50E-22,-4.31E-23,-9.56E-23,-3.07E-23,288.8233337,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,3.51E-11,1.27E-10,1.10E-10,2.05E-11,6.13E-11,6.30E-11,1.61E-11,4.88E-11,4.21E-11,2.57E-15,5.90E-15,8.88E-15,1.66E-14,7.71E-15,1.46E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.92E-14,3.71E-14,0.196465048,0.072306811,-7.85E-26,1131.066012,0.007492031,0.007492031,61326.01316
1138,1.88E+07,296.7366943,296.5655518,294.9680176,295.6222839,295.0309753,299.2817993,298.1435852,296.5810242,297.1526184,296.6260376,299.0247192,298.1541138,296.6794434,297.0231628,296.663208,4.97E-12,6.47E-13,8.83E-13,8.24E-13,1.13E-12,3.24E-11,6.92E-12,4.26E-12,5.69E-12,6.11E-12,3.02E-11,6.18E-12,4.12E-12,5.43E-12,4.09E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.492173672,-1.22E-23,-1.31E-24,-1.47E-22,-5.54E-23,-1.06E-22,-4.33E-23,288.8049927,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,3.42E-11,1.24E-10,1.08E-10,1.35E-11,5.64E-11,4.89E-11,8.45E-12,5.53E-11,5.00E-11,1.35E-15,2.67E-15,1.01E-14,1.89E-14,9.16E-15,1.79E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.06E-14,3.95E-14,0.196465048,0.072306811,-1.00E-25,1131.066012,0.007492174,0.007492174,61326.02066
1139,1.88E+07,296.736084,296.5355225,294.9603577,295.6132813,295.0229492,299.2825317,298.112915,296.5742798,297.1447449,296.6189575,299.0250854,298.12146,296.6727295,297.0157166,296.6562805,1.19E-11,1.94E-12,1.21E-12,1.07E-12,1.77E-12,3.42E-11,7.06E-12,4.77E-12,6.15E-12,4.99E-12,2.57E-11,4.78E-12,3.23E-12,4.07E-12,3.78E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.492316723,-1.20E-23,-5.90E-24,-1.31E-22,-5.92E-23,-1.05E-22,-2.99E-23,288.7866516,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,3.33E-11,1.21E-10,1.05E-10,1.22E-11,6.01E-11,4.37E-11,1.79E-11,5.72E-11,4.16E-11,2.87E-15,6.37E-15,1.04E-14,2.00E-14,7.62E-15,1.53E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.09E-14,4.16E-14,0.196465048,0.072306811,-9.51E-26,1131.066012,0.007492317,0.007492317,61326.02815
1140,1.88E+07,296.7354431,296.5088806,294.9523315,295.604248,295.0148926,299.2832031,298.0861816,296.5671082,297.1368408,296.6118774,299.0253906,298.0930481,296.6655273,297.0082703,296.649353,1.03E-11,1.83E-12,1.53E-12,1.63E-12,1.17E-12,3.16E-11,6.80E-12,4.40E-12,4.93E-12,5.31E-12,3.41E-11,7.68E-12,4.54E-12,5.90E-12,5.07E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.492460728,-1.14E-23,-4.94E-24,-1.33E-22,-5.09E-23,-1.00E-22,-5.69E-23,288.7683411,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,3.24E-11,1.18E-10,1.02E-10,1.18E-11,5.27E-11,4.20E-11,1.64E-11,5.31E-11,5.73E-11,2.62E-15,5.50E-15,9.66E-15,1.84E-14,1.05E-14,2.03E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.28E-14,4.42E-14,0.196465048,0.072306811,-1.13E-25,1131.066012,0.007492461,0.007492461,61326.03564
1141,1.88E+07,296.7347717,296.4804077,294.9441834,295.5952148,295.0068054,299.283905,298.0574036,296.5598145,297.1289368,296.6047668,299.0257263,298.0625,296.6582336,297.0007935,296.6424255,1.17E-11,1.89E-12,2.05E-12,1.80E-12,2.47E-12,2.59E-11,5.08E-12,3.60E-12,4.20E-12,4.86E-12,2.15E-11,4.38E-12,2.90E-12,4.17E-12,4.09E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.492602825,-1.07E-23,-7.28E-24,-1.29E-22,-3.45E-23,-8.95E-23,-2.38E-23,288.75,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,3.15E-11,1.14E-10,9.92E-11,1.17E-11,4.88E-11,4.55E-11,1.99E-11,4.37E-11,3.70E-11,3.19E-15,6.31E-15,7.95E-15,1.51E-14,6.79E-15,1.28E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.79E-14,3.43E-14,0.196465048,0.072306811,-6.56E-26,1131.066012,0.007492603,0.007492603,61326.04313
1142,1.88E+07,296.7341003,296.4524231,294.9357605,295.5860596,294.9985962,299.2845764,298.0293274,296.5522461,297.1209106,296.5975342,299.026001,298.0326843,296.6506958,296.9932251,296.635376,2.88E-12,6.66E-13,8.38E-13,1.27E-12,9.79E-13,3.07E-11,6.99E-12,4.45E-12,5.94E-12,5.65E-12,2.85E-11,5.84E-12,3.96E-12,4.45E-12,5.13E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.492745399,-1.03E-23,-8.06E-25,-1.19E-22,-5.23E-23,-8.54E-23,-3.98E-23,288.7216797,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,3.07E-11,1.11E-10,9.65E-11,1.08E-11,5.04E-11,4.37E-11,6.63E-12,5.38E-11,4.79E-11,1.06E-15,1.59E-15,9.79E-15,1.80E-14,8.79E-15,1.70E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.96E-14,3.66E-14,0.196465048,0.072306811,-9.29E-26,1131.066012,0.007492745,0.007492745,61326.05063
1143,1.88E+07,296.7333679,296.4231567,294.926239,295.5758057,294.9893494,299.2852478,297.9998779,296.5434875,297.1117249,296.5892029,299.0263062,298.0014954,296.6419067,296.984436,296.6271973,1.32E-11,2.63E-12,2.00E-12,2.34E-12,1.92E-12,2.01E-11,4.44E-12,3.04E-12,3.35E-12,3.50E-12,1.90E-11,4.47E-12,3.12E-12,3.53E-12,2.96E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.492887974,-1.02E-23,-8.95E-24,-1.04E-22,-2.15E-23,-8.31E-23,-1.90E-23,288.6933289,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.99E-11,1.08E-10,9.39E-11,9.64E-12,5.57E-11,4.06E-11,2.21E-11,3.45E-11,3.31E-11,3.53E-15,7.10E-15,6.27E-15,1.18E-14,6.07E-15,1.14E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.59E-14,3.02E-14,0.196465048,0.072306811,-4.95E-26,1131.066012,0.007492888,0.007492888,61326.05812
1144,1.88E+07,296.732605,296.3941956,294.916748,295.5657654,294.9802551,299.2858582,297.9708557,296.5348206,297.1027527,296.5810852,299.0265503,297.9707947,296.6332092,296.9758911,296.6192627,9.99E-12,1.69E-12,1.45E-12,1.55E-12,2.28E-12,3.17E-11,6.41E-12,4.83E-12,6.07E-12,5.46E-12,2.22E-11,4.67E-12,3.42E-12,4.25E-12,3.81E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.493031025,-1.05E-23,-5.27E-24,-1.10E-22,-5.37E-23,-7.91E-23,-2.56E-23,288.6650085,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.91E-11,1.05E-10,9.14E-11,7.28E-12,4.53E-11,3.91E-11,1.70E-11,5.45E-11,3.84E-11,2.71E-15,5.38E-15,9.92E-15,1.85E-14,7.04E-15,1.33E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.97E-14,3.72E-14,0.196465048,0.072306811,-8.45E-26,1131.066012,0.007493031,0.007493031,61326.06561
1145,1.88E+07,296.7318115,296.3652344,294.9071045,295.5555725,294.9710388,299.286499,297.941864,296.5259399,297.0936584,296.5728149,299.0267944,297.9401245,296.6243591,296.9672546,296.6111755,6.52E-12,2.11E-12,8.51E-13,1.39E-12,6.80E-13,2.71E-11,5.84E-12,4.13E-12,4.83E-12,5.06E-12,2.30E-11,4.27E-12,3.33E-12,4.44E-12,2.99E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.493173122,-9.62E-24,-2.45E-24,-1.06E-22,-4.00E-23,-7.68E-23,-2.50E-23,288.6366577,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.83E-11,1.03E-10,8.90E-11,7.87E-12,4.28E-11,3.63E-11,1.16E-11,4.70E-11,3.80E-11,1.85E-15,3.52E-15,8.55E-15,1.59E-14,6.97E-15,1.37E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.74E-14,3.30E-14,0.196465048,0.072306811,-6.74E-26,1131.066012,0.007493173,0.007493173,61326.07311
1146,1.88E+07,296.7309875,296.3364868,294.8973694,295.5453796,294.961792,299.2870789,297.9131775,296.5170288,297.0845947,296.5645447,299.0270386,297.9097595,296.6154785,296.9586487,296.6030884,1.46E-11,1.74E-12,1.74E-12,1.85E-12,2.07E-12,2.22E-11,4.55E-12,3.29E-12,3.63E-12,3.45E-12,2.21E-11,5.21E-12,3.48E-12,4.46E-12,3.90E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.49331665,-6.24E-24,-8.88E-24,-8.01E-23,-2.50E-23,-6.76E-23,-2.65E-23,288.6083374,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.76E-11,9.99E-11,8.66E-11,1.58E-11,5.82E-11,4.04E-11,2.20E-11,3.72E-11,3.91E-11,3.52E-15,7.80E-15,6.76E-15,1.30E-14,7.17E-15,1.32E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.75E-14,3.40E-14,0.196465048,0.072306811,-6.04E-26,1131.066012,0.007493317,0.007493317,61326.0806
1147,1.88E+07,296.7301025,296.3079834,294.8875732,295.5351563,294.9525146,299.2876587,297.8847046,296.5080566,297.0755005,296.5562744,299.0272522,297.8796387,296.6065063,296.9500122,296.5950012,5.69E-12,1.39E-12,1.01E-12,1.30E-12,1.22E-12,2.31E-11,4.80E-12,3.05E-12,3.55E-12,3.16E-12,2.71E-11,4.84E-12,3.52E-12,4.52E-12,4.73E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.493458271,-8.46E-24,-2.06E-24,-9.17E-23,-2.57E-23,-6.53E-23,-3.46E-23,288.5799866,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.68E-11,9.73E-11,8.43E-11,7.90E-12,4.30E-11,3.80E-11,1.06E-11,3.77E-11,4.47E-11,1.70E-15,3.08E-15,6.85E-15,1.35E-14,8.19E-15,1.61E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.67E-14,3.26E-14,0.196465048,0.072306811,-6.23E-26,1131.066012,0.007493458,0.007493458,61326.08809
1148,1.88E+07,296.729187,296.2796936,294.8776855,295.5249329,294.9432068,299.2882385,297.8565369,296.499054,297.0664063,296.5479736,299.0274048,297.8498535,296.5975342,296.9413757,296.5869141,1.03E-12,1.18E-12,1.24E-13,1.86E-13,1.28E-13,1.41E-11,3.28E-12,2.25E-12,3.24E-12,2.83E-12,1.71E-11,3.89E-12,2.31E-12,3.19E-12,3.45E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.493598938,-8.45E-24,-1.28E-25,-7.34E-23,-1.20E-23,-5.79E-23,-1.55E-23,288.5516663,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.61E-11,9.47E-11,8.21E-11,6.50E-12,5.38E-11,4.12E-11,2.65E-12,2.57E-11,2.99E-11,4.23E-16,5.76E-16,4.68E-15,8.28E-15,5.48E-15,1.02E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.06E-14,1.90E-14,0.196465048,0.072306811,-2.76E-26,1131.066012,0.007493599,0.007493599,61326.09559
1149,1.88E+07,296.728241,296.2516785,294.8677673,295.5146484,294.9338684,299.2887573,297.8286743,296.4899597,297.0572815,296.5396423,299.0275879,297.820343,296.588501,296.9327393,296.5787964,1.12E-11,2.86E-12,1.53E-12,2.35E-12,1.27E-12,2.53E-11,4.87E-12,2.74E-12,4.17E-12,2.90E-12,2.36E-11,4.20E-12,3.12E-12,3.65E-12,3.53E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.493742943,-7.79E-24,-6.79E-24,-8.37E-23,-2.89E-23,-5.49E-23,-2.52E-23,288.5233459,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.54E-11,9.21E-11,7.99E-11,6.95E-12,3.95E-11,4.00E-11,1.93E-11,4.00E-11,3.81E-11,3.08E-15,6.05E-15,7.28E-15,1.47E-14,6.99E-15,1.40E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.73E-14,3.48E-14,0.196465048,0.072306811,-6.09E-26,1131.066012,0.007493743,0.007493743,61326.10308
1150,1.88E+07,296.7272644,296.223938,294.8577576,295.5043335,294.924469,299.2892761,297.8011169,296.4808655,297.0481567,296.5312805,299.02771,297.7911987,296.5794373,296.9240723,296.5706787,9.94E-13,4.59E-13,-1.44E-14,3.63E-13,6.06E-13,3.11E-11,6.86E-12,3.80E-12,4.98E-12,4.53E-12,2.21E-11,4.49E-12,2.88E-12,4.43E-12,3.98E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.49388504,-3.83E-24,-1.06E-25,-8.29E-23,-4.75E-23,-5.33E-23,-2.49E-23,288.4949951,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.47E-11,8.97E-11,7.77E-11,1.87E-11,3.53E-11,3.75E-11,2.41E-12,5.13E-11,3.79E-11,3.85E-16,5.51E-16,9.33E-15,1.81E-14,6.94E-15,1.32E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.67E-14,3.18E-14,0.196465048,0.072306811,-7.25E-26,1131.066012,0.007493885,0.007493885,61326.11057
1151,1.88E+07,296.7262573,296.1964722,294.8476868,295.493988,294.9150391,299.2897644,297.7738953,296.4717407,297.039032,296.5228882,299.027832,297.7624207,296.570343,296.9154358,296.5625305,-1.34E-12,-6.72E-14,9.80E-14,-2.78E-13,-1.74E-14,1.81E-11,4.42E-12,2.55E-12,3.57E-12,3.63E-12,8.73E-12,1.60E-12,1.50E-12,1.85E-12,1.46E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.494026661,-2.59E-24,-4.73E-26,-7.23E-23,-1.88E-23,-3.63E-23,-3.97E-24,288.4666748,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.41E-11,8.73E-11,7.57E-11,2.29E-11,4.00E-11,5.40E-11,0,3.23E-11,1.51E-11,0,-7.06E-16,5.87E-15,1.06E-14,2.77E-15,5.21E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,8.65E-15,1.51E-14,0.196465048,0.072306811,-2.28E-26,1131.066012,0.007494027,0.007494027,61326.11807
1152,1.88E+07,296.7251892,296.1693115,294.8375854,295.4836426,294.9055786,299.2902527,297.7470093,296.4625854,297.0298767,296.5144959,299.0279541,297.7339783,296.5612488,296.9067688,296.5543823,2.53E-13,-2.82E-13,-1.40E-13,2.87E-13,1.47E-13,1.55E-11,2.87E-12,2.03E-12,3.49E-12,3.34E-12,1.55E-11,2.95E-12,2.14E-12,2.87E-12,2.93E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.494170189,-2.18E-24,-1.29E-27,-6.21E-23,-1.34E-23,-4.38E-23,-1.21E-23,288.438324,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.34E-11,8.50E-11,7.37E-11,2.36E-11,4.52E-11,4.03E-11,2.65E-13,2.72E-11,2.64E-11,4.24E-17,1.33E-16,4.95E-15,9.07E-15,4.83E-15,9.23E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,9.83E-15,1.84E-14,0.196465048,0.072306811,-2.55E-26,1131.066012,0.00749417,0.00749417,61326.12556
1153,1.88E+07,296.7240906,296.1424561,294.8274536,295.4732361,294.8960876,299.2907104,297.720459,296.4533997,297.0207214,296.5061035,299.0280151,297.7058716,296.552124,296.8981018,296.5462036,1.32E-12,9.55E-13,2.75E-13,8.65E-13,2.30E-13,2.24E-11,4.34E-12,2.69E-12,3.76E-12,3.33E-12,2.13E-11,4.89E-12,3.51E-12,3.99E-12,4.11E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.49431324,-7.18E-24,-2.43E-25,-6.64E-23,-2.41E-23,-6.35E-23,-2.48E-23,288.4100037,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.28E-11,8.27E-11,7.17E-11,3.49E-12,3.64E-11,1.46E-11,3.64E-12,3.65E-11,3.78E-11,5.82E-16,7.40E-16,6.64E-15,1.30E-14,6.93E-15,1.27E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.42E-14,2.65E-14,0.196465048,0.072306811,-4.91E-26,1131.066012,0.007494313,0.007494313,61326.13306
1154,1.88E+07,296.7229614,296.1159058,294.8172607,295.4628296,294.8865662,299.2911377,297.6942444,296.4442139,297.0115356,296.4976501,299.0280762,297.6781616,296.5430298,296.8894348,296.5380249,7.17E-12,2.01E-12,9.02E-13,1.77E-12,8.56E-13,2.40E-11,5.41E-12,3.41E-12,4.73E-12,4.73E-12,1.81E-11,3.53E-12,2.51E-12,2.90E-12,3.37E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.494456768,-4.80E-24,-2.96E-24,-7.09E-23,-3.24E-23,-5.75E-23,-1.61E-23,288.3816528,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.22E-11,8.05E-11,6.98E-11,9.95E-12,2.78E-11,1.70E-11,1.27E-11,4.23E-11,3.04E-11,2.03E-15,3.87E-15,7.70E-15,1.41E-14,5.58E-15,1.08E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.53E-14,2.87E-14,0.196465048,0.072306811,-5.14E-26,1131.066012,0.007494457,0.007494457,61326.14055
1155,1.88E+07,296.7218018,296.0896606,294.8070679,295.4523926,294.8769836,299.2915649,297.6684265,296.4350281,297.0023804,296.4892273,299.0281372,297.6507874,296.533905,296.8807678,296.5298462,1.48E-11,1.81E-12,1.91E-12,2.09E-12,1.78E-12,1.51E-11,2.59E-12,1.94E-12,2.65E-12,2.06E-12,1.82E-11,3.23E-12,2.05E-12,2.38E-12,3.15E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.494599342,-6.94E-24,-9.20E-24,-4.39E-23,-1.07E-23,-4.45E-23,-1.46E-23,288.3533325,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.16E-11,7.83E-11,6.79E-11,1.79E-12,5.18E-11,2.80E-11,2.24E-11,2.44E-11,2.90E-11,3.58E-15,7.91E-15,4.43E-15,8.80E-15,5.31E-15,1.08E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.33E-14,2.75E-14,0.196465048,0.072306811,-3.45E-26,1131.066012,0.007494599,0.007494599,61326.14805
1156,1.88E+07,296.7205811,296.0637207,294.7968445,295.4419556,294.8674316,299.2919617,297.6429138,296.4258423,296.9932251,296.4807739,299.0281677,297.6238403,296.5247803,296.8721313,296.5216675,-1.34E-12,1.01E-13,-4.90E-14,-3.62E-13,2.50E-13,1.53E-11,3.25E-12,1.97E-12,3.42E-12,3.01E-12,1.14E-11,1.37E-12,1.25E-12,1.20E-12,1.12E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.494739532,-3.03E-24,-3.60E-26,-6.80E-23,-1.31E-23,-3.39E-23,-4.64E-24,288.3250122,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.10E-11,7.62E-11,6.61E-11,1.47E-11,2.20E-11,3.81E-11,0,2.69E-11,1.64E-11,0,-7.01E-16,4.90E-15,8.94E-15,3.00E-15,6.74E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,7.90E-15,1.50E-14,0.196465048,0.072306811,-1.78E-26,1131.066012,0.00749474,0.00749474,61326.15554
1157,1.88E+07,296.7193604,296.0381165,294.7865906,295.431488,294.8578186,299.2923584,297.6177979,296.4166565,296.9840698,296.4723511,299.0281677,297.597229,296.515686,296.8634949,296.5135193,1.92E-12,2.76E-13,3.00E-13,3.39E-13,1.11E-12,2.60E-11,5.12E-12,2.77E-12,3.42E-12,2.78E-12,1.69E-11,3.26E-12,2.52E-12,3.50E-12,2.41E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.494884014,-2.95E-24,-2.85E-25,-4.18E-23,-2.90E-23,-3.23E-23,-1.41E-23,288.2966614,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.05E-11,7.42E-11,6.43E-11,1.39E-11,4.61E-11,3.69E-11,3.95E-12,4.01E-11,2.86E-11,6.30E-16,1.05E-15,7.29E-15,1.51E-14,5.24E-15,1.01E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.32E-14,2.62E-14,0.196465048,0.072306811,-4.35E-26,1131.066012,0.007494884,0.007494884,61326.16303
1158,1.88E+07,296.7180786,296.0128174,294.7763062,295.4210205,294.8482056,299.2927246,297.5929871,296.4074707,296.9749146,296.4638977,299.0281677,297.5710144,296.5065918,296.8548584,296.5053406,1.17E-11,2.16E-12,1.57E-12,1.70E-12,1.45E-12,1.54E-11,3.83E-12,2.17E-12,3.20E-12,3.37E-12,1.60E-11,3.77E-12,2.42E-12,3.24E-12,2.58E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.495029926,-2.99E-24,-6.36E-24,-4.98E-23,-1.42E-23,-3.46E-23,-1.36E-23,288.2683411,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.99E-11,7.22E-11,6.26E-11,1.27E-11,3.29E-11,3.01E-11,1.86E-11,2.80E-11,2.80E-11,2.98E-15,6.29E-15,5.09E-15,9.03E-15,5.13E-15,9.53E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.32E-14,2.48E-14,0.196465048,0.072306811,-3.41E-26,1131.066012,0.00749503,0.00749503,61326.17053
