,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
1159,1.88E+07,296.7167664,295.9878235,294.7660522,295.410553,294.838562,299.2930908,297.568573,296.3983154,296.9657898,296.4554443,299.0281677,297.5451355,296.4975281,296.8462219,296.4971924,-7.97E-13,5.75E-15,-6.43E-14,-4.07E-13,-1.13E-13,1.69E-11,3.94E-12,2.57E-12,3.09E-12,3.04E-12,1.36E-11,4.23E-12,2.14E-12,2.50E-12,2.52E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.495171547,-1.50E-24,-3.48E-26,-4.44E-23,-1.58E-23,-3.89E-23,-1.08E-23,288.2399902,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.94E-11,7.03E-11,6.10E-11,1.95E-11,3.52E-11,2.10E-11,0,2.95E-11,2.50E-11,0,-4.28E-16,5.38E-15,9.89E-15,4.59E-15,8.16E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,9.96E-15,1.76E-14,0.196465048,0.072306811,-2.67E-26,1131.066012,0.007495172,0.007495172,61326.17802
1160,1.88E+07,296.7154541,295.9631653,294.7557678,295.4000549,294.8289185,299.293457,297.5444641,296.3891602,296.9566345,296.4470215,299.0281067,297.5196533,296.4884644,296.8375854,296.4890137,1.37E-11,2.39E-12,1.94E-12,2.18E-12,2.08E-12,1.28E-11,2.13E-12,1.90E-12,2.47E-12,2.23E-12,1.71E-11,2.86E-12,2.01E-12,3.06E-12,2.02E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.495312691,-2.22E-24,-9.07E-24,-4.62E-23,-8.38E-24,-3.77E-23,-1.27E-23,288.2116699,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.89E-11,6.84E-11,5.93E-11,1.43E-11,2.93E-11,1.95E-11,2.22E-11,2.15E-11,2.70E-11,3.55E-15,7.32E-15,3.92E-15,7.47E-15,4.96E-15,1.01E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.24E-14,2.49E-14,0.196465048,0.072306811,-3.01E-26,1131.066012,0.007495313,0.007495313,61326.18552
1161,1.88E+07,296.7140808,295.9387817,294.7454529,295.3895569,294.8192749,299.2937927,297.5206909,296.3800354,296.9475403,296.4385681,299.0280457,297.4945374,296.4794312,296.8289795,296.4808655,4.35E-12,1.12E-12,6.77E-13,8.91E-13,5.76E-13,1.65E-11,3.10E-12,1.72E-12,2.61E-12,1.48E-12,9.26E-12,3.01E-12,1.59E-12,2.43E-12,1.57E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.495455742,-2.27E-24,-1.06E-24,-3.14E-23,-1.17E-23,-3.72E-23,-5.53E-24,288.1833191,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.84E-11,6.66E-11,5.77E-11,1.30E-11,4.46E-11,1.69E-11,7.61E-12,2.54E-11,1.79E-11,1.22E-15,2.34E-15,4.63E-15,9.59E-15,3.27E-15,5.56E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,9.12E-15,1.75E-14,0.196465048,0.072306811,-1.83E-26,1131.066012,0.007495456,0.007495456,61326.19302
1162,1.88E+07,296.712677,295.9147339,294.7351685,295.3790588,294.8096008,299.2940979,297.4972839,296.3709106,296.9384155,296.4301453,299.0279846,297.4697876,296.4703979,296.8204041,296.4727478,9.96E-12,1.30E-12,1.21E-12,1.19E-12,1.18E-12,1.69E-11,3.33E-12,2.55E-12,2.68E-12,2.25E-12,1.96E-11,4.09E-12,2.62E-12,2.68E-12,2.61E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.495596409,-3.67E-24,-4.04E-24,-3.97E-23,-1.39E-23,-3.13E-23,-1.73E-23,288.1549988,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.79E-11,6.48E-11,5.62E-11,5.64E-12,3.00E-11,2.19E-11,1.48E-11,2.78E-11,3.16E-11,2.37E-15,5.31E-15,5.05E-15,9.87E-15,5.80E-15,1.17E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.32E-14,2.68E-14,0.196465048,0.072306811,-3.53E-26,1131.066012,0.007495596,0.007495596,61326.20051
1163,1.88E+07,296.7112427,295.8909607,294.7248535,295.3685608,294.7999268,299.2944336,297.4741821,296.3618164,296.9293213,296.4217224,299.0278931,297.4453735,296.4613953,296.8118286,296.4646301,-5.55E-12,-1.04E-12,-3.71E-13,-1.35E-12,-1.12E-12,2.85E-11,5.26E-12,3.67E-12,4.05E-12,3.21E-12,1.34E-11,3.23E-12,2.29E-12,2.16E-12,1.91E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.495738983,-1.23E-24,-1.63E-24,-4.11E-23,-3.61E-23,-2.54E-23,-9.15E-24,288.1266785,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.74E-11,6.31E-11,5.47E-11,1.74E-11,2.48E-11,2.80E-11,0,4.47E-11,2.30E-11,0,-2.98E-15,8.13E-15,1.66E-14,4.21E-15,7.98E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.23E-14,2.16E-14,0.196465048,0.072306811,-4.69E-26,1131.066012,0.007495739,0.007495739,61326.20801
1164,1.88E+07,296.7097778,295.8675232,294.7145691,295.3580627,294.7902222,299.2947388,297.451416,296.3527222,296.9202271,296.4132996,299.027771,297.4213257,296.4524536,296.8032532,296.4565125,6.76E-12,1.13E-12,5.82E-13,1.38E-12,4.91E-13,1.52E-11,2.87E-12,1.52E-12,1.95E-12,1.62E-12,2.05E-11,4.42E-12,2.70E-12,4.19E-12,3.68E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.495881557,-3.23E-24,-1.96E-24,-4.06E-23,-9.68E-24,-2.03E-23,-2.18E-23,288.0983276,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.69E-11,6.14E-11,5.32E-11,5.65E-12,2.20E-11,3.37E-11,1.03E-11,2.31E-11,3.55E-11,1.65E-15,3.61E-15,4.21E-15,8.80E-15,6.50E-15,1.22E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.24E-14,2.46E-14,0.196465048,0.072306811,-3.35E-26,1131.066012,0.007495882,0.007495882,61326.2155
1165,1.88E+07,296.708313,295.8442993,294.7042542,295.3475647,294.7805481,299.2950134,297.4289856,296.343689,296.9111633,296.4048767,299.0276794,297.397644,296.443512,296.7947083,296.4484253,-3.57E-13,7.40E-13,-2.12E-14,2.58E-13,4.10E-13,1.65E-11,3.64E-12,2.11E-12,2.19E-12,2.19E-12,9.84E-12,2.29E-12,1.42E-12,1.48E-12,1.73E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.496029377,-2.12E-24,-1.94E-26,-3.85E-23,-1.28E-23,-2.28E-23,-4.87E-24,288.0700073,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.65E-11,5.98E-11,5.18E-11,1.01E-11,2.14E-11,2.65E-11,1.03E-12,2.66E-11,1.68E-11,1.64E-16,-1.56E-16,4.84E-15,9.60E-15,3.07E-15,5.86E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,8.08E-15,1.53E-14,0.196465048,0.072306811,-1.77E-26,1131.066012,0.007496029,0.007496029,61326.223
1166,1.88E+07,296.7067871,295.8214417,294.6939697,295.3370667,294.7708435,299.2953186,297.4068298,296.3346558,296.9020996,296.3964844,299.0275269,297.3742981,296.4346008,296.7861633,296.4403381,3.56E-12,8.72E-13,1.97E-13,5.94E-13,3.80E-13,8.58E-12,1.78E-12,1.16E-12,1.25E-12,1.96E-12,1.43E-11,3.11E-12,2.26E-12,2.67E-12,2.43E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.496171951,-2.05E-24,-5.75E-25,-2.63E-23,-3.93E-24,-1.88E-23,-1.07E-23,288.0416565,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.61E-11,5.82E-11,5.04E-11,9.60E-12,3.52E-11,3.08E-11,5.60E-12,1.47E-11,2.48E-11,8.95E-16,1.90E-15,2.68E-15,5.02E-15,4.55E-15,8.54E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,8.12E-15,1.55E-14,0.196465048,0.072306811,-1.52E-26,1131.066012,0.007496172,0.007496172,61326.2305
1167,1.88E+07,296.7052307,295.7988281,294.6836853,295.3265381,294.7611389,299.2955933,297.3850098,296.3256531,296.8930664,296.388092,299.0274048,297.3512573,296.4257202,296.7776489,296.4322815,-3.21E-12,-1.18E-13,-5.81E-13,-3.73E-13,-4.05E-13,1.49E-11,3.08E-12,1.69E-12,1.55E-12,1.67E-12,9.06E-12,1.23E-12,1.43E-12,1.11E-12,1.62E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.496309757,-1.95E-24,-4.03E-25,-2.84E-23,-9.50E-24,-1.88E-23,-3.63E-24,288.0133362,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.56E-11,5.66E-11,4.91E-11,9.31E-12,2.90E-11,2.81E-11,0,2.29E-11,1.45E-11,0,-1.71E-15,4.17E-15,8.67E-15,2.65E-15,5.38E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,6.82E-15,1.23E-14,0.196465048,0.072306811,-1.35E-26,1131.066012,0.00749631,0.00749631,61326.23799
1168,1.88E+07,296.7036438,295.7764893,294.6734009,295.31604,294.7514343,299.2958374,297.3635254,296.3166809,296.8840332,296.3797302,299.0272522,297.3286133,296.4168701,296.769165,296.4242249,7.89E-12,1.48E-12,1.14E-12,1.33E-12,8.98E-13,1.01E-11,1.63E-12,1.03E-12,2.08E-12,2.11E-12,1.08E-11,2.88E-12,1.75E-12,2.17E-12,2.56E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.496451378,-4.99E-24,-2.97E-24,-2.62E-23,-5.17E-24,-1.77E-23,-7.02E-24,287.9849854,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.52E-11,5.51E-11,4.78E-11,-4.70E-12,2.92E-11,2.76E-11,1.27E-11,1.69E-11,2.01E-11,2.04E-15,4.23E-15,3.08E-15,5.87E-15,3.69E-15,6.45E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,8.80E-15,1.66E-14,0.196465048,0.072306811,-1.52E-26,1131.066012,0.007496451,0.007496451,61326.24549
1169,1.88E+07,296.7020569,295.754425,294.663147,295.305542,294.7417297,299.2960815,297.3423157,296.3077087,296.8750305,296.3713684,299.0270996,297.3062439,296.40802,296.7606812,296.4161987,1.47E-12,1.47E-13,-1.43E-13,-4.61E-13,-2.24E-13,1.02E-11,2.72E-12,1.89E-12,1.83E-12,1.70E-12,1.91E-11,3.65E-12,2.66E-12,3.29E-12,3.15E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.496594429,-9.79E-25,-1.14E-26,-2.29E-23,-6.11E-24,-2.36E-23,-1.76E-23,287.956665,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.48E-11,5.36E-11,4.65E-11,1.40E-11,3.16E-11,1.45E-11,7.90E-13,1.84E-11,3.19E-11,1.26E-16,7.54E-16,3.34E-15,6.01E-15,5.84E-15,1.14E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,9.31E-15,1.81E-14,0.196465048,0.072306811,-2.37E-26,1131.066012,0.007496594,0.007496594,61326.25298
1170,1.88E+07,296.7004395,295.7326355,294.6528625,295.2950439,294.7320251,299.2963257,297.3214111,296.2987976,296.8660278,296.3630066,299.0269165,297.2842407,296.399231,296.7521973,296.4081726,1.83E-12,-7.81E-13,2.22E-14,-3.25E-13,4.41E-13,9.17E-12,1.41E-12,1.08E-12,1.72E-12,2.31E-12,1.82E-11,3.61E-12,2.12E-12,2.49E-12,3.05E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.49673605,-4.07E-24,-2.59E-26,-2.87E-23,-4.45E-24,-2.35E-23,-1.50E-23,287.9283447,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.44E-11,5.22E-11,4.53E-11,-2.92E-12,1.96E-11,1.21E-11,1.19E-12,1.57E-11,2.95E-11,1.90E-16,9.43E-16,2.85E-15,5.36E-15,5.40E-15,1.08E-14,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,8.44E-15,1.71E-14,0.196465048,0.072306811,-1.95E-26,1131.066012,0.007496736,0.007496736,61326.26048
1171,1.88E+07,296.698761,295.7110901,294.6426086,295.2845764,294.7223206,299.2965698,297.3007813,296.289917,296.8570557,296.3546753,299.0267334,297.2625122,296.3904724,296.7437439,296.400177,-3.14E-12,-1.44E-12,-1.14E-12,-9.31E-13,-7.23E-13,2.16E-11,3.83E-12,2.41E-12,2.80E-12,2.67E-12,1.12E-11,3.54E-12,1.61E-12,2.80E-12,2.14E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.496880054,-9.94E-25,-9.95E-25,-2.79E-23,-2.01E-23,-1.04E-23,-7.88E-24,287.8999939,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.40E-11,5.08E-11,4.41E-11,1.24E-11,1.80E-11,3.60E-11,0,3.33E-11,2.13E-11,0,-1.73E-15,6.06E-15,1.25E-14,3.91E-15,6.74E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,9.97E-15,1.76E-14,0.196465048,0.072306811,-2.89E-26,1131.066012,0.00749688,0.00749688,61326.26798
1172,1.88E+07,296.6970825,295.6897888,294.6323853,295.2740784,294.712616,299.2967834,297.280426,296.2810669,296.848114,296.3463745,299.0265503,297.2411194,296.3817444,296.735321,296.3922119,9.71E-12,2.01E-12,1.44E-12,1.54E-12,1.49E-12,2.23E-11,4.81E-12,2.95E-12,3.28E-12,2.45E-12,9.99E-12,1.85E-12,1.24E-12,2.27E-12,1.09E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.497022629,-1.77E-24,-4.80E-24,-2.71E-23,-2.32E-23,-1.58E-23,-4.69E-24,287.8716736,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.36E-11,4.95E-11,4.29E-11,6.41E-12,1.65E-11,2.15E-11,1.62E-11,3.58E-11,1.64E-11,2.59E-15,5.22E-15,6.51E-15,1.30E-14,3.01E-15,5.94E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.21E-14,2.41E-14,0.196465048,0.072306811,-3.27E-26,1131.066012,0.007497023,0.007497023,61326.27548
1173,1.88E+07,296.6953735,295.6687622,294.6221619,295.2636108,294.7028809,299.2969971,297.260376,296.2722168,296.8391724,296.3380737,299.0263672,297.2200317,296.3730469,296.7268982,296.3842468,2.84E-12,8.57E-13,7.68E-13,7.51E-13,6.55E-13,3.42E-12,1.47E-12,1.09E-12,1.90E-12,1.80E-12,1.58E-11,2.95E-12,1.81E-12,2.77E-12,2.08E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.497163296,-1.74E-24,-6.31E-25,-1.95E-23,-1.70E-24,-2.15E-23,-1.12E-23,287.8433228,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.33E-11,4.81E-11,4.17E-11,5.83E-12,2.65E-11,8.45E-12,5.87E-12,9.69E-12,2.54E-11,9.38E-16,1.55E-15,1.76E-15,2.08E-15,4.66E-15,9.39E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,7.36E-15,1.30E-14,0.196465048,0.072306811,-1.35E-26,1131.066012,0.007497163,0.007497163,61326.28297
1174,1.88E+07,296.693634,295.6479492,294.6119385,295.2531128,294.6931763,299.2972107,297.2405701,296.2634277,296.8302307,296.3298035,299.0261536,297.1992493,296.3644104,296.7184753,296.3763123,1.30E-11,1.81E-12,1.87E-12,2.11E-12,1.98E-12,9.50E-12,1.51E-12,1.46E-12,1.71E-12,1.52E-12,1.40E-11,2.23E-12,1.82E-12,2.06E-12,1.47E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.49730444,-4.21E-24,-7.92E-24,-1.76E-23,-4.46E-24,-1.14E-23,-8.07E-24,287.8150024,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.29E-11,4.69E-11,4.06E-11,-6.39E-12,2.73E-11,2.67E-11,2.08E-11,1.57E-11,2.16E-11,3.32E-15,6.98E-15,2.86E-15,5.54E-15,3.96E-15,8.28E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.01E-14,2.08E-14,0.196465048,0.072306811,-2.05E-26,1131.066012,0.007497304,0.007497304,61326.29047
1175,1.88E+07,296.6918945,295.6274109,294.6017456,295.2426453,294.6834717,299.2973938,297.2210693,296.2546692,296.8213501,296.3215332,299.0259399,297.178772,296.3557739,296.7101135,296.3683777,4.11E-13,-7.28E-14,6.03E-15,3.41E-13,2.78E-13,1.71E-11,3.37E-12,2.07E-12,2.53E-12,1.34E-12,1.58E-11,2.85E-12,2.28E-12,2.99E-12,2.71E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.49744606,-2.66E-24,-1.70E-26,-1.68E-23,-1.26E-23,-1.67E-23,-1.23E-23,287.7866516,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.26E-11,4.56E-11,3.95E-11,-4.89E-13,2.64E-11,1.29E-11,9.63E-13,2.64E-11,2.66E-11,1.54E-16,2.27E-16,4.81E-15,9.93E-15,4.88E-15,9.42E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,9.84E-15,1.96E-14,0.196465048,0.072306811,-2.49E-26,1131.066012,0.007497446,0.007497446,61326.29797
1176,1.88E+07,296.690094,295.6070862,294.5915527,295.2322083,294.6737976,299.2975769,297.2018127,296.2459412,296.8124695,296.3132629,299.0256958,297.1585693,296.347168,296.7017212,296.3605042,7.95E-12,1.94E-12,1.32E-12,1.47E-12,1.55E-12,3.23E-12,1.47E-12,8.27E-13,1.72E-12,1.90E-12,1.09E-11,2.47E-12,1.25E-12,9.87E-13,1.70E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.497590065,-2.31E-24,-3.71E-24,-2.00E-23,-1.51E-24,-1.25E-23,-5.18E-24,287.7583313,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.22E-11,4.44E-11,3.85E-11,6.08E-13,1.80E-11,1.99E-11,1.42E-11,9.15E-12,1.73E-11,2.27E-15,4.29E-15,1.67E-15,1.97E-15,3.17E-15,6.45E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,7.11E-15,1.27E-14,0.196465048,0.072306811,-1.04E-26,1131.066012,0.00749759,0.00749759,61326.30546
1177,1.88E+07,296.6882935,295.5870056,294.5813904,295.2217407,294.664093,299.29776,297.1828003,296.2372437,296.8035889,296.3050537,299.0254822,297.1386414,296.3385925,296.6933899,296.3526001,-1.09E-12,-5.65E-13,-1.59E-13,4.03E-13,1.79E-13,6.55E-12,1.65E-12,1.33E-12,1.36E-12,2.24E-12,1.19E-11,2.16E-12,1.89E-12,1.47E-12,2.42E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.497731686,-2.33E-24,-2.80E-26,-1.05E-23,-3.11E-24,-1.26E-23,-6.86E-24,287.730011,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.19E-11,4.32E-11,3.75E-11,-1.77E-13,3.53E-11,1.76E-11,0,1.31E-11,1.99E-11,0,-5.74E-16,2.39E-15,3.87E-15,3.65E-15,7.11E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,6.03E-15,1.04E-14,0.196465048,0.072306811,-1.00E-26,1131.066012,0.007497732,0.007497732,61326.31296
1178,1.88E+07,296.6864624,295.5671387,294.571228,295.2113037,294.6543884,299.2979431,297.164032,296.2285461,296.7947693,296.2968445,299.025238,297.118988,296.3300781,296.6850586,296.3447571,1.39E-12,-3.66E-13,3.38E-13,-1.98E-13,7.15E-14,6.16E-12,1.51E-12,9.43E-13,1.70E-12,1.52E-12,1.02E-11,3.09E-12,1.36E-12,2.08E-12,2.43E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.497876644,-2.48E-24,-2.80E-26,-1.61E-23,-2.53E-24,-1.18E-23,-6.35E-24,287.7016602,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.16E-11,4.21E-11,3.65E-11,-1.55E-12,2.06E-11,1.75E-11,1.24E-12,1.18E-11,1.91E-11,1.97E-16,7.23E-16,2.15E-15,3.63E-15,3.51E-15,6.10E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,5.86E-15,1.04E-14,0.196465048,0.072306811,-8.91E-27,1131.066012,0.007497877,0.007497877,61326.32046
1179,1.88E+07,296.6846313,295.5474854,294.5610962,295.2008667,294.6447144,299.2980957,297.1455383,296.2199097,296.7859192,296.2886353,299.0249634,297.0996094,296.3215637,296.6767273,296.3369141,2.84E-12,-5.91E-13,1.23E-13,5.92E-13,-1.34E-13,1.54E-11,2.97E-12,1.68E-12,2.12E-12,1.82E-12,7.41E-12,1.61E-12,1.38E-12,1.66E-12,1.56E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.498017788,-4.86E-25,-1.47E-25,-1.53E-23,-1.04E-23,-1.16E-23,-3.22E-24,287.6733398,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.13E-11,4.09E-11,3.55E-11,1.16E-11,1.99E-11,1.59E-11,2.83E-12,2.39E-11,1.36E-11,4.53E-16,1.49E-15,4.36E-15,8.92E-15,2.50E-15,4.43E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,7.31E-15,1.48E-14,0.196465048,0.072306811,-1.37E-26,1131.066012,0.007498018,0.007498018,61326.32796
1180,1.88E+07,296.6827393,295.5280457,294.5509949,295.1904602,294.6350403,299.2982483,297.1272888,296.2113037,296.7771301,296.2804565,299.0247192,297.0805359,296.3130798,296.6684265,296.329071,8.45E-12,1.45E-12,1.08E-12,1.42E-12,1.26E-12,6.29E-12,7.23E-13,6.75E-13,2.89E-13,2.52E-13,9.95E-12,2.17E-12,1.66E-12,2.01E-12,2.11E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.498159409,-2.27E-24,-3.42E-24,-1.35E-23,-1.22E-24,-1.09E-23,-5.56E-24,287.644989,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.10E-11,3.98E-11,3.45E-11,-1.68E-12,2.16E-11,1.57E-11,1.37E-11,8.23E-12,1.79E-11,2.18E-15,4.53E-15,1.50E-15,3.62E-15,3.28E-15,5.95E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,6.96E-15,1.41E-14,0.196465048,0.072306811,-1.02E-26,1131.066012,0.007498159,0.007498159,61326.33546
1181,1.88E+07,296.6808472,295.5088196,294.5408936,295.1800232,294.6253662,299.2984009,297.1092529,296.2027283,296.7683411,296.2723084,299.0244446,297.061676,296.304657,296.6601257,296.3212891,-1.06E-12,4.44E-14,1.27E-13,-2.99E-13,-3.32E-13,6.22E-12,1.36E-12,1.66E-12,1.61E-12,2.49E-12,1.33E-11,2.75E-12,2.09E-12,2.16E-12,2.29E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.498304844,-1.89E-24,-4.24E-26,-1.30E-23,-3.22E-24,-8.20E-24,-8.82E-24,287.6166687,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.07E-11,3.88E-11,3.36E-11,-2.11E-13,2.05E-11,2.10E-11,0,1.33E-11,2.26E-11,0,-5.63E-16,2.43E-15,3.69E-15,4.14E-15,7.90E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,6.56E-15,1.10E-14,0.196465048,0.072306811,-1.21E-26,1131.066012,0.007498305,0.007498305,61326.34295
1182,1.88E+07,296.6789246,295.4898071,294.5307922,295.1696167,294.6156921,299.2985535,297.0914612,296.1942139,296.759552,296.2641907,299.0241699,297.0430908,296.2962341,296.6518555,296.3135071,-1.41E-12,-4.49E-13,3.18E-14,-5.98E-13,1.16E-13,4.46E-12,1.49E-12,8.12E-13,1.76E-12,2.14E-12,1.26E-11,2.30E-12,1.66E-12,1.44E-12,1.83E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.498446941,-1.12E-24,-9.79E-26,-1.39E-23,-2.06E-24,-8.06E-24,-6.85E-24,287.5883484,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.04E-11,3.77E-11,3.27E-11,4.18E-12,1.65E-11,1.96E-11,0,1.07E-11,1.99E-11,0,-7.56E-16,1.94E-15,2.67E-15,3.64E-15,7.50E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,5.59E-15,9.41E-15,0.196465048,0.072306811,-9.01E-27,1131.066012,0.007498447,0.007498447,61326.35045
1183,1.88E+07,296.677002,295.4710083,294.520752,295.1592407,294.6060486,299.2986755,297.0739136,296.1856995,296.750824,296.256073,299.0238953,297.0247498,296.2878723,296.6435852,296.3057251,4.11E-14,-2.69E-13,-6.95E-16,-7.97E-14,4.59E-13,1.30E-11,2.35E-12,1.55E-12,1.70E-12,1.49E-12,8.87E-12,2.58E-12,1.24E-12,1.84E-12,1.48E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.498588085,-5.07E-25,-4.16E-28,-1.31E-23,-7.28E-24,-7.59E-24,-4.44E-24,287.5599976,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.01E-11,3.67E-11,3.19E-11,9.09E-12,1.61E-11,1.92E-11,1.51E-13,2.01E-11,1.60E-11,2.41E-17,2.38E-17,3.65E-15,7.53E-15,2.93E-15,5.30E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,6.61E-15,1.29E-14,0.196465048,0.072306811,-1.17E-26,1131.066012,0.007498588,0.007498588,61326.35795
1184,1.88E+07,296.6750183,295.4523926,294.5106812,295.1488342,294.596405,299.2987976,297.0565796,296.1772156,296.7420654,296.2479858,299.0236206,297.0066528,296.2795105,296.6353455,296.2980042,4.83E-12,1.44E-12,5.71E-13,1.09E-12,4.93E-13,7.71E-12,1.29E-12,9.99E-13,2.01E-12,2.30E-12,8.01E-12,1.56E-12,1.13E-12,1.65E-12,9.00E-13,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.498728752,-4.40E-25,-1.30E-24,-1.24E-23,-3.71E-24,-7.35E-24,-3.05E-24,287.5316772,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,9.87E-12,3.58E-11,3.10E-11,9.32E-12,1.58E-11,1.82E-11,8.43E-12,1.43E-11,1.33E-11,1.35E-15,2.61E-15,2.61E-15,4.53E-15,2.43E-15,4.77E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,6.38E-15,1.19E-14,0.196465048,0.072306811,-8.06E-27,1131.066012,0.007498729,0.007498729,61326.36545
1185,1.88E+07,296.6730347,295.43396,294.5006714,295.1384583,294.5867615,299.2989197,297.0394287,296.1687622,296.7333679,296.2399292,299.0233154,296.9888,296.2712097,296.6271057,296.2902832,8.32E-12,1.68E-12,1.38E-12,1.84E-12,1.37E-12,1.91E-11,3.29E-12,2.66E-12,3.22E-12,2.34E-12,-1.70E-13,-5.95E-13,-4.56E-13,-6.98E-13,-6.12E-13,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.498871326,-1.89E-24,-3.90E-24,-1.29E-23,-1.70E-23,-9.56E-24,-1.11E-25,287.5033264,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,9.61E-12,3.48E-11,3.02E-11,-2.40E-12,1.28E-11,1.04E-11,1.46E-11,3.06E-11,0,2.33E-15,4.49E-15,5.58E-15,1.11E-14,0,-1.43E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,7.91E-15,1.55E-14,0.196465048,0.072306811,-2.10E-26,1131.066012,0.007498871,0.007498871,61326.37295
1186,1.88E+07,296.671051,295.4159241,294.4906616,295.1281128,294.5771179,299.2990417,297.0228271,296.1603394,296.7246704,296.2318726,299.0230103,296.971405,296.2629089,296.6188965,296.2825623,1.04E-11,1.16E-12,1.44E-12,1.73E-12,1.61E-12,1.21E-11,2.54E-12,1.64E-12,1.64E-12,1.15E-12,8.83E-12,1.09E-12,7.76E-13,8.98E-13,1.12E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.499013424,-2.02E-24,-4.91E-24,-6.43E-24,-6.61E-24,-7.30E-24,-2.81E-24,287.4750061,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,9.35E-12,3.39E-11,2.94E-11,-3.63E-12,2.76E-11,1.51E-11,1.64E-11,1.91E-11,1.27E-11,2.61E-15,5.57E-15,3.48E-15,7.06E-15,2.33E-15,5.21E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,8.42E-15,1.78E-14,0.196465048,0.072306811,-1.43E-26,1131.066012,0.007499013,0.007499013,61326.38045
1187,1.88E+07,296.6690063,295.3980103,294.4806824,295.1177368,294.5675049,299.2991333,297.0063171,296.151947,296.7159729,296.2238464,299.0227051,296.9541016,296.2546387,296.6106873,296.2749023,-2.95E-12,-3.77E-13,2.29E-14,-5.58E-13,3.86E-14,1.18E-11,1.92E-12,7.25E-13,1.46E-12,1.20E-12,5.32E-12,2.01E-13,6.80E-13,6.59E-14,1.09E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.499156952,-4.71E-25,-2.69E-25,-8.94E-24,-5.28E-24,-5.40E-24,-9.39E-25,287.4466553,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,9.10E-12,3.30E-11,2.86E-11,7.41E-12,1.86E-11,1.96E-11,0,1.71E-11,7.36E-12,0,-1.56E-15,3.11E-15,6.82E-15,1.35E-15,3.14E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,4.46E-15,8.40E-15,0.196465048,0.072306811,-6.49E-27,1131.066012,0.007499157,0.007499157,61326.38795
1188,1.88E+07,296.6669922,295.3802795,294.4707031,295.1073914,294.5578918,299.2992554,296.9900208,296.1435852,296.7073059,296.2158508,299.0223999,296.9370422,296.2464294,296.6025085,296.2672424,-3.15E-12,-9.11E-13,-1.33E-13,-2.77E-14,-5.19E-13,2.18E-12,4.64E-13,5.87E-13,5.10E-13,4.89E-13,4.37E-12,7.24E-13,2.67E-14,1.53E-13,2.01E-13,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.499298573,-4.10E-26,-4.12E-25,-6.22E-24,-3.24E-25,-4.75E-24,-5.20E-25,287.418335,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,8.86E-12,3.21E-11,2.78E-11,1.45E-11,2.47E-11,2.04E-11,0,4.23E-12,5.48E-12,0,-1.68E-15,7.70E-16,1.28E-15,1.00E-15,2.56E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.77E-15,2.17E-15,0.196465048,0.072306811,-1.26E-27,1131.066012,0.007499299,0.007499299,61326.39545
1189,1.88E+07,296.664917,295.3627319,294.4607544,295.0970459,294.5483093,299.2993469,296.973877,296.1352539,296.6986389,296.2078857,299.0220947,296.9201965,296.2382202,296.5943298,296.2595825,7.62E-12,1.08E-12,8.44E-13,1.22E-12,1.15E-12,1.25E-11,3.26E-12,1.41E-12,2.24E-12,1.72E-12,6.26E-12,1.76E-12,1.23E-12,9.66E-13,9.15E-13,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.499440193,-1.82E-24,-2.60E-24,-7.67E-24,-8.09E-24,-4.62E-24,-2.15E-24,287.3900146,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,8.62E-12,3.12E-11,2.71E-11,-3.98E-12,1.86E-11,1.94E-11,1.19E-11,2.11E-11,1.11E-11,1.90E-15,4.08E-15,3.85E-15,7.30E-15,2.04E-15,3.74E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,7.79E-15,1.51E-14,0.196465048,0.072306811,-1.28E-26,1131.066012,0.00749944,0.00749944,61326.40295
1190,1.88E+07,296.6628418,295.3453369,294.4508362,295.086731,294.5386963,299.2994385,296.9579468,296.1269226,296.6900024,296.1999207,299.0217896,296.9035339,296.2300415,296.5861511,296.2519531,3.37E-12,5.18E-13,6.25E-13,-2.51E-13,3.55E-13,7.62E-12,1.46E-12,1.12E-12,1.77E-12,2.13E-12,1.01E-11,2.31E-12,1.39E-12,1.17E-12,1.36E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.499586105,-2.85E-25,-3.91E-25,-9.82E-24,-3.60E-24,-7.35E-24,-4.62E-24,287.3616638,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,8.39E-12,3.04E-11,2.64E-11,8.40E-12,1.12E-11,8.91E-12,4.62E-12,1.41E-11,1.63E-11,7.38E-16,1.79E-15,2.57E-15,4.47E-15,2.99E-15,6.00E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,6.30E-15,1.23E-14,0.196465048,0.072306811,-8.61E-27,1131.066012,0.007499586,0.007499586,61326.41045
