,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
1223,1.88E+07,296.5835571,294.8440247,294.137146,294.7536926,294.2337341,299.3004761,296.51297,295.8699341,296.4156799,295.9522095,299.0101318,296.4545898,295.9852295,296.3351746,296.019989,-5.02E-12,-1.01E-12,-8.56E-13,-1.16E-12,-6.51E-13,1.03E-11,1.95E-12,1.11E-12,1.22E-12,8.91E-13,6.67E-13,3.73E-13,3.75E-13,7.66E-13,6.94E-13,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.504282475,-4.49E-26,-1.39E-24,-5.47E-25,-4.30E-24,-3.69E-25,-1.43E-25,286.6466675,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,3.45E-12,1.25E-11,1.08E-11,1.02E-11,1.32E-11,1.18E-11,0,1.54E-11,2.87E-12,0,-2.69E-15,2.81E-15,5.95E-15,5.27E-16,4.33E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.33E-15,3.69E-15,0.196465048,0.072306811,-5.83E-27,1131.066012,0.007504282,0.007504282,61326.65801
1224,1.88E+07,296.5809021,294.830658,294.1280212,294.743866,294.224884,299.3004761,296.5014648,295.8624878,296.4077148,295.9451599,299.0097656,296.4436035,295.9785461,296.3283081,296.0137329,7.87E-12,1.73E-12,9.78E-13,1.43E-12,8.95E-13,4.03E-12,6.51E-13,-5.86E-14,2.18E-13,-6.66E-13,1.22E-11,3.52E-12,1.80E-12,2.23E-12,2.62E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.504427433,-1.12E-24,-3.05E-24,-7.21E-25,-3.16E-25,-1.00E-24,-8.66E-24,286.6283264,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,3.36E-12,1.21E-11,1.05E-11,-9.95E-12,1.08E-11,4.88E-12,1.29E-11,4.18E-12,2.23E-11,2.06E-15,4.22E-15,7.60E-16,2.30E-15,4.10E-15,7.29E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,6.92E-15,1.38E-14,0.196465048,0.072306811,-1.20E-26,1131.066012,0.007504427,0.007504427,61326.66552
1225,1.88E+07,296.5782166,294.8173828,294.1188965,294.7340393,294.2160339,299.3004761,296.4900513,295.8551025,296.3997498,295.9381104,299.0094299,296.4327087,295.9718933,296.3214417,296.0074768,-3.20E-12,3.86E-14,-3.19E-13,9.67E-14,-3.90E-13,2.45E-12,2.75E-13,-1.34E-13,-5.76E-13,4.80E-13,1.27E-12,-1.96E-13,-1.53E-13,-5.15E-13,-2.26E-14,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.504568577,-1.78E-26,-2.61E-25,-5.59E-25,-1.12E-25,-1.90E-24,-2.49E-27,286.6099854,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,3.27E-12,1.18E-11,1.02E-11,8.64E-12,1.18E-11,-1.82E-12,0,2.49E-12,3.79E-13,0,-1.68E-15,4.54E-16,1.39E-15,6.95E-17,7.17E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,5.23E-16,4.29E-16,0.196465048,0.072306811,-3.76E-28,1131.066012,0.007504569,0.007504569,61326.67302
1226,1.88E+07,296.575531,294.8041687,294.1098328,294.7242432,294.2072144,299.3004761,296.4786987,295.8477173,296.3917847,295.9310913,299.0090637,296.4219055,295.9653015,296.3146057,296.0012512,4.60E-12,5.88E-13,4.83E-14,6.93E-13,4.35E-13,5.26E-13,7.93E-14,-6.05E-14,2.32E-13,1.78E-13,1.32E-12,2.21E-14,1.22E-13,-2.80E-13,3.87E-14,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.504710197,-3.52E-26,-7.42E-25,-6.28E-25,-1.65E-26,-1.21E-24,-2.58E-26,286.5916748,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,3.19E-12,1.15E-11,9.97E-12,3.42E-12,1.04E-11,2.18E-12,6.36E-12,9.55E-13,1.22E-12,1.02E-15,2.44E-15,1.74E-16,3.09E-16,2.24E-16,7.63E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.41E-15,3.51E-15,0.196465048,0.072306811,-7.84E-28,1131.066012,0.00750471,0.00750471,61326.68053
1227,1.88E+07,296.5728149,294.7910461,294.100769,294.7144165,294.1983643,299.3004456,296.4674683,295.8403625,296.3838501,295.9240723,299.0086975,296.4112549,295.9587097,296.3078003,295.9950562,2.79E-12,1.20E-12,4.09E-13,8.54E-13,1.10E-13,9.92E-12,1.71E-12,7.53E-13,1.78E-12,1.00E-12,4.14E-12,7.99E-13,6.16E-13,8.67E-13,1.46E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.504850864,-3.50E-25,-5.27E-25,-2.17E-24,-4.16E-24,-4.23E-25,-1.08E-24,286.5733337,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,3.10E-12,1.12E-11,9.70E-12,-3.10E-12,-9.43E-13,8.89E-12,5.36E-12,1.52E-11,7.88E-12,8.57E-16,1.52E-15,2.76E-15,5.76E-15,1.44E-15,2.48E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,5.06E-15,9.76E-15,0.196465048,0.072306811,-5.77E-27,1131.066012,0.007504851,0.007504851,61326.68803
1228,1.88E+07,296.5700989,294.7780151,294.0917053,294.7046204,294.1895447,299.3004456,296.4562988,295.8330383,296.375885,295.9170532,299.0083618,296.4006653,295.952179,296.3009949,295.9888916,1.81E-12,4.48E-13,5.82E-13,3.16E-13,2.94E-13,9.19E-12,1.71E-12,1.32E-12,1.48E-12,6.68E-13,5.84E-12,2.34E-13,8.57E-13,9.42E-13,9.35E-13,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.504992008,-1.63E-26,-2.19E-25,-5.85E-25,-3.74E-24,-1.87E-24,-1.34E-24,286.5549927,295.6611328,296.9254761,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,3.02E-12,1.09E-11,9.45E-12,4.03E-12,9.68E-12,-3.19E-12,3.45E-12,1.44E-11,8.81E-12,5.52E-16,9.85E-16,2.62E-15,5.34E-15,1.61E-15,3.46E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,4.78E-15,9.78E-15,0.196465048,0.072306811,-5.30E-27,1131.066012,0.007504992,0.007504992,61326.69554
1229,1.88E+07,296.5673828,294.7650452,294.0827026,294.6948242,294.1807556,299.3004456,296.4451904,295.8257141,296.3679504,295.9100647,299.0079956,296.3902283,295.9456787,296.2942505,295.9827271,-4.21E-12,-1.52E-13,-3.47E-13,-3.58E-14,-4.78E-13,1.36E-11,2.33E-12,1.33E-12,9.24E-13,1.13E-12,8.88E-12,1.14E-12,9.25E-13,1.07E-12,1.30E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.50513792,-3.11E-26,-4.99E-25,-2.16E-24,-6.72E-24,-2.20E-24,-3.07E-24,286.5366516,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.94E-12,1.06E-11,9.19E-12,8.66E-12,-2.08E-12,-5.58E-12,0,1.93E-11,1.33E-11,0,-2.21E-15,3.51E-15,7.84E-15,2.44E-15,5.26E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,5.95E-15,1.09E-14,0.196465048,0.072306811,-1.03E-26,1131.066012,0.007505138,0.007505138,61326.70304
1230,1.88E+07,296.5646362,294.7521362,294.0736694,294.6850281,294.171936,299.300415,296.4342041,295.8184204,296.3600159,295.9030457,299.0076294,296.3798523,295.9391785,296.2875061,295.976593,6.92E-12,7.74E-13,5.55E-13,4.00E-13,7.84E-13,1.18E-11,2.25E-12,8.88E-13,1.19E-12,8.39E-13,8.67E-12,1.06E-12,8.53E-13,1.33E-12,5.66E-13,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.505278111,-3.30E-26,-1.63E-24,-4.19E-25,-5.20E-24,-1.98E-24,-2.70E-24,286.5183411,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.86E-12,1.03E-11,8.95E-12,2.87E-12,1.04E-11,-4.87E-12,9.43E-12,1.69E-11,1.25E-11,1.51E-15,3.67E-15,3.08E-15,6.82E-15,2.29E-15,5.12E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,6.88E-15,1.56E-14,0.196465048,0.072306811,-9.53E-27,1131.066012,0.007505278,0.007505278,61326.71055
1231,1.88E+07,296.5618896,294.7393494,294.0646973,294.6752319,294.163147,299.300415,296.4232483,295.8111572,296.3520813,295.8960571,299.0072937,296.3695984,295.9327393,296.2807922,295.9704895,-3.97E-12,-8.85E-13,-3.82E-13,1.50E-13,-4.47E-13,-3.92E-12,-3.66E-13,-5.29E-13,3.70E-14,5.48E-13,7.75E-12,1.57E-12,1.04E-12,6.66E-13,4.87E-13,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.505423546,-6.08E-26,-5.61E-25,-5.38E-25,-3.24E-25,-8.57E-25,-2.30E-24,286.5,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.79E-12,1.00E-11,8.71E-12,1.70E-12,8.48E-12,2.47E-12,0,0,1.15E-11,0,-2.10E-15,0,-2.23E-15,2.11E-15,4.58E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.11E-15,2.49E-16,0.196465048,0.072306811,-3.18E-27,1131.066012,0.007505424,0.007505424,61326.71805
1232,1.88E+07,296.5591431,294.726593,294.0557251,294.6654358,294.1543579,299.3003845,296.412384,295.8039246,296.3441467,295.8890686,299.0069275,296.3594055,295.9263306,296.2740784,295.964386,2.83E-12,8.93E-13,1.49E-13,9.77E-13,2.52E-13,6.90E-12,1.67E-12,1.16E-12,1.59E-12,4.91E-13,-4.16E-12,-1.42E-12,-5.42E-13,-1.18E-12,-6.76E-13,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.50556469,-3.04E-25,-4.78E-25,-1.77E-24,-2.52E-24,-2.81E-25,-1.10E-24,286.4816589,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.71E-12,9.77E-12,8.48E-12,-3.25E-12,-1.50E-12,8.40E-12,5.10E-12,1.18E-11,0,8.16E-16,1.53E-15,2.15E-15,4.03E-15,0,-2.48E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.97E-15,3.08E-15,0.196465048,0.072306811,-4.11E-27,1131.066012,0.007505565,0.007505565,61326.72556
1233,1.88E+07,296.556366,294.7139282,294.0467834,294.6556396,294.1455688,299.3003845,296.4016113,295.7966919,296.3362427,295.8820801,299.0065918,296.3493347,295.9199219,296.267395,295.958313,2.74E-12,-4.21E-13,4.91E-13,3.02E-13,-1.59E-13,2.82E-12,6.43E-13,4.29E-13,7.11E-13,5.47E-13,6.04E-12,1.30E-12,6.53E-13,7.53E-13,4.77E-13,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.50570488,-3.80E-26,-1.59E-25,-4.98E-25,-4.80E-25,-8.09E-25,-1.47E-24,286.4633484,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.64E-12,9.51E-12,8.26E-12,2.22E-12,7.86E-12,1.98E-12,2.95E-12,5.15E-12,9.22E-12,4.71E-16,1.43E-15,9.37E-16,1.65E-15,1.69E-15,3.57E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.10E-15,6.66E-15,0.196465048,0.072306811,-2.11E-27,1131.066012,0.007505705,0.007505705,61326.73306
1234,1.88E+07,296.5535889,294.7013245,294.0378723,294.645874,294.1367798,299.300354,296.3908997,295.7894897,296.3283081,295.8750916,299.0062256,296.3393555,295.9135742,296.2607422,295.9522705,1.82E-12,-8.33E-14,3.93E-14,3.18E-13,2.45E-13,4.94E-12,9.72E-13,7.45E-13,4.34E-13,-4.88E-13,5.93E-12,1.74E-12,1.24E-12,1.07E-12,1.50E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.505847454,-2.65E-26,-1.00E-25,-1.91E-24,-7.88E-25,-2.54E-25,-2.28E-24,286.4450073,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.57E-12,9.26E-12,8.04E-12,2.59E-12,-3.35E-12,7.94E-12,2.34E-12,6.60E-12,1.15E-11,3.73E-16,9.61E-16,1.20E-15,2.84E-15,2.10E-15,3.56E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.68E-15,7.37E-15,0.196465048,0.072306811,-3.17E-27,1131.066012,0.007505847,0.007505847,61326.74057
1235,1.88E+07,296.5507813,294.6888733,294.0289307,294.6360779,294.1279907,299.3003235,296.3804932,295.7823181,296.3204041,295.868103,299.0058899,296.3297729,295.9072266,296.2540894,295.946228,1.06E-12,9.37E-15,2.49E-13,-9.26E-14,4.40E-13,-2.08E-12,-3.79E-13,-1.00E-13,-5.62E-13,-4.15E-13,1.93E-12,1.07E-12,3.53E-13,6.63E-13,4.09E-13,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.505992413,-5.46E-27,-5.10E-26,-9.41E-25,-2.26E-25,-8.61E-25,-3.39E-25,286.4266663,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.51E-12,9.01E-12,7.83E-12,6.17E-12,2.67E-12,6.58E-13,1.67E-12,0,4.42E-12,2.67E-16,5.68E-16,0,-1.21E-15,8.11E-16,1.17E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.08E-15,5.33E-16,0.196465048,0.072306811,-6.16E-28,1131.066012,0.007505992,0.007505992,61326.74807
1236,1.88E+07,296.5480042,294.6764526,294.02005,294.6263123,294.1192017,299.3003235,296.3700562,295.7751465,296.3124695,295.861145,299.0055237,296.3201599,295.9009399,296.247467,295.9402161,1.24E-12,6.41E-13,1.41E-13,7.72E-14,1.99E-13,1.19E-11,2.81E-12,1.68E-12,1.03E-12,1.21E-12,-6.74E-13,-6.48E-13,-1.86E-13,-4.07E-13,-1.85E-13,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.506135941,-2.24E-26,-9.65E-26,-1.82E-24,-6.24E-24,-1.59E-24,-7.65E-26,286.4083252,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.44E-12,8.77E-12,7.62E-12,2.52E-12,-3.83E-12,-5.14E-12,2.29E-12,1.86E-11,0,3.67E-16,6.69E-16,3.38E-15,6.89E-15,0,-4.18E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.75E-15,7.14E-15,0.196465048,0.072306811,-6.42E-27,1131.066012,0.007506136,0.007506136,61326.75558
1237,1.88E+07,296.545166,294.6641235,294.0111694,294.6165466,294.1104431,299.300293,296.3596802,295.7680054,296.3045654,295.8541565,299.005188,296.3106689,295.8946533,296.2408447,295.9342041,-6.94E-13,8.87E-13,-1.87E-13,-1.05E-13,7.14E-13,-7.49E-12,-1.23E-12,-7.04E-13,-3.45E-13,-1.41E-13,2.07E-12,4.57E-13,4.82E-13,2.45E-14,-1.91E-14,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.506276131,-5.46E-26,-6.96E-27,-1.06E-24,-1.78E-24,-1.52E-24,-1.58E-25,286.3900146,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.37E-12,8.54E-12,7.42E-12,1.07E-12,7.57E-13,-5.11E-12,6.16E-13,0,3.02E-12,9.85E-17,-3.34E-16,0,-4.30E-15,5.53E-16,1.22E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,6.52E-16,-3.41E-15,0.196465048,0.072306811,-1.94E-27,1131.066012,0.007506276,0.007506276,61326.76309
1238,1.88E+07,296.5423584,294.651825,294.0023193,294.606781,294.1016541,299.3002625,296.3493652,295.7608643,296.2966614,295.8471985,299.0048523,296.3012085,295.8883667,296.2342529,295.9282227,-4.22E-12,1.22E-13,6.34E-14,-2.81E-13,-2.96E-14,9.21E-12,1.89E-12,1.04E-12,9.14E-13,1.07E-12,-4.55E-13,2.02E-13,6.96E-14,3.83E-13,7.24E-13,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.506419659,-4.26E-26,-3.46E-25,-1.64E-24,-3.61E-24,-1.98E-25,-1.48E-26,286.3716736,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.31E-12,8.31E-12,7.22E-12,1.38E-12,-3.67E-12,7.25E-12,0,1.41E-11,9.23E-13,0,-2.20E-15,2.57E-15,5.35E-15,1.69E-16,-2.36E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.74E-15,2.91E-15,0.196465048,0.072306811,-3.97E-27,1131.066012,0.00750642,0.00750642,61326.77059
1239,1.88E+07,296.5395203,294.6395569,293.9934692,294.5970154,294.0928955,299.3002625,296.3390808,295.7537537,296.2887573,295.8402405,299.0045166,296.2918396,295.8821411,296.2276611,295.9222412,1.79E-12,1.22E-14,2.24E-13,2.42E-13,5.49E-13,7.22E-12,1.66E-12,1.33E-12,1.78E-12,3.45E-13,7.36E-12,1.71E-12,1.30E-12,1.54E-12,1.49E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.506557941,-8.10E-25,-1.46E-25,-1.77E-24,-2.76E-24,-2.42E-25,-3.11E-24,286.3533325,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.25E-12,8.09E-12,7.03E-12,-9.65E-12,-4.88E-12,6.11E-12,2.82E-12,1.23E-11,1.34E-11,4.51E-16,9.60E-16,2.25E-15,4.22E-15,2.46E-15,4.40E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,5.15E-15,9.58E-15,0.196465048,0.072306811,-6.02E-27,1131.066012,0.007506558,0.007506558,61326.7781
1240,1.88E+07,296.5366821,294.6273804,293.9846191,294.5871887,294.084137,299.3002319,296.3288879,295.7466431,296.2806702,295.8332825,299.0041504,296.2825623,295.875946,296.2207336,295.9162903,-1.76E-12,1.15E-13,-3.05E-13,-1.97E-13,-3.67E-13,6.52E-13,3.56E-13,1.40E-13,1.20E-12,1.70E-12,-8.12E-13,-2.47E-13,-2.68E-13,-7.43E-13,-1.43E-13,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.506699562,-1.31E-26,-1.16E-25,-1.37E-24,-2.96E-25,-2.98E-25,-8.48E-26,286.3349915,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.19E-12,7.88E-12,6.84E-12,2.59E-12,-2.79E-12,4.86E-12,0,4.05E-12,0,0,-9.32E-16,7.37E-16,4.43E-16,0,-4.97E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,7.37E-16,-9.86E-16,0.196465048,0.072306811,-4.97E-28,1131.066012,0.0075067,0.0075067,61326.78561
1241,1.88E+07,296.5338135,294.6152344,293.9757996,294.5774231,294.0753784,299.3002014,296.3186951,295.739563,296.2726746,295.8263245,299.0038147,296.2733459,295.869751,296.2139893,295.9103394,-1.35E-12,-6.06E-13,-4.91E-14,2.09E-13,-2.37E-13,9.12E-12,2.25E-12,6.90E-13,1.32E-12,1.09E-12,8.49E-12,1.60E-12,7.98E-13,1.02E-12,6.07E-13,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.506841183,-1.84E-26,-7.60E-26,-1.68E-24,-3.79E-24,-1.46E-24,-2.72E-24,286.3166809,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.13E-12,7.67E-12,6.66E-12,2.14E-12,-5.14E-12,-6.20E-12,0,1.45E-11,1.25E-11,0,-7.20E-16,2.63E-15,5.30E-15,2.30E-15,5.02E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,4.93E-15,9.60E-15,0.196465048,0.072306811,-6.58E-27,1131.066012,0.007506841,0.007506841,61326.79311
1242,1.88E+07,296.5309448,294.6031494,293.96698,294.5676575,294.0666199,299.3001709,296.3085938,295.7325134,296.264679,295.8193665,299.003479,296.2641907,295.8635864,296.2072144,295.9043884,1.97E-12,9.88E-13,2.84E-13,7.75E-13,4.25E-13,-3.43E-13,-7.47E-13,-2.93E-13,-8.12E-13,-1.93E-12,6.52E-12,9.84E-13,1.01E-12,6.19E-13,1.28E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.506982803,-2.01E-25,-3.62E-25,-2.98E-25,-3.08E-25,-1.30E-24,-1.88E-24,286.2983398,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.08E-12,7.47E-12,6.48E-12,-2.90E-12,6.29E-12,-5.44E-12,4.44E-12,0,1.04E-11,7.10E-16,1.09E-15,0,-2.68E-16,1.91E-15,3.87E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.62E-15,4.69E-15,0.196465048,0.072306811,-2.55E-27,1131.066012,0.007506983,0.007506983,61326.80062
1243,1.88E+07,296.5280762,294.591095,293.9581909,294.5579224,294.0578613,299.3001709,296.2985229,295.7254639,296.2567139,295.8124084,299.0031433,296.2550964,295.8574219,296.20047,295.898468,-3.74E-12,4.60E-13,-6.67E-14,2.99E-14,-2.82E-13,4.49E-12,1.13E-12,1.94E-13,5.54E-14,3.61E-13,-1.60E-12,-1.57E-13,-1.70E-14,3.53E-13,-3.35E-13,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.507127285,-1.61E-26,-2.37E-25,-1.95E-25,-7.02E-25,-1.17E-25,-5.34E-26,286.2799988,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.02E-12,7.27E-12,6.31E-12,2.05E-12,7.55E-12,7.08E-12,0,6.23E-12,0,0,-1.95E-15,1.13E-15,2.59E-15,0,-9.29E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.13E-15,-2.86E-16,0.196465048,0.072306811,-9.93E-28,1131.066012,0.007507127,0.007507127,61326.80813
1244,1.88E+07,296.5252075,294.5791016,293.9494019,294.5481873,294.0491333,299.3001404,296.2884827,295.7184448,296.2487488,295.8054504,299.0028076,296.2460938,295.8512878,296.1937561,295.8925781,4.35E-12,2.45E-13,3.37E-13,7.57E-13,4.45E-13,9.28E-12,1.31E-12,8.97E-13,9.37E-13,1.25E-12,3.03E-12,8.14E-13,3.89E-13,4.28E-13,7.93E-13,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.507268429,-2.78E-25,-6.89E-25,-1.92E-24,-3.39E-24,-1.40E-24,-5.16E-25,286.2616577,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.97E-12,7.07E-12,6.14E-12,-4.35E-12,-7.77E-12,-6.86E-12,6.13E-12,1.37E-11,5.45E-12,9.80E-16,2.31E-15,2.49E-15,5.38E-15,1.00E-15,1.81E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,4.47E-15,9.50E-15,0.196465048,0.072306811,-4.59E-27,1131.066012,0.007507268,0.007507268,61326.81563
1245,1.88E+07,296.5223084,294.5671387,293.9406433,294.5384521,294.0403748,299.3001099,296.2785034,295.7114258,296.2407837,295.7985229,299.0024719,296.2371216,295.8451843,296.1870422,295.8866577,-4.59E-12,2.66E-13,9.54E-14,-6.12E-13,-6.43E-13,-2.13E-12,-1.56E-14,-2.95E-13,3.79E-13,-1.04E-13,1.34E-13,5.73E-13,1.68E-13,2.05E-13,-3.85E-14,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.507409573,-1.62E-26,-5.51E-25,-6.92E-25,-8.51E-26,-1.12E-24,-1.88E-26,286.2433472,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.92E-12,6.89E-12,5.98E-12,1.84E-12,6.13E-13,-5.12E-12,0,0,1.04E-12,0,-2.41E-15,0,-1.21E-15,1.91E-16,9.66E-17,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.91E-16,-3.53E-15,0.196465048,0.072306811,-6.55E-28,1131.066012,0.00750741,0.00750741,61326.82314
1246,1.88E+07,296.5194092,294.5552368,293.9318848,294.528717,294.0316162,299.3000793,296.2685547,295.7044067,296.2328491,295.7915649,299.0021362,296.228241,295.8391113,296.1803589,295.8807983,2.14E-12,8.78E-14,3.58E-13,-2.90E-13,6.06E-13,-1.05E-11,-2.46E-12,-9.50E-13,-1.67E-12,-9.38E-13,1.19E-12,5.24E-13,7.85E-14,5.42E-13,2.98E-13,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.507554054,-3.90E-26,-1.55E-25,-1.21E-25,-4.93E-24,-1.23E-25,-1.20E-25,286.2250061,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.87E-12,6.70E-12,5.82E-12,6.31E-13,1.89E-11,5.97E-12,2.91E-12,0,2.63E-12,4.64E-16,1.14E-15,0,-6.06E-15,4.83E-16,7.22E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,9.47E-16,-4.20E-15,0.196465048,0.072306811,-5.20E-27,1131.066012,0.007507554,0.007507554,61326.83065
1247,1.88E+07,296.5164795,294.543396,293.9231262,294.5189819,294.0228882,299.3000488,296.258667,295.6974182,296.2249451,295.7846375,299.0018005,296.2194214,295.8330383,296.1737061,295.8749084,4.84E-13,-2.81E-13,9.46E-14,-2.42E-13,2.30E-15,-5.47E-12,-8.51E-13,-4.81E-13,-3.69E-13,9.10E-14,8.86E-12,1.06E-12,1.01E-12,1.20E-12,1.11E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.507693291,-4.68E-26,-6.06E-29,-5.61E-25,-9.06E-25,-1.28E-24,-3.05E-24,286.206665,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.82E-12,6.52E-12,5.66E-12,2.36E-13,1.19E-12,-6.93E-12,5.75E-14,0,1.33E-11,9.19E-18,2.43E-16,0,-3.13E-15,2.43E-15,5.24E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.44E-15,2.35E-15,0.196465048,0.072306811,-3.95E-27,1131.066012,0.007507693,0.007507693,61326.83816
1248,1.88E+07,296.5135498,294.5315857,293.9143982,294.5092773,294.0141296,299.3000183,296.2488098,295.6904602,296.217041,295.7776794,299.0014648,296.2106323,295.8269959,296.1670532,295.8690491,-2.62E-12,3.50E-13,-3.37E-13,-1.52E-13,1.10E-13,1.35E-12,4.15E-13,4.07E-14,3.21E-13,-3.10E-13,1.06E-12,-4.83E-14,-1.85E-14,-3.59E-13,2.35E-13,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.507836342,-2.75E-28,-1.28E-25,-2.56E-25,-5.96E-26,-7.71E-26,-1.32E-26,286.188324,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.77E-12,6.35E-12,5.51E-12,3.80E-12,4.69E-12,6.54E-12,0,1.81E-12,8.74E-13,0,-1.37E-15,3.30E-16,7.77E-16,1.60E-16,6.15E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,4.90E-16,2.68E-17,0.196465048,0.072306811,-2.01E-28,1131.066012,0.007507836,0.007507836,61326.84567
1249,1.88E+07,296.5106201,294.5198059,293.9056702,294.4996033,294.0054016,299.2999878,296.2390137,295.6835022,296.209137,295.770752,299.0011292,296.2019348,295.8209534,296.1604004,295.8631897,4.35E-12,2.06E-13,4.31E-13,2.06E-13,7.11E-14,6.78E-12,1.13E-12,8.06E-13,1.09E-12,1.53E-12,5.46E-12,1.41E-12,1.07E-12,7.81E-13,1.35E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.507979393,-1.91E-25,-5.08E-25,-1.42E-24,-2.33E-24,-1.16E-24,-1.76E-24,286.1700134,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.72E-12,6.18E-12,5.37E-12,-3.43E-12,-6.48E-12,-6.68E-12,5.26E-12,1.13E-11,1.01E-11,8.41E-16,2.29E-15,2.06E-15,3.96E-15,1.85E-15,3.27E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,4.75E-15,9.52E-15,0.196465048,0.072306811,-4.59E-27,1131.066012,0.007507979,0.007507979,61326.85317
1250,1.88E+07,296.5076904,294.5080872,293.8969727,294.4898987,293.9966431,299.2999573,296.229248,295.6765442,296.2012329,295.7638245,299.000824,296.1932678,295.8149414,296.1537781,295.8573303,7.03E-13,1.23E-12,1.61E-13,3.99E-13,1.64E-13,8.61E-12,1.17E-12,8.80E-13,8.81E-13,1.79E-12,1.47E-12,1.32E-12,1.56E-13,4.26E-13,5.65E-14,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.50812006,-2.71E-25,-1.29E-25,-1.60E-24,-3.21E-24,-1.10E-25,-2.04E-25,286.1516724,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.68E-12,6.02E-12,5.23E-12,-4.82E-12,-7.96E-12,5.10E-12,2.66E-12,1.33E-11,3.43E-12,4.25E-16,4.11E-16,2.43E-15,5.00E-15,6.28E-16,8.92E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.48E-15,6.31E-15,0.196465048,0.072306811,-3.55E-27,1131.066012,0.00750812,0.00750812,61326.86068
1251,1.88E+07,296.5047302,294.4963989,293.8882446,294.4802246,293.987915,299.2999268,296.2195129,295.6696167,296.1933594,295.756897,299.0004883,296.1846619,295.8089294,296.1471863,295.8515015,1.45E-12,-4.32E-13,-1.69E-13,3.82E-13,-2.61E-13,2.55E-12,6.86E-13,2.25E-13,1.34E-12,4.04E-13,-1.03E-11,-2.56E-12,-1.11E-12,-1.92E-12,-1.38E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.508260727,-2.28E-26,-1.74E-26,-7.02E-25,-4.90E-25,-1.09E-25,-5.18E-24,286.1333313,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.63E-12,5.86E-12,5.09E-12,8.94E-13,-1.54E-12,4.83E-12,9.74E-13,5.20E-12,0,1.56E-16,7.49E-16,9.47E-16,1.51E-15,0,-6.10E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.10E-15,-3.85E-15,0.196465048,0.072306811,-5.68E-27,1131.066012,0.007508261,0.007508261,61326.86819
1252,1.88E+07,296.50177,294.4847717,293.8795471,294.47052,293.979187,299.2998962,296.2098084,295.6626892,296.1855164,295.749939,299.0001526,296.1761169,295.8029785,296.1405945,295.8456726,1.42E-12,8.55E-15,4.11E-14,7.48E-13,5.86E-13,1.52E-13,-2.90E-13,-1.10E-13,-2.89E-13,3.18E-13,9.62E-13,1.29E-13,-7.75E-14,3.97E-13,-7.93E-14,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.508404255,-2.53E-25,-1.45E-25,-1.14E-25,-8.71E-28,-7.62E-26,-3.07E-26,286.1149902,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.59E-12,5.70E-12,4.95E-12,-4.73E-12,6.07E-12,5.44E-12,2.81E-12,0,1.33E-12,4.49E-16,7.75E-16,0,7.90E-17,2.44E-16,5.67E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,6.93E-16,1.42E-15,0.196465048,0.072306811,-1.76E-28,1131.066012,0.007508404,0.007508404,61326.8757
1253,1.88E+07,296.4987793,294.473175,293.8707581,294.4608765,293.9704285,299.2998657,296.2001648,295.6557922,296.1776733,295.7430115,298.9998169,296.1676331,295.7973328,296.1340027,295.8398743,1.48E-12,-6.68E-13,1.83E-13,-1.48E-13,-1.08E-14,3.36E-12,6.21E-13,1.68E-15,5.34E-14,-5.50E-13,-1.47E-12,4.29E-13,-5.34E-14,-1.87E-14,1.45E-14,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.508545876,-9.45E-27,-1.30E-26,-1.92E-25,-2.20E-25,-1.01E-25,-2.08E-26,286.0966797,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.55E-12,5.55E-12,4.82E-12,1.57E-12,1.80E-11,4.49E-12,8.41E-13,3.49E-12,0,1.34E-16,7.61E-16,6.34E-16,1.92E-15,0,-8.44E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,7.69E-16,1.83E-15,0.196465048,0.072306811,-2.54E-28,1131.066012,0.007508546,0.007508546,61326.88321
1254,1.88E+07,296.4957886,294.4616089,293.8620605,294.4512024,293.9617004,299.2998352,296.1905518,295.6488953,296.1698303,295.7361145,298.9995117,296.1592102,295.7915649,296.1274414,295.8340454,5.42E-12,7.75E-13,8.79E-13,1.10E-12,1.10E-12,1.26E-12,6.19E-13,1.42E-13,1.00E-12,2.29E-14,4.96E-12,7.73E-13,9.76E-13,1.69E-12,1.21E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.508691788,-9.61E-27,-1.57E-24,-7.52E-25,-1.69E-25,-8.97E-26,-1.60E-24,286.0783386,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.51E-12,5.40E-12,4.69E-12,1.48E-12,-2.91E-12,4.54E-12,9.27E-12,3.05E-12,9.62E-12,1.48E-15,2.92E-15,5.55E-16,7.58E-16,1.76E-15,2.98E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.80E-15,6.65E-15,0.196465048,0.072306811,-3.35E-27,1131.066012,0.007508692,0.007508692,61326.89072
