,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
1255,1.88E+07,296.4927979,294.4500732,293.853302,294.4415283,293.9529724,299.2998047,296.1809692,295.6420288,296.1619873,295.729187,298.999176,296.1508179,295.7858276,296.1209106,295.8282471,-2.55E-12,3.56E-14,-4.08E-13,-2.67E-13,-5.57E-13,-3.17E-12,-1.99E-13,-4.43E-13,-4.80E-13,5.35E-13,4.12E-13,6.73E-14,2.48E-13,1.39E-13,4.17E-13,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.508832932,-5.23E-27,-2.57E-25,-1.43E-24,-2.56E-25,-8.64E-26,-2.86E-26,286.0599976,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.47E-12,5.26E-12,4.57E-12,1.80E-12,-8.39E-12,4.38E-12,0,0,1.28E-12,0,-1.36E-15,0,-1.81E-15,2.35E-16,2.58E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.35E-16,-2.91E-15,0.196465048,0.072306811,-5.42E-28,1131.066012,0.007508833,0.007508833,61326.89822
1256,1.88E+07,296.4898071,294.4385681,293.844574,294.4318848,293.9442444,299.2997742,296.1714478,295.6351318,296.1541748,295.7222595,298.9988709,296.1424561,295.7800903,296.1143799,295.8224487,2.26E-12,8.35E-13,5.23E-13,4.01E-13,9.62E-13,2.88E-13,2.99E-13,-3.01E-15,-3.35E-13,3.94E-13,-4.79E-13,7.09E-13,6.04E-13,7.97E-13,2.84E-13,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.508977413,-2.62E-25,-4.54E-25,-5.15E-25,-7.49E-27,-7.76E-26,-6.36E-26,286.0416565,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.43E-12,5.12E-12,4.45E-12,-5.19E-12,-1.11E-12,4.39E-12,4.98E-12,6.44E-13,1.91E-12,7.95E-16,1.24E-15,1.17E-16,1.71E-16,3.51E-16,-2.29E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.26E-15,1.18E-15,0.196465048,0.072306811,-5.25E-28,1131.066012,0.007508977,0.007508977,61326.90573
1257,1.88E+07,296.4867859,294.427124,293.8358459,294.4222412,293.9354858,299.2997437,296.1619263,295.6282654,296.1463623,295.715332,298.9985352,296.1341858,295.7743835,296.1078491,295.8166809,-3.25E-12,1.14E-14,-1.32E-13,-1.02E-12,1.69E-13,5.21E-12,9.29E-13,2.77E-13,7.68E-13,1.07E-12,-6.30E-13,-7.50E-13,-4.20E-13,-9.20E-13,-9.58E-13,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.509120464,-1.60E-26,-3.26E-25,-5.17E-25,-1.23E-24,-4.51E-25,-2.35E-25,286.0233459,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.39E-12,4.99E-12,4.33E-12,7.95E-13,-1.40E-12,-2.20E-12,0,8.26E-12,0,0,-1.72E-15,1.50E-15,3.03E-15,0,-4.23E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.50E-15,8.93E-16,0.196465048,0.072306811,-1.79E-27,1131.066012,0.00750912,0.00750912,61326.91324
1258,1.88E+07,296.4837646,294.4157104,293.8271179,294.4125977,293.9268799,299.2997131,296.1524658,295.6213684,296.1385498,295.7084351,298.99823,296.1259155,295.7686768,296.1013184,295.8105774,2.61E-12,-1.27E-14,3.87E-13,4.16E-13,7.22E-13,6.65E-12,1.71E-12,6.42E-13,2.85E-13,1.12E-12,1.31E-13,1.07E-12,6.92E-13,2.93E-13,7.35E-13,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.509262085,-7.74E-27,-3.11E-25,-4.17E-25,-1.96E-24,-2.15E-25,-1.48E-25,286.0050049,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.36E-12,4.85E-12,4.21E-12,1.33E-12,-5.12E-13,1.59E-11,4.12E-12,1.04E-11,2.92E-12,6.58E-16,1.40E-15,1.89E-15,3.86E-15,5.36E-16,1.34E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.09E-15,5.39E-15,0.196465048,0.072306811,-2.42E-27,1131.066012,0.007509262,0.007509262,61326.92075
1259,1.88E+07,296.4807434,294.4043274,293.8183899,294.4029541,293.9182434,299.2996826,296.1430359,295.614502,296.1307678,295.7015686,298.9978943,296.1177368,295.76297,296.0948486,295.8046265,1.29E-12,-5.69E-13,-4.48E-15,-4.11E-13,2.80E-13,6.75E-12,7.64E-13,3.76E-13,9.40E-13,1.84E-13,1.05E-11,1.38E-12,1.36E-12,1.23E-12,1.66E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.509403706,-2.31E-26,-6.35E-27,-1.62E-25,-1.47E-24,-6.20E-26,-4.53E-24,285.9866638,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.32E-12,4.73E-12,4.10E-12,2.54E-13,3.08E-12,4.18E-12,5.88E-13,9.01E-12,1.62E-11,9.40E-17,6.59E-16,1.64E-15,3.89E-15,2.97E-15,6.25E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,4.70E-15,1.08E-14,0.196465048,0.072306811,-6.01E-27,1131.066012,0.007509404,0.007509404,61326.92826
1260,1.88E+07,296.4776917,294.3929749,293.8096619,294.3933411,293.9096069,299.2996521,296.1336365,295.6076355,296.1229858,295.6946716,298.9975891,296.1095886,295.7572632,296.0883484,295.7986755,-6.03E-12,-1.91E-12,-5.42E-13,-9.74E-13,-1.17E-12,3.33E-12,6.89E-13,3.74E-13,9.78E-14,2.22E-13,3.17E-12,1.50E-12,1.12E-12,1.05E-12,6.01E-13,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.509545326,-5.65E-28,-2.07E-24,-4.39E-25,-4.02E-25,-8.44E-26,-9.62E-25,285.9683228,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.29E-12,4.60E-12,3.99E-12,2.95E-12,-1.29E-12,3.29E-12,0,4.71E-12,7.45E-12,0,-3.24E-15,8.58E-16,1.92E-15,1.37E-15,1.93E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.22E-15,6.17E-16,0.196465048,0.072306811,-3.43E-27,1131.066012,0.007509545,0.007509545,61326.93577
1261,1.88E+07,296.4746399,294.3816528,293.8009338,294.3836975,293.9009705,299.2995911,296.1242676,295.600769,296.1152039,295.6878052,298.9972839,296.1014709,295.7515564,296.0818787,295.7927246,-2.98E-12,-4.02E-13,9.06E-14,3.69E-13,2.55E-13,7.49E-12,2.05E-12,9.46E-13,1.65E-12,1.42E-12,-1.22E-12,4.05E-13,1.94E-13,3.23E-13,-3.02E-14,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.509686947,-1.81E-26,-1.30E-25,-1.23E-24,-3.33E-24,-9.70E-25,-1.88E-27,285.9500122,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.25E-12,4.48E-12,3.89E-12,3.96E-13,-8.59E-12,-8.14E-12,0,1.36E-11,0,0,-1.55E-15,2.47E-15,4.39E-15,0,-6.91E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.47E-15,2.16E-15,0.196465048,0.072306811,-3.46E-27,1131.066012,0.007509687,0.007509687,61326.94328
1262,1.88E+07,296.4715576,294.3705444,293.7924194,294.3742676,293.8925171,299.2995605,296.1151123,295.5940857,296.1076355,295.6811523,298.9969482,296.0935974,295.7460632,296.075592,295.7869873,-9.17E-13,1.63E-13,2.63E-13,-9.40E-14,-6.38E-13,9.64E-12,1.72E-12,1.27E-12,1.59E-12,1.02E-12,-1.21E-12,-3.21E-13,-2.57E-13,-8.74E-13,-2.84E-13,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.509828568,-8.28E-28,-2.75E-26,-7.89E-25,-4.20E-24,-5.70E-26,-1.50E-25,285.9500122,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.22E-12,4.36E-12,3.78E-12,1.99E-12,-5.33E-12,3.71E-12,0,1.52E-11,0,0,-4.85E-16,2.77E-15,5.61E-15,0,-7.33E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.77E-15,4.39E-15,0.196465048,0.072306811,-4.38E-27,1131.066012,0.007509829,0.007509829,61326.95079
1263,1.88E+07,296.4685059,294.3596191,293.7839966,294.3649597,293.8841858,299.29953,296.1061401,295.5875549,296.1002197,295.6745911,298.9966431,296.085907,295.7406921,296.069458,295.7813721,-3.95E-12,-7.11E-13,-6.46E-13,-5.94E-13,-1.67E-13,5.58E-12,1.15E-12,1.11E-12,1.68E-12,1.39E-12,1.58E-12,-1.08E-13,-5.86E-14,-2.82E-13,5.15E-13,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.509970188,-2.42E-27,-6.76E-25,-1.19E-24,-2.16E-24,-2.46E-26,-4.72E-26,285.9500122,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.19E-12,4.24E-12,3.68E-12,3.15E-12,-8.75E-12,9.90E-12,0,1.09E-11,1.65E-12,0,-2.11E-15,1.99E-15,3.29E-15,3.02E-16,9.22E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.29E-15,2.11E-15,0.196465048,0.072306811,-2.88E-27,1131.066012,0.00750997,0.00750997,61326.9583
1264,1.88E+07,296.4654236,294.3488464,293.7757263,294.3558044,293.8759766,299.2994995,296.0973511,295.5811462,296.092926,295.6681824,298.9963379,296.0783691,295.7354431,296.0634766,295.7758789,4.22E-13,1.91E-13,-4.91E-14,7.01E-14,3.93E-14,4.09E-12,6.82E-13,3.42E-14,9.78E-13,9.74E-14,5.18E-13,4.48E-13,6.14E-13,1.23E-13,-1.91E-14,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.510110855,-8.91E-27,-8.31E-27,-4.21E-25,-6.25E-25,-2.57E-25,-4.91E-26,285.9500122,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.16E-12,4.13E-12,3.59E-12,8.35E-13,-2.00E-12,1.54E-11,6.73E-13,5.88E-12,1.68E-12,1.08E-16,2.26E-16,1.07E-15,2.37E-15,3.09E-16,3.25E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.49E-15,2.92E-15,0.196465048,0.072306811,-6.83E-28,1131.066012,0.007510111,0.007510111,61326.96581
1265,1.88E+07,296.4623413,294.3382568,293.7675781,294.3467407,293.8678894,299.299469,296.0887451,295.5748901,296.0857849,295.6619263,298.9960327,296.0709839,295.7303162,296.0575867,295.7705383,1.34E-12,2.60E-13,2.21E-14,4.79E-14,-4.02E-13,-5.00E-12,-8.41E-13,-4.54E-13,-7.78E-13,-4.77E-13,6.52E-12,2.10E-12,1.47E-12,1.07E-12,1.56E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.510253429,-8.03E-26,-2.94E-26,-6.71E-26,-1.03E-24,-1.18E-24,-2.81E-24,285.9500122,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.13E-12,4.02E-12,3.49E-12,6.71E-12,3.95E-12,-1.06E-11,1.27E-12,0,1.27E-11,2.02E-16,6.98E-16,0,-2.89E-15,2.33E-15,3.92E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.54E-15,1.73E-15,0.196465048,0.072306811,-3.87E-27,1131.066012,0.007510253,0.007510253,61326.97332
1266,1.88E+07,296.459259,294.3277893,293.7595215,294.3378296,293.8599243,299.299408,296.0802612,295.5687561,296.0787659,295.6557617,298.9957275,296.0637817,295.7253113,296.0518494,295.7653198,-5.12E-13,-5.01E-13,6.30E-14,-5.54E-13,1.83E-13,3.80E-12,5.82E-13,2.96E-13,-3.67E-13,-8.87E-14,-1.47E-12,-1.17E-13,9.89E-14,1.70E-13,1.37E-13,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.510394573,-5.77E-27,-3.20E-26,-3.86E-26,-3.22E-25,-2.90E-26,-2.43E-26,285.9500122,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.10E-12,3.92E-12,3.40E-12,1.00E-12,4.73E-12,4.04E-12,0,4.22E-12,0,0,-2.85E-16,7.68E-16,2.17E-15,0,-8.47E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,7.68E-16,1.04E-15,0.196465048,0.072306811,-3.78E-28,1131.066012,0.007510395,0.007510395,61326.98083
1267,1.88E+07,296.4561462,294.3174744,293.7516174,294.32901,293.8520508,299.2993774,296.0719299,295.5627441,296.0718689,295.6497498,298.9954224,296.0567017,295.7204285,296.0462341,295.7602234,1.01E-11,1.24E-12,1.29E-12,1.75E-12,1.56E-12,-1.37E-11,-2.24E-12,-1.50E-12,-8.43E-13,-4.78E-13,-1.61E-12,-2.72E-13,-5.65E-14,-4.02E-13,4.82E-14,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.510537148,-6.92E-25,-4.65E-24,-6.14E-26,-6.35E-24,-8.23E-26,-9.12E-26,285.9500122,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.07E-12,3.82E-12,3.31E-12,-1.09E-11,3.71E-12,1.98E-12,1.59E-11,0,0,2.55E-15,5.39E-15,0,-7.86E-15,0,-9.47E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.55E-15,-3.41E-15,0.196465048,0.072306811,-1.11E-26,1131.066012,0.007510537,0.007510537,61326.98834
1268,1.88E+07,296.4530334,294.307312,293.7438049,294.320343,293.8442993,299.2993469,296.0637512,295.5568237,296.065094,295.6438293,298.9951172,296.0497742,295.7156372,296.0407104,295.7552185,1.86E-12,-2.83E-13,-7.91E-13,1.22E-12,-2.21E-12,1.17E-11,2.68E-12,1.77E-12,2.17E-12,1.65E-12,1.40E-12,4.61E-13,6.15E-14,7.16E-13,6.98E-13,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.51068306,-1.50E-25,-7.86E-28,-4.48E-25,-7.25E-24,-1.38E-26,-1.93E-25,285.9500122,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.05E-12,3.71E-12,3.22E-12,8.18E-12,-3.16E-12,4.54E-12,0,2.00E-11,3.34E-12,0,9.29E-16,3.64E-15,6.85E-15,6.12E-16,8.56E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,4.25E-15,8.64E-15,0.196465048,0.072306811,-7.44E-27,1131.066012,0.007510683,0.007510683,61326.99585
1269,1.88E+07,296.4499207,294.2972717,293.736084,294.3117371,293.8366394,299.2992859,296.0557251,295.5510254,296.0584412,295.6380005,298.994812,296.0429993,295.710968,296.0353088,295.7503357,-9.34E-13,-3.50E-13,-1.90E-13,-6.64E-14,3.98E-14,9.77E-12,1.56E-12,1.73E-12,2.00E-12,1.97E-12,1.53E-12,1.17E-12,4.07E-13,9.17E-13,5.32E-14,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.510828972,-3.24E-30,-4.12E-26,-8.14E-25,-5.24E-24,-4.01E-26,-2.88E-25,285.9500122,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.02E-12,3.62E-12,3.13E-12,2.01E-12,-7.04E-12,3.03E-12,0,1.70E-11,4.08E-12,0,-4.99E-16,3.10E-15,5.72E-15,7.48E-16,9.42E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.85E-15,6.16E-15,0.196465048,0.072306811,-5.57E-27,1131.066012,0.007510829,0.007510829,61327.00336
1270,1.88E+07,296.4468079,294.2873535,293.7284851,294.3032532,293.8291016,299.2992554,296.047821,295.5453186,296.0518799,295.6322937,298.9945068,296.0363464,295.7063904,296.0300293,295.7455444,-1.62E-12,1.04E-13,-2.96E-13,-1.30E-13,-5.64E-13,-3.51E-12,-7.45E-14,-5.00E-13,-7.98E-14,-1.69E-13,-5.16E-12,-1.04E-12,-8.65E-13,-1.31E-12,-6.43E-13,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.510970593,-3.65E-27,-1.15E-25,-4.57E-26,-3.40E-25,-2.91E-26,-1.41E-24,285.9500122,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,9.91E-13,3.52E-12,3.05E-12,1.03E-12,3.66E-12,8.86E-12,0,0,0,0,-8.62E-16,0,-2.01E-15,0,-3.06E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,0,-5.93E-15,0.196465048,0.072306811,-1.87E-27,1131.066012,0.007510971,0.007510971,61327.01087
1271,1.88E+07,296.4436951,294.2775879,293.7209778,294.2948608,293.8216248,299.2992249,296.0400391,295.5397339,296.0454102,295.626709,298.9942017,296.0298157,295.7019043,296.0248108,295.7408752,5.68E-13,1.50E-13,-9.60E-14,1.60E-13,2.42E-13,-2.68E-12,1.05E-13,3.81E-13,4.36E-13,-5.26E-13,-1.51E-12,5.48E-14,-3.01E-13,-7.17E-13,-8.08E-13,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.511110306,-1.51E-26,-1.92E-26,-2.93E-25,-9.48E-26,-3.08E-25,-1.86E-25,285.9500122,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,9.63E-13,3.43E-12,2.97E-12,-5.34E-15,1.54E-11,-3.03E-12,1.02E-12,0,0,1.64E-16,3.07E-16,0,-1.52E-15,0,-9.07E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.64E-16,-2.12E-15,0.196465048,0.072306811,-3.00E-28,1131.066012,0.00751111,0.00751111,61327.01838
1272,1.88E+07,296.4405518,294.2679443,293.713562,294.2865906,293.81427,299.2991943,296.0323792,295.5342407,296.0390625,295.6211853,298.9938965,296.023407,295.6975098,296.0197144,295.7362671,-3.50E-12,-9.80E-14,-1.98E-13,1.99E-13,-1.01E-13,9.33E-12,2.77E-12,1.05E-12,9.99E-13,6.34E-13,-6.09E-14,-1.40E-12,-4.70E-13,-4.27E-13,-9.20E-13,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.511256218,-4.53E-27,-2.51E-25,-1.01E-24,-3.95E-24,-2.25E-26,-1.86E-25,285.9500122,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,9.40E-13,3.34E-12,2.89E-12,8.21E-13,-9.25E-12,3.36E-12,0,1.48E-11,0,0,-1.83E-15,2.69E-15,5.43E-15,0,-9.58E-17,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.69E-15,3.50E-15,0.196465048,0.072306811,-4.39E-27,1131.066012,0.007511256,0.007511256,61327.0259
1273,1.88E+07,296.437439,294.2583923,293.7062378,294.2783813,293.8069763,299.2991333,296.0248718,295.5288391,296.0328064,295.6157532,298.9935913,296.0171204,295.6931763,296.0147095,295.731781,-1.40E-12,-1.39E-13,-7.61E-14,8.00E-14,-6.18E-14,-4.90E-12,-8.26E-13,-6.45E-13,-2.97E-13,-2.90E-13,7.16E-12,1.37E-12,9.77E-13,9.17E-13,1.55E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.511396408,-1.27E-26,-4.66E-26,-6.12E-26,-8.76E-25,-7.47E-26,-2.48E-24,285.9500122,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,9.16E-13,3.25E-12,2.82E-12,6.03E-14,2.58E-12,1.21E-12,0,0,1.20E-11,0,-7.33E-16,0,-2.82E-15,2.19E-15,4.26E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.19E-15,7.06E-16,0.196465048,0.072306811,-3.41E-27,1131.066012,0.007511396,0.007511396,61327.03341
1274,1.88E+07,296.4342957,294.2489929,293.6990051,294.2702637,293.7997742,299.2991028,296.0174255,295.5235291,296.0266418,295.6104126,298.9932861,296.0109558,295.6889648,296.0097961,295.727356,2.25E-12,1.16E-12,7.37E-13,4.41E-13,4.86E-13,1.72E-12,6.59E-13,4.56E-13,-4.92E-13,-3.13E-13,-4.75E-13,2.54E-14,-8.10E-14,1.60E-13,-3.43E-13,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.511536121,-1.53E-29,-4.70E-25,-4.28E-26,-7.44E-26,-5.68E-26,-8.81E-27,285.9500122,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,8.92E-13,3.16E-12,2.74E-12,1.85E-12,3.05E-12,9.34E-12,5.07E-12,2.03E-12,0,8.10E-16,1.24E-15,3.69E-16,9.84E-16,0,-2.80E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.18E-15,1.94E-15,0.196465048,0.072306811,-5.54E-28,1131.066012,0.007511536,0.007511536,61327.04092
1275,1.88E+07,296.4311523,294.2396545,293.691864,294.2622375,293.7926636,299.2990723,296.0101318,295.51828,296.0205383,295.6051636,298.9930115,296.0048828,295.6848145,296.0049438,295.723053,-1.87E-12,-5.38E-13,1.12E-13,4.28E-13,1.54E-13,-1.21E-13,5.78E-13,2.09E-13,7.45E-14,-1.85E-13,-3.29E-13,-1.83E-13,-1.15E-13,-3.21E-13,-1.19E-13,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.511678696,-1.16E-26,-5.36E-26,-4.04E-26,-5.58E-27,-4.85E-26,-1.97E-26,285.9500122,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,8.69E-13,3.08E-12,2.67E-12,4.30E-14,2.98E-12,8.90E-12,0,5.56E-13,0,0,-9.70E-16,1.01E-16,-5.45E-17,0,-2.05E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.01E-16,-1.23E-15,0.196465048,0.072306811,-7.89E-29,1131.066012,0.007511679,0.007511679,61327.04843
1276,1.88E+07,296.4280396,294.2304688,293.6847839,294.254303,293.785614,299.2990112,296.0029297,295.5131531,296.0145569,295.6000061,298.9927063,295.9989319,295.6807556,296.0002136,295.718811,-2.48E-12,-3.81E-13,-1.52E-14,-4.04E-13,-4.65E-13,5.17E-12,2.14E-13,-1.52E-13,5.17E-13,-4.64E-13,1.29E-12,-2.70E-13,-1.17E-13,-8.41E-13,-1.64E-13,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.511820793,-2.99E-27,-2.58E-25,-2.18E-26,-5.06E-25,-2.99E-25,-1.89E-28,285.9500122,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,8.45E-13,3.00E-12,2.60E-12,8.32E-13,3.66E-12,-3.64E-12,0,5.29E-12,0,0,-1.32E-15,9.62E-16,2.95E-15,0,7.19E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,9.62E-16,2.34E-15,0.196465048,0.072306811,-7.64E-28,1131.066012,0.007511821,0.007511821,61327.05594
1277,1.88E+07,296.4248962,294.2213745,293.6777954,294.24646,293.778656,299.2989807,295.9958191,295.5080566,296.0086365,295.5949097,298.9924011,295.9930725,295.6767578,295.9955139,295.7146301,1.68E-12,7.91E-13,2.41E-14,5.56E-13,1.17E-13,-9.28E-12,-2.18E-12,-6.98E-13,-1.32E-12,-5.09E-13,2.72E-12,1.10E-12,9.18E-14,4.75E-13,8.45E-14,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.511962891,-1.50E-25,-1.83E-25,-3.11E-26,-3.54E-24,-3.45E-26,-3.47E-25,285.9500122,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,8.23E-13,2.92E-12,2.53E-12,-4.44E-12,3.05E-12,8.06E-12,3.16E-12,0,4.47E-12,5.06E-16,9.09E-16,0,-5.36E-15,8.20E-16,1.62E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.33E-15,-2.83E-15,0.196465048,0.072306811,-4.07E-27,1131.066012,0.007511963,0.007511963,61327.06345
1278,1.88E+07,296.4217529,294.2123718,293.6708984,294.238678,293.7717896,299.2989502,295.9888306,295.5030823,296.0027771,295.5899048,298.9921265,295.9873352,295.6728516,295.9909363,295.7105408,-7.96E-13,1.01E-13,-5.05E-13,-1.67E-13,-1.16E-12,3.72E-12,1.65E-12,1.28E-12,1.68E-12,1.84E-12,1.48E-12,-2.48E-13,-1.82E-13,-3.53E-13,-1.66E-13,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.512105942,-3.02E-27,-1.17E-25,-4.61E-26,-1.87E-24,-2.95E-25,-4.83E-27,285.9500122,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,8.04E-13,2.84E-12,2.46E-12,7.45E-13,2.29E-12,-3.86E-12,0,1.02E-11,5.28E-13,0,-4.51E-16,1.85E-15,2.25E-15,9.67E-17,8.38E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.95E-15,2.64E-15,0.196465048,0.072306811,-1.99E-27,1131.066012,0.007512106,0.007512106,61327.07097
1279,1.88E+07,296.4186096,294.2034607,293.6640625,294.230957,293.7649536,299.2988892,295.9819031,295.4981689,295.9970093,295.5849609,298.9918213,295.9816895,295.6690063,295.9863892,295.7065125,-9.96E-13,-2.72E-13,3.35E-13,-2.25E-13,4.37E-13,1.95E-12,8.48E-13,-1.09E-13,3.82E-13,3.26E-13,2.04E-12,8.19E-13,4.47E-13,1.27E-13,1.05E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.512250423,-8.93E-28,-9.50E-27,-5.64E-26,-2.08E-25,-6.21E-26,-3.49E-25,285.9500122,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,7.84E-13,2.77E-12,2.40E-12,1.10E-12,1.77E-12,8.82E-12,0,3.39E-12,4.48E-12,0,-5.14E-16,6.18E-16,1.14E-15,8.22E-16,1.24E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.44E-15,1.86E-15,0.196465048,0.072306811,-5.66E-28,1131.066012,0.00751225,0.00751225,61327.07848
1280,1.88E+07,296.4154663,294.1946716,293.6572876,294.2233276,293.7582092,299.2988586,295.9750977,295.4933167,295.991333,295.5800781,298.9915466,295.9761047,295.6652222,295.9819336,295.7025757,6.21E-12,4.01E-13,9.83E-13,1.05E-12,1.24E-12,-5.16E-12,-6.44E-13,-2.28E-13,-7.03E-13,-2.69E-13,2.88E-12,8.68E-13,2.12E-13,8.81E-13,7.45E-13,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.51239109,-2.79E-27,-1.79E-24,-9.31E-27,-8.87E-25,-2.67E-25,-5.42E-25,285.9500122,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,7.63E-13,2.69E-12,2.33E-12,6.96E-13,3.86E-12,-3.68E-12,9.89E-12,0,5.59E-12,1.58E-15,3.33E-15,0,-2.96E-15,1.02E-15,1.73E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.61E-15,2.10E-15,0.196465048,0.072306811,-3.22E-27,1131.066012,0.007512391,0.007512391,61327.08599
1281,1.88E+07,296.4123535,294.1859436,293.6506042,294.2157593,293.7515259,299.2988281,295.9683838,295.4885254,295.9856873,295.5752869,298.9912415,295.9706421,295.661499,295.9775391,295.6987,-1.46E-12,-2.86E-14,1.22E-13,-2.01E-13,2.02E-13,-5.63E-13,-2.17E-14,-3.68E-13,-7.65E-13,-2.13E-13,1.67E-12,1.11E-13,9.22E-14,6.27E-13,8.07E-13,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.512533665,-1.88E-27,-3.43E-26,-2.68E-26,-6.74E-26,-4.27E-26,-1.89E-25,285.9500122,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,7.43E-13,2.62E-12,2.27E-12,8.06E-13,2.66E-12,1.21E-12,0,0,3.30E-12,0,-7.61E-16,0,-3.46E-16,6.06E-16,1.00E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,6.06E-16,-1.04E-16,0.196465048,0.072306811,-2.91E-28,1131.066012,0.007512534,0.007512534,61327.0935
1282,1.88E+07,296.4092102,294.1773376,293.6439514,294.208252,293.7449036,299.2987671,295.961731,295.4837952,295.9801331,295.5705261,298.9909668,295.965271,295.6578369,295.9732056,295.6948853,1.56E-12,-3.88E-13,-2.26E-13,3.86E-13,-2.38E-13,-4.76E-12,-3.21E-13,-7.87E-14,-1.60E-13,-4.70E-13,-1.25E-12,-7.93E-15,4.18E-13,-3.81E-13,4.13E-13,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.512676716,-1.43E-25,-2.20E-26,-1.54E-26,-6.07E-25,-7.87E-25,-1.12E-26,285.9500122,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,7.24E-13,2.55E-12,2.21E-12,7.39E-12,3.14E-12,-9.91E-12,1.10E-12,0,0,1.75E-16,8.06E-16,0,-2.72E-15,0,-7.15E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.75E-16,-2.63E-15,0.196465048,0.072306811,-6.40E-28,1131.066012,0.007512677,0.007512677,61327.10102
1283,1.88E+07,296.4060669,294.1687927,293.6373901,294.2008057,293.7383423,299.2987366,295.9551697,295.4791565,295.9746399,295.5658569,298.9906921,295.9599609,295.6542664,295.9689331,295.6911011,-3.30E-13,-1.26E-12,-2.04E-13,-7.63E-13,-2.49E-14,-6.55E-12,-5.16E-13,-4.71E-13,-2.05E-13,-4.43E-13,-1.77E-12,-2.73E-13,-7.51E-14,-3.81E-13,-4.56E-13,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.512818336,-2.85E-27,-1.23E-25,-3.63E-27,-1.21E-24,-1.58E-26,-1.51E-25,285.9500122,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,7.05E-13,2.49E-12,2.16E-12,5.70E-13,4.02E-12,2.28E-12,0,0,0,0,-2.20E-16,0,-3.75E-15,0,-1.05E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,0,-5.01E-15,0.196465048,0.072306811,-1.48E-27,1131.066012,0.007512818,0.007512818,61327.10853
1284,1.88E+07,296.4029541,294.1603394,293.6308899,294.1934204,293.731842,299.2987061,295.9487,295.4745483,295.9692078,295.5612183,298.9904175,295.9547424,295.6507263,295.9647522,295.6874084,-2.81E-12,-5.97E-13,-1.14E-13,-2.62E-13,-5.50E-13,-5.08E-12,-1.69E-13,-1.86E-13,-4.24E-13,-8.21E-13,5.19E-12,7.57E-13,5.65E-13,7.16E-13,1.04E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.51295948,-1.00E-25,-3.44E-25,-4.20E-26,-8.07E-25,-1.03E-26,-1.19E-24,285.9500122,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.89E-13,2.42E-12,2.10E-12,6.35E-12,8.08E-12,2.56E-12,0,0,8.27E-12,0,-1.50E-15,0,-2.91E-15,1.52E-15,3.08E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.52E-15,-1.33E-15,0.196465048,0.072306811,-2.34E-27,1131.066012,0.007512959,0.007512959,61327.11604
1285,1.88E+07,296.3998108,294.151947,293.6244507,294.1861267,293.7254028,299.2986755,295.9423218,295.4700317,295.9638062,295.5566406,298.9901428,295.9496155,295.6472473,295.9606018,295.6837769,7.39E-12,-4.13E-15,6.95E-13,2.90E-13,9.51E-13,2.61E-12,9.92E-13,6.02E-13,2.79E-13,-5.33E-14,-4.59E-13,-7.09E-13,-5.36E-13,-1.02E-12,-9.37E-13,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.513099194,-4.03E-27,-1.59E-24,-3.02E-25,-3.55E-25,-5.93E-26,-2.32E-25,285.9500122,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.70E-13,2.36E-12,2.04E-12,3.42E-13,-3.98E-12,1.53E-13,9.32E-12,4.43E-12,0,1.49E-15,3.90E-15,8.06E-16,1.52E-15,0,-3.27E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.29E-15,5.10E-15,0.196465048,0.072306811,-2.18E-27,1131.066012,0.007513099,0.007513099,61327.12356
1286,1.88E+07,296.396698,294.1436462,293.618042,294.1788635,293.7190247,299.298645,295.9359741,295.4655457,295.9584961,295.5521545,298.9898682,295.9445496,295.6437988,295.9564819,295.6802063,1.47E-12,-2.96E-13,-1.12E-13,8.65E-13,2.28E-13,-6.61E-12,-1.65E-12,-6.33E-13,-6.91E-13,3.34E-13,3.52E-13,-3.02E-13,1.06E-13,-3.81E-13,2.46E-13,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.513240814,-4.23E-27,-8.48E-26,-7.06E-26,-1.55E-24,-1.37E-26,-7.13E-30,285.9500122,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.53E-13,2.29E-12,1.99E-12,2.85E-13,3.84E-13,2.09E-12,2.15E-12,0,2.03E-14,3.44E-16,7.82E-16,0,-3.80E-15,3.72E-18,1.98E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.48E-16,-2.82E-15,0.196465048,0.072306811,-1.63E-27,1131.066012,0.007513241,0.007513241,61327.13107
