,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
1287,1.88E+07,296.3935547,294.135437,293.6117249,294.1716614,293.712677,299.298584,295.9297485,295.4611206,295.9532166,295.547699,298.9895935,295.9395752,295.6404419,295.9524536,295.6766663,-1.60E-12,-1.76E-13,-3.93E-13,-6.85E-13,-7.34E-14,-3.35E-12,-9.51E-13,-7.75E-14,-3.46E-13,1.61E-13,-1.17E-12,-1.16E-12,-2.44E-13,-8.30E-13,-1.34E-13,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.513382435,-1.66E-27,-1.57E-25,-1.61E-26,-3.76E-25,-1.60E-26,-2.17E-25,285.9500122,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.37E-13,2.23E-12,1.94E-12,6.33E-13,2.46E-12,1.83E-12,0,0,0,0,-8.60E-16,0,-1.92E-15,0,-7.24E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,0,-3.51E-15,0.196465048,0.072306811,-7.49E-28,1131.066012,0.007513382,0.007513382,61327.13858
1288,1.88E+07,296.3904419,294.1272888,293.6054382,294.1645203,293.7064209,299.2985535,295.9235535,295.4567261,295.947998,295.5432739,298.9893188,295.9346619,295.6371155,295.9484558,295.6731873,-4.59E-12,8.29E-14,-2.75E-13,-1.88E-13,-1.46E-13,-2.74E-12,-3.50E-13,-3.30E-13,4.85E-14,-3.93E-13,1.30E-13,-5.72E-13,-3.95E-13,-1.01E-12,-4.89E-13,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.513524055,-2.12E-26,-4.80E-25,-2.29E-26,-2.56E-25,-1.30E-26,-9.48E-26,285.9500122,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.20E-13,2.17E-12,1.89E-12,-1.05E-12,1.95E-12,1.93E-12,0,0,0,0,-2.41E-15,0,-1.57E-15,0,2.84E-17,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,0,-3.95E-15,0.196465048,0.072306811,-8.31E-28,1131.066012,0.007513524,0.007513524,61327.1461
1289,1.88E+07,296.3872986,294.1192322,293.5992432,294.1574097,293.7001953,299.2985229,295.91745,295.4524231,295.9428406,295.5389099,298.9890442,295.9298096,295.6338196,295.944519,295.6697693,-3.05E-12,-5.41E-13,-1.23E-13,-4.27E-13,2.27E-13,-1.68E-12,3.49E-13,-4.18E-13,-4.98E-13,-3.23E-13,8.68E-12,2.16E-12,1.62E-12,2.23E-12,1.49E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.51366663,-2.06E-27,-2.80E-25,-1.96E-26,-1.19E-25,-8.00E-25,-4.54E-24,285.9500122,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.02E-13,2.12E-12,1.84E-12,4.92E-13,2.02E-12,-1.08E-11,0,0,1.62E-11,0,-1.61E-15,0,-9.70E-16,2.97E-15,5.20E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.97E-15,2.63E-15,0.196465048,0.072306811,-4.94E-27,1131.066012,0.007513667,0.007513667,61327.15361
1290,1.88E+07,296.3841858,294.1112366,293.5930481,294.1503906,293.6940002,299.2984924,295.9114075,295.4481506,295.9377441,295.5346069,298.9887695,295.9250488,295.6306152,295.9406433,295.6663818,-2.20E-12,-4.91E-13,-5.05E-13,-6.44E-13,-3.83E-13,1.04E-11,1.58E-12,1.09E-12,8.54E-13,6.30E-13,2.33E-13,4.69E-13,6.82E-13,7.24E-13,-1.19E-13,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.513809681,-1.74E-25,-3.27E-25,-3.03E-25,-3.81E-24,-1.20E-26,-6.86E-26,285.9500122,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,5.89E-13,2.06E-12,1.79E-12,7.74E-12,-4.59E-12,1.81E-12,0,1.45E-11,1.99E-12,0,-1.19E-15,2.64E-15,5.98E-15,3.65E-16,1.72E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.00E-15,4.96E-15,0.196465048,0.072306811,-4.20E-27,1131.066012,0.00751381,0.00751381,61327.16112
1291,1.88E+07,296.381073,294.103302,293.5869446,294.1433716,293.6878662,299.2984619,295.905426,295.4439087,295.9326782,295.530365,298.9884949,295.9203491,295.6274109,295.9367981,295.6630554,5.72E-12,8.71E-13,6.58E-13,5.10E-13,1.20E-12,1.95E-12,7.32E-14,4.05E-13,5.32E-13,-5.72E-13,-8.34E-13,-1.49E-13,-4.91E-14,6.48E-14,-2.46E-13,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.513950825,-2.96E-25,-1.47E-24,-4.45E-25,-1.03E-25,-5.41E-27,-2.55E-26,285.9500122,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,5.72E-13,2.01E-12,1.74E-12,-7.41E-12,1.46E-11,2.29E-12,8.97E-12,2.38E-12,0,1.43E-15,3.06E-15,4.34E-16,1.12E-15,0,-4.90E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.87E-15,3.69E-15,0.196465048,0.072306811,-1.60E-27,1131.066012,0.007513951,0.007513951,61327.16864
1292,1.88E+07,296.3779602,294.0954285,293.5808716,294.1364441,293.6817932,299.2984314,295.8995056,295.4397278,295.9276428,295.526123,298.9882507,295.9156799,295.6242676,295.9330139,295.6597595,5.24E-12,1.30E-12,9.85E-13,6.43E-13,1.26E-12,7.71E-12,1.17E-12,8.22E-13,6.49E-13,1.17E-12,4.15E-12,1.99E-13,5.51E-13,2.40E-14,2.59E-13,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.514097214,-2.04E-33,-1.63E-24,-1.69E-26,-2.40E-24,-1.11E-26,-4.65E-25,285.9500122,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,5.60E-13,1.95E-12,1.70E-12,1.12E-12,1.85E-12,1.69E-12,9.43E-12,1.15E-11,5.18E-12,1.51E-15,2.83E-15,2.10E-15,4.47E-15,9.50E-16,2.43E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,4.55E-15,9.73E-15,0.196465048,0.072306811,-4.50E-27,1131.066012,0.007514097,0.007514097,61327.17615
1293,1.88E+07,296.3748474,294.087616,293.5748291,294.1295471,293.6757507,299.2984009,295.8936462,295.4355774,295.9226685,295.5219727,298.9879761,295.9111023,295.6211853,295.9292603,295.6565247,-1.29E-12,-1.35E-13,-4.29E-13,-9.84E-13,-2.66E-13,2.42E-12,2.70E-13,-1.41E-13,2.01E-14,-6.98E-13,-5.28E-12,-1.18E-12,-1.05E-12,-7.97E-13,-7.64E-13,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.514243126,-7.83E-28,-1.76E-25,-3.28E-26,-6.36E-26,-2.04E-25,-1.43E-24,285.9500122,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,5.47E-13,1.90E-12,1.65E-12,1.53E-12,9.38E-13,-4.00E-12,0,1.88E-12,0,0,-7.09E-16,3.41E-16,1.37E-15,0,-3.13E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.41E-16,-2.47E-15,0.196465048,0.072306811,-1.67E-27,1131.066012,0.007514243,0.007514243,61327.18367
1294,1.88E+07,296.3717651,294.0798645,293.5688477,294.1227112,293.6697693,299.2983704,295.8878784,295.431488,295.9177246,295.5178223,298.9877319,295.9065857,295.6181335,295.9255371,295.6533203,9.19E-13,3.56E-15,8.32E-14,-2.27E-13,6.38E-14,5.53E-12,9.16E-13,5.00E-13,-1.68E-13,-2.90E-13,8.70E-13,-2.42E-13,-3.35E-13,-1.61E-13,-5.55E-13,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.51438427,-7.72E-27,-1.30E-26,-2.82E-27,-7.62E-25,-2.05E-27,-3.10E-27,285.9500122,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,5.34E-13,1.85E-12,1.61E-12,-3.14E-13,2.86E-12,2.49E-12,8.43E-13,6.49E-12,0,1.35E-16,4.78E-16,1.18E-15,3.17E-15,0,4.80E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.32E-15,4.13E-15,0.196465048,0.072306811,-7.78E-28,1131.066012,0.007514384,0.007514384,61327.19118
1295,1.88E+07,296.3686523,294.0722046,293.5629272,294.1159058,293.6638184,299.2983398,295.8821411,295.4274597,295.9128418,295.5137329,298.9874573,295.9021301,295.6151123,295.921875,295.650177,4.77E-12,1.02E-13,7.14E-14,4.82E-15,3.54E-13,2.54E-12,-3.81E-14,2.50E-13,-5.66E-13,-3.42E-14,-5.19E-12,-1.42E-12,-4.81E-13,-1.32E-12,-1.46E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.514523506,-4.04E-29,-5.14E-25,-2.08E-26,-8.40E-26,-3.97E-26,-1.69E-24,285.9500122,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,5.20E-13,1.80E-12,1.57E-12,9.41E-13,1.32E-12,-8.58E-14,5.30E-12,2.15E-12,0,8.47E-16,2.50E-15,3.92E-16,1.44E-15,0,-3.09E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.24E-15,8.47E-16,0.196465048,0.072306811,-2.29E-27,1131.066012,0.007514524,0.007514524,61327.19869
1296,1.88E+07,296.3655701,294.0645752,293.5570374,294.1091309,293.6578979,299.2983093,295.8764343,295.4234314,295.9079895,295.5096741,298.9872131,295.8977356,295.6121521,295.9182434,295.6470642,-5.86E-13,-1.99E-13,-3.09E-13,2.50E-13,-2.87E-13,3.47E-12,1.09E-12,-7.78E-15,1.34E-13,-4.30E-13,-4.26E-12,-1.50E-12,-6.26E-13,-1.10E-12,-8.31E-13,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.514665127,-9.25E-28,-2.35E-26,-4.62E-25,-3.28E-25,-5.82E-27,-1.20E-24,285.9500122,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,5.06E-13,1.76E-12,1.53E-12,5.34E-13,1.43E-11,1.82E-12,0,4.26E-12,0,0,-3.17E-16,7.75E-16,1.99E-15,0,-2.54E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,7.75E-16,-8.67E-16,0.196465048,0.072306811,-1.55E-27,1131.066012,0.007514665,0.007514665,61327.20621
1297,1.88E+07,296.3624573,294.0570068,293.551178,294.102417,293.6520386,299.2982788,295.8708191,295.4194641,295.9031982,295.5056763,298.986969,295.8933716,295.6091919,295.9146729,295.6439819,-3.97E-13,2.35E-13,5.19E-13,2.08E-14,5.23E-13,8.76E-12,1.09E-12,4.81E-13,9.92E-13,5.23E-13,-5.45E-12,-1.49E-12,-9.14E-13,-4.94E-13,-1.11E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.514810562,-1.38E-27,-1.49E-26,-2.54E-25,-2.54E-24,-1.43E-26,-1.55E-24,285.9500122,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,4.93E-13,1.71E-12,1.48E-12,4.01E-13,-4.56E-12,1.04E-12,9.01E-13,1.18E-11,0,1.44E-16,-1.79E-16,2.16E-15,5.06E-15,0,-3.24E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.30E-15,1.64E-15,0.196465048,0.072306811,-4.11E-27,1131.066012,0.007514811,0.007514811,61327.21372
1298,1.88E+07,296.359375,294.0494995,293.5453796,294.0957336,293.6462097,299.2982788,295.8652344,295.4155273,295.898407,295.501709,298.9867249,295.8890686,295.6062927,295.9111023,295.6409302,-1.81E-12,2.65E-14,-7.84E-14,-2.20E-13,5.27E-14,5.70E-12,1.03E-12,5.08E-13,4.67E-14,7.56E-14,2.35E-12,1.27E-12,6.04E-13,9.88E-13,7.80E-13,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.514950752,-1.56E-28,-7.57E-26,-5.85E-27,-9.82E-25,-1.16E-26,-6.23E-25,285.9500122,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,4.79E-13,1.67E-12,1.45E-12,7.62E-13,2.12E-12,1.15E-12,0,7.37E-12,5.99E-12,0,-9.50E-16,1.34E-15,3.28E-15,1.10E-15,1.44E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.44E-15,3.77E-15,0.196465048,0.072306811,-1.68E-27,1131.066012,0.007514951,0.007514951,61327.22124
1299,1.88E+07,296.3562927,294.0420532,293.5396118,294.0890808,293.6404114,299.2982483,295.8597107,295.4116211,295.8936768,295.4977722,298.9864807,295.8848267,295.6034241,295.9075928,295.6379395,8.97E-13,4.60E-14,1.27E-13,-1.50E-13,-1.74E-13,6.41E-12,8.43E-13,9.08E-13,6.30E-13,-2.85E-14,1.75E-12,4.51E-13,6.20E-13,-1.66E-13,-1.32E-13,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.515091896,-1.00E-27,-1.02E-26,-1.25E-25,-1.39E-24,-7.57E-27,-1.10E-25,285.9500122,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,4.67E-13,1.62E-12,1.41E-12,4.37E-13,8.84E-12,1.41E-12,7.45E-13,8.77E-12,2.52E-12,1.19E-16,4.65E-16,1.60E-15,3.70E-15,4.62E-16,1.03E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.18E-15,5.20E-15,0.196465048,0.072306811,-1.51E-27,1131.066012,0.007515092,0.007515092,61327.22875
1300,1.88E+07,296.3532104,294.034668,293.5338745,294.082489,293.6346436,299.2982178,295.854248,295.4077759,295.8889771,295.493866,298.9862061,295.8806458,295.6006165,295.9041138,295.6349487,-8.82E-13,2.91E-13,1.10E-13,1.56E-13,1.04E-13,7.23E-12,1.10E-12,1.02E-12,1.07E-12,1.47E-12,-1.53E-12,2.76E-13,-2.26E-13,4.20E-13,-1.61E-15,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.515234947,-9.55E-27,-8.91E-28,-1.72E-24,-2.55E-24,-6.59E-27,-1.94E-26,285.9500122,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,4.56E-13,1.58E-12,1.37E-12,2.45E-12,-1.76E-11,1.43E-12,0,1.19E-11,0,0,-4.46E-16,2.16E-15,4.21E-15,0,-8.76E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.16E-15,2.89E-15,0.196465048,0.072306811,-2.57E-27,1131.066012,0.007515235,0.007515235,61327.23627
1301,1.88E+07,296.3501282,294.0273132,293.5281677,294.0759277,293.6289368,299.2981873,295.8488159,295.4039307,295.8843079,295.4899902,298.9859924,295.8764954,295.5978088,295.9006653,295.632019,3.81E-12,8.37E-13,5.88E-13,3.05E-13,5.64E-13,2.74E-13,-1.78E-13,3.00E-13,-3.27E-13,4.66E-13,2.30E-12,5.09E-13,3.20E-13,3.18E-13,-3.72E-13,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.515376091,-1.83E-25,-6.82E-25,-1.10E-26,-5.17E-27,-2.04E-25,-1.64E-25,285.9500122,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,4.44E-13,1.54E-12,1.33E-12,-5.83E-12,1.42E-12,-4.63E-12,6.10E-12,5.35E-13,3.08E-12,9.75E-16,2.04E-15,9.73E-17,1.61E-16,5.64E-16,1.35E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.64E-15,3.55E-15,0.196465048,0.072306811,-8.52E-28,1131.066012,0.007515376,0.007515376,61327.24378
1302,1.88E+07,296.3470459,294.0200195,293.522522,294.069397,293.6232605,299.2981873,295.8434448,295.4001465,295.8796997,295.486145,298.9857483,295.872406,295.5950317,295.8972473,295.6291199,-2.20E-12,-7.77E-13,-5.82E-13,1.67E-13,-8.03E-13,-1.30E-12,-9.71E-13,-6.63E-13,-1.59E-12,-1.10E-12,-3.86E-13,-5.34E-13,1.19E-13,-3.63E-13,3.47E-14,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.515517712,-1.18E-27,-3.23E-25,-1.08E-25,-5.73E-25,-1.09E-25,-2.21E-26,285.9500122,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,4.35E-13,1.50E-12,1.30E-12,3.29E-13,8.20E-12,7.95E-12,0,0,0,0,-1.19E-15,0,-8.24E-16,0,-2.38E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,0,-2.25E-15,0.196465048,0.072306811,-9.18E-28,1131.066012,0.007515518,0.007515518,61327.2513
1303,1.88E+07,296.3439941,294.0127869,293.5169067,294.0628967,293.6176147,299.2981567,295.8381042,295.3963623,295.8750916,295.4823303,298.9855042,295.8683777,295.5923157,295.8938599,295.6262512,-6.12E-13,-4.58E-14,4.17E-13,-6.39E-15,3.91E-13,-5.30E-12,-1.20E-12,-3.32E-13,1.99E-13,4.42E-13,-9.39E-13,3.60E-13,1.89E-13,3.73E-13,1.56E-13,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.515659332,-2.32E-27,-3.78E-28,-2.40E-25,-6.94E-25,-5.14E-27,-3.34E-28,285.9500122,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,4.25E-13,1.46E-12,1.27E-12,9.33E-14,-4.84E-12,1.38E-12,1.44E-13,0,1.39E-13,2.29E-17,-3.03E-16,0,-3.03E-15,2.54E-17,-5.24E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,4.84E-17,-3.85E-15,0.196465048,0.072306811,-6.95E-28,1131.066012,0.007515659,0.007515659,61327.25882
1304,1.88E+07,296.3409119,294.0055847,293.511322,294.056427,293.611969,299.2981262,295.8328247,295.3926392,295.8705444,295.4785767,298.98526,295.8643799,295.5895996,295.8905334,295.6234131,-3.01E-12,-4.98E-13,9.90E-14,-2.26E-14,-3.05E-13,-4.77E-12,-1.35E-12,-8.57E-13,-7.94E-13,3.68E-15,-3.21E-13,-1.49E-13,-4.27E-13,-7.40E-13,-4.08E-13,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.515802383,-9.34E-26,-2.56E-25,-9.46E-27,-1.09E-24,-3.09E-29,-7.25E-26,285.9500122,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,4.16E-13,1.42E-12,1.23E-12,5.63E-12,1.31E-12,2.56E-12,0,0,0,0,-1.58E-15,0,-2.77E-15,0,-2.19E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,0,-4.57E-15,0.196465048,0.072306811,-1.42E-27,1131.066012,0.007515802,0.007515802,61327.26633
1305,1.88E+07,296.3378601,293.9984436,293.5057678,294.0500183,293.6063843,299.2981262,295.8275757,295.3889465,295.8659973,295.474823,298.9850159,295.8604431,295.5869446,295.887207,295.6206055,-2.75E-12,-5.58E-13,7.91E-14,-8.26E-13,-6.73E-13,-9.12E-13,-5.70E-14,-1.06E-13,-2.87E-13,3.20E-13,3.44E-12,1.34E-12,7.57E-13,1.58E-12,9.03E-13,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.515945911,-7.32E-26,-4.10E-25,-1.99E-25,-1.97E-26,-2.02E-25,-1.11E-24,285.9500122,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,4.06E-13,1.38E-12,1.20E-12,5.06E-12,-4.30E-12,-4.87E-12,0,0,8.02E-12,0,-1.48E-15,0,-5.20E-16,1.47E-15,2.10E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.47E-15,9.86E-17,0.196465048,0.072306811,-1.54E-27,1131.066012,0.007515946,0.007515946,61327.27385
1306,1.88E+07,296.3348084,293.991333,293.5002441,294.0436401,293.6008301,299.2980957,295.8223877,295.3852844,295.8614807,295.4710999,298.9848022,295.8565369,295.5842896,295.8839111,295.6178284,-4.05E-12,-6.19E-13,-4.10E-14,-6.56E-13,4.55E-14,-7.53E-12,-1.52E-12,-7.69E-13,-1.15E-12,7.28E-14,-6.26E-13,-7.57E-14,-1.90E-14,-2.18E-15,1.85E-13,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.516088009,-8.18E-27,-5.19E-25,-1.46E-26,-2.15E-24,-5.27E-27,-5.03E-27,285.9500122,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,3.95E-13,1.35E-12,1.17E-12,-6.32E-13,7.84E-13,1.17E-12,0,0,0,0,-2.14E-15,0,-4.34E-15,0,-3.61E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,0,-6.84E-15,0.196465048,0.072306811,-2.67E-27,1131.066012,0.007516088,0.007516088,61327.28136
1307,1.88E+07,296.3317261,293.9842834,293.494751,294.037262,293.5953064,299.2980957,295.8172302,295.3816223,295.8570251,295.4674072,298.9845581,295.8526611,295.581665,295.8806763,295.6150818,-7.63E-13,-5.85E-13,-3.35E-13,5.09E-13,-4.14E-13,4.62E-12,1.20E-12,2.81E-13,2.16E-13,3.27E-13,-4.86E-12,-1.47E-12,-4.54E-13,-1.36E-12,-1.06E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.516230583,-1.48E-25,-4.62E-26,-5.90E-27,-7.99E-25,-1.08E-26,-1.47E-24,285.9500122,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,3.83E-13,1.31E-12,1.14E-12,-5.28E-12,1.41E-12,6.06E-13,0,6.65E-12,0,0,-4.14E-16,1.21E-15,2.67E-15,0,-2.90E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.21E-15,-6.37E-16,0.196465048,0.072306811,-2.31E-27,1131.066012,0.007516231,0.007516231,61327.28888
1308,1.88E+07,296.3287048,293.9772644,293.4892883,294.0309448,293.5898132,299.2980652,295.8121033,295.3780212,295.8525696,295.4637451,298.9843445,295.8488464,295.5791016,295.8774414,295.6123657,2.22E-12,-3.77E-13,2.80E-13,3.47E-13,4.38E-13,1.54E-12,-7.13E-14,1.54E-13,1.52E-13,-1.04E-12,-4.46E-14,4.97E-13,5.60E-13,-1.85E-13,-9.77E-14,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.516372681,-1.85E-27,-1.55E-25,-1.11E-25,-9.76E-27,-4.64E-27,-9.24E-27,285.9500122,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,3.74E-13,1.28E-12,1.11E-12,7.13E-14,7.84E-12,1.12E-12,2.91E-12,7.34E-13,7.30E-13,4.64E-16,1.17E-15,1.34E-16,8.60E-16,1.34E-16,-1.01E-17,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,7.32E-16,2.02E-15,0.196465048,0.072306811,-1.74E-28,1131.066012,0.007516373,0.007516373,61327.2964
1309,1.88E+07,296.3256531,293.9702759,293.4838562,294.0246277,293.5843506,299.2980652,295.8070374,295.3744507,295.848175,295.4601135,298.9841309,295.8450623,295.5765381,295.8742371,295.6096802,1.12E-12,4.91E-13,-2.01E-14,-7.62E-15,-3.00E-13,6.14E-12,6.91E-13,7.38E-13,4.47E-13,-3.85E-14,7.91E-12,1.49E-12,6.76E-13,5.20E-13,1.24E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.516511917,-7.44E-27,-3.03E-26,-1.93E-28,-1.15E-24,-9.25E-25,-2.43E-24,285.9500122,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,3.64E-13,1.25E-12,1.08E-12,-6.29E-13,2.71E-12,-1.34E-11,1.28E-12,7.98E-12,1.18E-11,2.05E-16,5.89E-16,1.45E-15,3.53E-15,2.17E-15,4.68E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.83E-15,8.80E-15,0.196465048,0.072306811,-3.61E-27,1131.066012,0.007516512,0.007516512,61327.30391
1310,1.88E+07,296.3226013,293.9633484,293.4784546,294.0183716,293.5789185,299.2980347,295.802002,295.3708801,295.8437805,295.4565125,298.9838867,295.8413086,295.5740051,295.8710632,295.6070251,4.61E-12,4.78E-13,6.15E-13,-1.98E-13,5.95E-13,1.01E-12,2.72E-13,-4.52E-13,-1.58E-13,2.83E-13,-3.16E-13,-1.41E-13,-1.32E-13,-1.47E-13,2.25E-13,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.516653061,-5.53E-28,-6.82E-25,-3.35E-27,-1.63E-26,-1.90E-26,-4.54E-27,285.9500122,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,3.56E-13,1.21E-12,1.06E-12,3.43E-13,1.51E-12,-1.14E-13,6.10E-12,9.50E-13,0,9.75E-16,2.44E-15,1.73E-16,5.71E-16,0,-1.87E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.15E-15,2.83E-15,0.196465048,0.072306811,-7.03E-28,1131.066012,0.007516653,0.007516653,61327.31143
1311,1.88E+07,296.3195801,293.9564819,293.4730835,294.012146,293.5735168,299.2980347,295.7969971,295.3673401,295.8394165,295.4529419,298.9836731,295.837616,295.5714722,295.8679199,295.6043701,-3.22E-12,-6.41E-13,-7.27E-13,-1.04E-12,-7.54E-13,-4.40E-13,-2.73E-13,2.94E-13,-1.65E-13,-6.37E-13,8.84E-13,1.65E-13,6.74E-14,2.88E-13,-1.66E-13,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.516795635,-6.32E-29,-7.48E-25,-2.13E-26,-2.70E-26,-4.17E-27,-2.66E-26,285.9500122,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,3.47E-13,1.18E-12,1.03E-12,5.70E-13,5.16E-14,1.02E-12,0,0,1.24E-12,0,-1.75E-15,0,-2.65E-16,2.27E-16,5.21E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.27E-16,-1.49E-15,0.196465048,0.072306811,-8.01E-28,1131.066012,0.007516796,0.007516796,61327.31895
1312,1.88E+07,296.3165283,293.9496155,293.4677429,294.0059204,293.5681458,299.2980347,295.7920227,295.3638306,295.835083,295.4493713,298.9834595,295.8339539,295.5690002,295.8647766,295.6017761,2.83E-12,5.40E-14,2.02E-13,6.31E-13,-1.41E-13,-7.09E-12,-1.11E-12,-5.83E-13,-5.74E-13,2.39E-13,3.65E-12,2.65E-13,-6.78E-14,2.06E-13,3.87E-13,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.516937733,-7.22E-28,-2.34E-25,-8.28E-26,-1.50E-24,-3.28E-27,-3.42E-25,285.9500122,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,3.38E-13,1.15E-12,1.00E-12,1.10E-12,6.86E-12,1.08E-12,3.58E-12,0,4.44E-12,5.71E-16,1.50E-15,0,-4.06E-15,8.15E-16,2.14E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.39E-15,-4.26E-16,0.196465048,0.072306811,-2.08E-27,1131.066012,0.007516938,0.007516938,61327.32646
1313,1.88E+07,296.3135071,293.9428101,293.4624329,293.9997559,293.5627747,299.2980042,295.7871094,295.3603516,295.8307495,295.4458618,298.9832459,295.8303223,295.5665283,295.8616943,295.5991821,1.34E-13,2.31E-14,-4.81E-13,-6.99E-13,2.97E-13,-9.72E-13,4.81E-13,3.63E-13,2.15E-13,5.87E-13,-1.42E-12,-5.64E-13,-2.72E-13,2.27E-13,-3.91E-13,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.517079353,-2.14E-29,-9.64E-27,-8.23E-27,-8.24E-27,-1.10E-28,-1.01E-25,285.9500122,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,3.31E-13,1.12E-12,9.75E-13,5.89E-13,8.05E-13,1.78E-12,0,6.75E-13,0,0,5.15E-17,1.23E-16,-5.18E-16,0,-8.40E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.23E-16,-1.31E-15,0.196465048,0.072306811,-1.19E-28,1131.066012,0.007517079,0.007517079,61327.33398
1314,1.88E+07,296.3104858,293.9360657,293.4571533,293.9935913,293.5574341,299.2980042,295.7822266,295.3569031,295.8264771,295.4423523,298.9830322,295.8267517,295.5641174,295.8586121,295.5966187,4.49E-12,4.61E-13,8.94E-13,5.41E-13,1.14E-12,-1.51E-12,5.10E-13,-1.49E-13,-1.99E-13,5.00E-13,1.00E-11,2.01E-12,1.25E-12,1.76E-12,1.48E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.517220974,-7.53E-28,-1.04E-24,-4.36E-27,-1.31E-26,-1.51E-24,-4.75E-24,285.9500122,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,3.22E-13,1.09E-12,9.49E-13,1.08E-12,1.14E-12,-1.80E-11,7.52E-12,0,1.65E-11,1.20E-15,2.41E-15,0,-8.46E-16,3.03E-15,5.98E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,4.24E-15,7.54E-15,0.196465048,0.072306811,-5.80E-27,1131.066012,0.007517221,0.007517221,61327.3415
1315,1.88E+07,296.3074646,293.9293213,293.4518738,293.9874573,293.5521545,299.2980042,295.7773438,295.3534546,295.8222046,295.4388733,298.9828186,295.8231812,295.561676,295.8555603,295.5940552,-5.78E-13,1.16E-17,1.48E-13,4.14E-13,1.43E-13,-4.16E-12,-2.41E-13,1.78E-13,3.82E-13,-3.60E-13,-2.30E-12,-9.84E-13,-3.03E-14,-5.03E-13,-2.97E-14,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.517362595,-7.89E-28,-2.94E-28,-1.59E-26,-3.19E-25,-2.19E-25,-2.56E-25,285.9500122,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,3.15E-13,1.06E-12,9.26E-13,1.89E-13,1.32E-13,-5.71E-12,1.27E-13,0,0,2.02E-17,-2.86E-16,0,-2.36E-15,0,-1.36E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.02E-17,-4.01E-15,0.196465048,0.072306811,-5.75E-28,1131.066012,0.007517363,0.007517363,61327.34901
1316,1.88E+07,296.3044434,293.9226379,293.4466553,293.9813538,293.546875,299.2980042,295.772522,295.3500671,295.8179932,295.4353943,298.982605,295.8196716,295.5592957,295.8525391,295.5915527,-8.03E-13,1.57E-13,-4.24E-14,-2.25E-13,2.69E-13,-5.92E-12,-8.58E-13,-7.84E-13,-8.07E-13,3.77E-13,-1.27E-12,-4.73E-13,8.72E-14,-4.91E-13,-7.21E-14,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.517505646,-1.81E-27,-7.61E-27,-5.42E-27,-1.16E-24,-9.30E-27,-8.52E-26,285.9500122,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,3.08E-13,1.04E-12,9.04E-13,1.29E-12,9.08E-13,2.50E-13,0,0,0,0,-4.16E-16,0,-3.40E-15,0,-7.52E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,0,-4.57E-15,0.196465048,0.072306811,-1.25E-27,1131.066012,0.007517506,0.007517506,61327.35653
1317,1.88E+07,296.3014221,293.9159851,293.4414368,293.9752808,293.5415955,299.2980042,295.7677307,295.3466797,295.8137512,295.4319458,298.9823914,295.8161621,295.5569153,295.8495178,295.5890503,1.25E-12,4.66E-13,1.19E-14,-2.30E-13,-3.25E-13,-1.34E-12,-3.26E-13,1.97E-13,-3.24E-13,2.11E-13,1.87E-13,3.92E-13,5.18E-13,8.66E-13,-3.68E-13,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.517647266,-1.91E-27,-2.52E-26,-6.29E-26,-4.54E-26,-8.77E-26,-4.41E-26,285.9500122,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,3.02E-13,1.01E-12,8.82E-13,1.29E-12,5.99E-12,6.55E-12,1.17E-12,0,1.59E-12,1.87E-16,6.51E-16,0,-7.66E-16,2.92E-16,1.38E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,4.80E-16,2.24E-17,0.196465048,0.072306811,-1.15E-28,1131.066012,0.007517647,0.007517647,61327.36405
1318,1.88E+07,296.2984314,293.9093628,293.4362488,293.9692078,293.536377,299.2980042,295.7630005,295.3432922,295.8095703,295.4285584,298.9821777,295.8127136,295.5545959,295.8465576,295.5865784,-9.62E-13,2.94E-14,-2.93E-14,4.35E-13,4.72E-15,-5.69E-12,-1.02E-12,-6.26E-13,-2.28E-13,6.60E-13,4.50E-12,5.97E-13,2.82E-14,-1.61E-13,9.49E-13,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.517792225,-8.46E-29,-5.00E-27,-2.08E-29,-8.62E-25,-2.11E-29,-6.06E-25,285.9500122,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.95E-13,9.82E-13,8.57E-13,7.35E-13,1.89E-12,1.64E-12,0,0,5.91E-12,0,-4.92E-16,0,-3.25E-15,1.08E-15,2.65E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.08E-15,-1.10E-15,0.196465048,0.072306811,-1.47E-27,1131.066012,0.007517792,0.007517792,61327.37157
