,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
1319,1.88E+07,296.2954102,293.902771,293.4310913,293.9631958,293.5311584,299.2980042,295.7582703,295.3399658,295.8053894,295.4251404,298.9819946,295.8092957,295.5522461,295.8435974,295.584137,-6.57E-12,-6.33E-13,-3.81E-13,-1.14E-12,-9.40E-13,1.03E-11,2.09E-12,1.13E-12,2.10E-12,1.42E-12,2.02E-12,4.60E-13,-1.75E-13,6.85E-14,6.79E-13,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.517933846,-4.93E-29,-1.71E-24,-1.57E-24,-5.23E-24,-6.02E-27,-1.62E-25,285.9500122,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.88E-13,9.53E-13,8.34E-13,4.67E-13,-1.79E-11,4.14E-13,0,1.70E-11,3.06E-12,0,-3.49E-15,3.09E-15,5.99E-15,5.60E-16,1.20E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.66E-15,3.70E-15,0.196465048,0.072306811,-7.11E-27,1131.066012,0.007517934,0.007517934,61327.37909
1320,1.88E+07,296.2924194,293.8962097,293.4259338,293.9571838,293.5259705,299.2980042,295.7535706,295.3366394,295.8012695,295.4217834,298.981781,295.8059082,295.5499573,295.8406372,295.5816956,6.21E-12,1.74E-13,9.02E-13,1.13E-12,6.25E-13,-6.84E-12,-1.07E-12,-7.73E-13,-4.53E-13,4.21E-13,2.31E-12,6.20E-13,3.05E-13,9.37E-13,7.51E-13,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.518073559,-9.90E-29,-1.50E-24,-1.59E-26,-1.37E-24,-1.40E-26,-4.20E-25,285.9500122,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.81E-13,9.33E-13,8.14E-13,4.05E-13,-1.32E-13,-2.82E-13,9.05E-12,0,4.92E-12,1.45E-15,3.31E-15,0,-3.92E-15,9.02E-16,1.39E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.35E-15,7.89E-16,0.196465048,0.072306811,-3.29E-27,1131.066012,0.007518074,0.007518074,61327.3866
1321,1.88E+07,296.2894287,293.889679,293.4208374,293.9512024,293.5205688,299.2980042,295.7489014,295.3333435,295.7971191,295.4182434,298.9815979,295.8025513,295.5476685,295.837738,295.5795288,-2.81E-12,5.05E-16,-1.07E-13,-5.11E-13,3.66E-13,-5.48E-12,-8.69E-13,-1.92E-13,-3.17E-13,-8.35E-13,9.39E-14,-5.00E-13,-5.18E-13,-1.88E-13,-5.71E-13,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.518216133,-1.87E-27,-1.71E-25,-4.46E-27,-1.07E-24,-1.42E-27,-4.91E-26,285.9500122,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.74E-13,9.10E-13,7.94E-13,-1.31E-13,7.63E-13,9.79E-13,0,0,0,0,-1.47E-15,0,-3.15E-15,0,2.09E-17,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,0,-4.60E-15,0.196465048,0.072306811,-1.29E-27,1131.066012,0.007518216,0.007518216,61327.39412
1322,1.88E+07,296.286438,293.8831177,293.4156494,293.9451599,293.5151978,299.2980042,295.7441711,295.3299561,295.7929382,295.4147034,298.9813843,295.7991333,295.5452881,295.8347168,295.5772095,-6.40E-12,-1.59E-12,-6.76E-13,-7.15E-13,-9.32E-13,5.68E-13,6.44E-14,-2.07E-14,-2.54E-14,-2.73E-14,-9.88E-12,-2.04E-12,-1.04E-12,-1.51E-12,-1.61E-12,317.345459,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.518360615,-1.99E-27,-1.95E-24,-1.92E-26,-5.66E-27,-2.86E-27,-4.49E-24,285.9400024,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.67E-13,8.85E-13,7.73E-13,1.24E-12,-4.25E-13,6.83E-13,0,5.59E-13,0,0,-3.42E-15,1.02E-16,3.23E-16,0,-5.84E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.02E-16,-8.94E-15,0.196465048,0.072306811,-6.44E-27,1131.066012,0.007518361,0.007518361,61327.40164
1323,1.88E+07,296.2834473,293.8764954,293.4104309,293.9390564,293.5097656,299.2980042,295.7394104,295.3265381,295.7886963,295.4111023,298.9812012,295.7956848,295.5429077,295.8316956,295.5748596,-1.57E-12,-2.83E-13,6.81E-14,1.50E-14,-1.51E-13,-7.90E-12,-9.09E-13,-6.08E-13,-8.10E-13,2.46E-13,-8.70E-13,-1.24E-13,-2.95E-13,-2.42E-13,-3.65E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.518504143,-1.89E-25,-6.75E-26,-1.19E-25,-1.80E-24,-1.52E-25,-6.24E-26,285.9299927,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.60E-13,8.63E-13,7.52E-13,-6.31E-12,7.18E-12,-4.79E-12,0,0,0,0,-8.25E-16,0,-4.53E-15,0,-5.24E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,0,-5.87E-15,0.196465048,0.072306811,-1.93E-27,1131.066012,0.007518504,0.007518504,61327.40916
1324,1.88E+07,296.2804565,293.869873,293.4051819,293.9329224,293.504303,299.2980042,295.7346497,295.3230896,295.7843933,295.4074707,298.9810181,295.7922058,295.5404663,295.8285828,295.5724487,-3.18E-12,4.00E-13,-4.64E-13,-3.49E-13,-5.49E-13,-6.73E-13,4.59E-13,3.30E-13,1.29E-12,8.31E-13,6.68E-13,1.12E-12,1.08E-13,2.23E-13,7.05E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.518643856,-2.14E-27,-3.15E-25,-5.90E-26,-9.02E-26,-3.66E-29,-1.39E-25,285.9200134,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.54E-13,8.41E-13,7.33E-13,-2.20E-13,5.52E-12,1.56E-12,0,2.23E-12,2.83E-12,0,-1.68E-15,4.06E-16,-3.21E-16,5.18E-16,4.33E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,9.25E-16,-1.57E-15,0.196465048,0.072306811,-5.44E-28,1131.066012,0.007518644,0.007518644,61327.41668
1325,1.88E+07,296.2774963,293.8632202,293.3998718,293.9267578,293.4988098,299.2980042,295.7298279,295.3196106,295.7800598,295.4038391,298.9808044,295.7886658,295.5379639,295.82547,295.5699768,-4.26E-13,-6.80E-13,-4.23E-13,-1.40E-13,1.26E-13,8.87E-12,1.93E-12,1.40E-12,1.38E-12,8.37E-13,3.84E-13,-4.14E-13,-3.69E-14,-2.06E-13,-4.09E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.518790245,-4.67E-27,-4.36E-26,-6.58E-25,-3.75E-24,-1.17E-25,-8.07E-27,285.9100037,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.47E-13,8.18E-13,7.15E-13,1.57E-12,-1.12E-11,6.95E-12,0,1.44E-11,0,0,-2.46E-16,2.62E-15,5.17E-15,0,2.03E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.62E-15,5.12E-15,0.196465048,0.072306811,-3.81E-27,1131.066012,0.00751879,0.00751879,61327.4242
1326,1.88E+07,296.2745056,293.8565063,293.3945313,293.9205322,293.4932556,299.2980042,295.7249756,295.3161011,295.7756958,295.4001465,298.9806213,295.7851257,295.5354309,295.8222961,295.5674744,4.23E-12,2.39E-14,3.11E-13,7.02E-13,1.68E-13,-1.44E-12,2.33E-13,-7.49E-14,1.82E-13,2.16E-13,4.78E-12,1.86E-12,8.49E-13,1.19E-12,6.36E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.518929958,-2.28E-27,-5.41E-25,-1.06E-29,-1.40E-26,-1.44E-25,-1.50E-24,285.8999939,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.42E-13,7.99E-13,6.95E-13,1.24E-12,1.55E-12,-4.74E-12,5.43E-12,0,9.31E-12,8.68E-16,2.24E-15,0,-8.04E-16,1.71E-15,2.87E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.58E-15,4.30E-15,0.196465048,0.072306811,-2.06E-27,1131.066012,0.00751893,0.00751893,61327.43171
1327,1.88E+07,296.2715454,293.8497925,293.3891907,293.9143066,293.4877014,299.2980042,295.7200928,295.3125305,295.7713013,295.3964233,298.9804382,295.7815247,295.5328674,295.8190918,295.5649414,-1.49E-12,6.16E-13,2.36E-13,3.85E-13,4.25E-13,8.34E-14,5.79E-13,1.39E-13,-3.26E-13,1.57E-13,6.06E-12,1.27E-12,6.91E-13,1.01E-12,1.53E-12,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.519072056,-6.44E-27,-5.49E-28,-2.80E-27,-7.23E-27,-1.23E-27,-1.93E-24,285.8900146,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.35E-13,7.79E-13,6.79E-13,-7.91E-13,7.20E-13,7.90E-13,1.73E-13,6.32E-13,1.06E-11,2.77E-17,-7.41E-16,1.15E-16,5.88E-17,1.94E-15,3.62E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.08E-15,2.93E-15,0.196465048,0.072306811,-1.94E-27,1131.066012,0.007519072,0.007519072,61327.43923
1328,1.88E+07,296.2685547,293.8430481,293.3837891,293.90802,293.4821167,299.2980042,295.71521,295.3089294,295.7668762,295.3926392,298.9802551,295.7779236,295.5302734,295.8158264,295.5623779,-3.99E-13,9.22E-14,-4.87E-13,-4.07E-13,-5.62E-13,5.61E-12,6.11E-13,4.69E-13,4.82E-13,-8.79E-13,-3.49E-13,-5.47E-13,-9.85E-14,9.63E-14,1.52E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.519216061,-2.35E-27,-5.70E-26,-1.30E-27,-7.15E-25,-1.38E-25,-9.64E-27,285.8800049,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.31E-13,7.59E-13,6.63E-13,1.22E-12,2.09E-12,7.33E-12,0,6.29E-12,0,0,-2.37E-16,1.14E-15,3.21E-15,0,-2.09E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.14E-15,2.76E-15,0.196465048,0.072306811,-7.82E-28,1131.066012,0.007519216,0.007519216,61327.44675
1329,1.88E+07,296.2655945,293.8362732,293.3783569,293.9017029,293.4765015,299.2980347,295.7102966,295.3053284,295.7623901,295.3888855,298.980072,295.774292,295.5276489,295.812561,295.5597534,-7.22E-12,-8.21E-13,-6.21E-13,-1.20E-12,-8.48E-13,2.35E-12,7.58E-13,2.86E-13,4.45E-13,-6.13E-13,-7.61E-13,-6.27E-13,-1.09E-13,-1.02E-12,-5.63E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.519358635,-6.11E-25,-2.10E-24,-1.57E-28,-1.89E-25,-4.68E-27,-1.65E-25,285.8699951,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.27E-13,7.38E-13,6.45E-13,1.27E-11,1.28E-12,1.84E-13,0,3.23E-12,0,0,-3.84E-15,5.88E-16,1.36E-15,0,-4.85E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,5.88E-16,-2.97E-15,0.196465048,0.072306811,-2.46E-27,1131.066012,0.007519359,0.007519359,61327.45427
1330,1.88E+07,296.2626343,293.8294983,293.3728943,293.8953552,293.4708557,299.2980347,295.7053528,295.3016663,295.7579041,295.3850708,298.9798889,295.7706604,295.5249939,295.8092346,295.5570984,5.94E-12,1.63E-13,7.29E-13,1.13E-12,7.51E-13,-1.82E-12,-9.20E-14,-1.94E-13,2.15E-15,6.74E-13,6.49E-13,-4.59E-13,-7.20E-14,7.67E-16,7.43E-14,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.519498825,-1.39E-25,-1.39E-24,-3.88E-29,-3.70E-26,-1.94E-25,-6.47E-28,285.8599854,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.19E-13,7.20E-13,6.27E-13,-5.43E-12,1.54E-12,-5.87E-12,8.71E-12,0,1.93E-13,1.39E-15,3.16E-15,0,-1.03E-15,3.54E-17,3.68E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.43E-15,2.51E-15,0.196465048,0.072306811,-1.43E-27,1131.066012,0.007519499,0.007519499,61327.46179
1331,1.88E+07,296.2596741,293.8226929,293.3674011,293.8889771,293.4651794,299.2980347,295.7003784,295.2980042,295.7533569,295.3812256,298.9797058,295.7669678,295.5223084,295.8059082,295.5544128,-1.70E-12,1.29E-13,-9.53E-14,-5.66E-13,-2.66E-13,1.06E-12,1.06E-12,7.11E-13,6.12E-15,4.95E-13,-9.38E-13,-1.49E-12,-3.22E-13,-3.56E-13,-6.82E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.519640923,-1.60E-25,-1.15E-25,-1.26E-27,-2.01E-25,-1.15E-27,-2.49E-25,285.8500061,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.16E-13,7.01E-13,6.11E-13,6.71E-12,8.40E-13,6.75E-13,0,3.33E-12,0,0,-9.06E-16,6.06E-16,6.54E-16,0,-5.97E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,6.06E-16,-8.49E-16,0.196465048,0.072306811,-5.65E-28,1131.066012,0.007519641,0.007519641,61327.46931
1332,1.88E+07,296.2567139,293.8158569,293.3618774,293.8825684,293.4594727,299.2980347,295.6954041,295.294281,295.7488098,295.3773804,298.9795227,295.7632751,295.5195923,295.8025208,295.5516968,2.42E-12,1.63E-13,7.21E-14,8.82E-13,6.91E-13,6.89E-12,1.33E-12,5.29E-13,-3.18E-13,8.16E-14,-2.35E-12,-7.14E-13,-6.14E-13,-1.04E-13,-1.42E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.519782543,-6.65E-27,-3.28E-25,-7.27E-27,-1.31E-24,-9.92E-28,-2.66E-25,285.8399963,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.10E-13,6.85E-13,5.96E-13,-8.63E-13,2.03E-14,6.83E-13,4.23E-12,8.51E-12,0,6.76E-16,1.31E-15,1.55E-15,3.96E-15,0,-1.39E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.23E-15,3.88E-15,0.196465048,0.072306811,-1.91E-27,1131.066012,0.007519783,0.007519783,61327.47683
1333,1.88E+07,296.2537537,293.809021,293.3563538,293.8761292,293.4537659,299.2980652,295.6904297,295.2905579,295.7442017,295.3735046,298.9793701,295.7595825,295.5168457,295.7991333,295.5489502,4.47E-12,2.08E-12,4.85E-13,1.05E-12,5.71E-13,2.60E-13,1.80E-13,2.20E-13,1.09E-13,8.18E-14,1.44E-13,-2.81E-13,-1.67E-13,-1.06E-12,-1.61E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.519924641,-1.89E-27,-1.37E-24,-1.55E-26,-1.31E-26,-3.03E-27,-4.00E-26,285.8299866,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.05E-13,6.67E-13,5.80E-13,-2.73E-13,-6.34E-13,2.05E-12,8.66E-12,8.51E-13,0,1.38E-15,2.43E-15,1.55E-16,1.61E-16,0,5.18E-17,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.54E-15,2.64E-15,0.196465048,0.072306811,-1.43E-27,1131.066012,0.007519925,0.007519925,61327.48435
1334,1.88E+07,296.2507935,293.8021545,293.350769,293.8696594,293.4480286,299.2980652,295.6853943,295.2868042,295.7395935,295.3695984,298.979187,295.7558289,295.5140686,295.7957153,295.5461426,6.46E-12,7.33E-13,9.36E-13,1.28E-12,9.17E-13,1.67E-12,-1.36E-13,-1.05E-13,2.59E-13,1.07E-13,-5.60E-13,-8.31E-14,-2.84E-13,2.51E-13,-4.68E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.520067692,-5.93E-29,-1.95E-24,-1.92E-25,-5.80E-26,-1.82E-25,-2.27E-26,285.8200073,295.6611328,296.9255066,297.0319214,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,2.00E-13,6.49E-13,5.66E-13,2.78E-13,-5.64E-12,-5.77E-12,1.03E-11,1.79E-12,0,1.65E-15,3.46E-15,3.26E-16,9.51E-16,0,-3.35E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.98E-15,4.07E-15,0.196465048,0.072306811,-2.03E-27,1131.066012,0.007520068,0.007520068,61327.49187
1335,1.88E+07,296.2478333,293.7952576,293.3451843,293.8631897,293.4422607,299.2980652,295.6803894,295.2830505,295.7349854,295.3656616,298.9790039,295.7521057,295.511261,295.7922363,295.543335,-3.26E-12,2.50E-13,-7.44E-14,5.02E-14,2.94E-13,-1.58E-13,-1.80E-13,1.05E-13,-1.62E-13,4.32E-13,4.71E-13,6.89E-14,3.82E-13,9.43E-13,9.74E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.520211697,-1.94E-27,-1.38E-25,-5.12E-27,-2.57E-29,-7.77E-28,-1.40E-25,285.8099976,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.95E-13,6.34E-13,5.54E-13,1.08E-12,1.34E-13,1.56E-12,0,3.77E-14,2.84E-12,0,-1.69E-15,6.86E-18,-8.59E-17,5.20E-16,3.23E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,5.27E-16,-1.45E-15,0.196465048,0.072306811,-2.77E-28,1131.066012,0.007520212,0.007520212,61327.49939
1336,1.88E+07,296.244873,293.7883911,293.3395691,293.8566895,293.4364624,299.2980957,295.675354,295.2792664,295.7303162,295.3617249,298.9788513,295.7483215,295.5084534,295.7887878,295.5405273,5.49E-12,1.45E-12,8.80E-13,1.59E-12,1.12E-12,-4.58E-12,-3.86E-13,-4.35E-13,1.16E-13,1.44E-13,-1.35E-12,-4.08E-13,-2.88E-13,-3.83E-13,-1.68E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.52035141,-5.78E-25,-2.03E-24,-5.76E-27,-4.79E-25,-1.01E-25,-1.17E-25,285.7999878,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.90E-13,6.17E-13,5.41E-13,-1.16E-11,3.23E-14,6.22E-12,1.05E-11,0,0,1.68E-15,2.98E-15,0,-2.61E-15,0,-8.06E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.68E-15,-4.39E-16,0.196465048,0.072306811,-2.62E-27,1131.066012,0.007520351,0.007520351,61327.50691
1337,1.88E+07,296.2419128,293.7814636,293.3339539,293.8501587,293.4306641,299.2980957,295.6702881,295.2754517,295.725647,295.3577576,298.9786682,295.7445679,295.5056152,295.7852783,295.5376587,1.42E-11,2.33E-12,1.70E-12,2.07E-12,2.38E-12,-2.42E-12,-3.72E-13,-5.00E-13,-5.36E-13,-1.31E-13,1.50E-13,3.95E-13,1.17E-13,-1.30E-13,-4.41E-14,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.520492554,-2.41E-25,-9.44E-24,-4.99E-27,-2.84E-25,-6.89E-28,-4.13E-27,285.7900085,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.86E-13,6.01E-13,5.27E-13,-7.34E-12,8.45E-14,6.30E-13,2.27E-11,0,4.88E-13,3.63E-15,7.61E-15,0,-1.40E-15,8.95E-17,9.39E-17,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.72E-15,6.31E-15,0.196465048,0.072306811,-9.73E-27,1131.066012,0.007520493,0.007520493,61327.51443
1338,1.88E+07,296.2389526,293.7745667,293.3283081,293.8435974,293.4248352,299.2980957,295.6652527,295.2716064,295.7209473,295.3537903,298.9785156,295.7407837,295.5027466,295.7817688,295.53479,-5.81E-13,6.61E-13,5.29E-13,4.13E-14,-1.21E-13,7.46E-12,6.76E-13,2.45E-13,2.07E-13,-1.64E-13,4.31E-12,1.17E-12,1.03E-12,8.43E-13,8.05E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.520634174,-5.70E-29,-5.14E-27,-2.67E-29,-1.28E-24,-8.87E-28,-1.16E-24,285.7799988,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.84E-13,5.86E-13,5.13E-13,2.50E-13,1.25E-12,5.44E-13,5.30E-13,8.42E-12,8.16E-12,8.46E-17,-2.79E-16,1.53E-15,4.26E-15,1.50E-15,2.59E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.11E-15,6.57E-15,0.196465048,0.072306811,-2.44E-27,1131.066012,0.007520634,0.007520634,61327.52195
1339,1.88E+07,296.2359924,293.7676086,293.3226318,293.8370361,293.4190063,299.2981262,295.6601563,295.2677612,295.7162476,295.3497925,298.9783325,295.736969,295.4998779,295.7782288,295.5318604,-2.63E-12,-7.08E-13,-1.05E-14,-3.77E-13,-6.16E-13,3.99E-12,1.46E-12,7.83E-13,1.68E-12,1.06E-12,-2.65E-12,-5.22E-13,-2.56E-14,-5.35E-13,-7.20E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.520777702,-9.15E-28,-3.46E-25,-1.42E-24,-1.45E-24,-6.93E-27,-3.43E-25,285.769989,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.81E-13,5.69E-13,4.99E-13,-1.14E-13,-1.77E-11,-3.47E-13,0,8.96E-12,0,0,-1.41E-15,1.63E-15,2.38E-15,0,-1.57E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.63E-15,-5.99E-16,0.196465048,0.072306811,-2.14E-27,1131.066012,0.007520778,0.007520778,61327.52947
1340,1.88E+07,296.2330322,293.7606812,293.316925,293.8304443,293.413147,299.2981262,295.6550903,295.263916,295.7115173,295.3457947,298.9781799,295.7331543,295.4969788,295.7746582,295.5289612,-9.83E-14,5.24E-13,4.58E-13,-3.81E-13,5.87E-13,1.52E-12,2.34E-13,2.22E-13,-1.11E-13,1.19E-13,1.72E-12,-3.24E-13,2.31E-13,1.60E-13,-8.61E-14,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.520922184,-7.91E-28,-2.18E-26,-1.48E-27,-7.13E-26,-1.10E-29,-5.01E-26,285.7600098,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.78E-13,5.59E-13,4.86E-13,-8.72E-14,1.73E-12,1.03E-12,1.09E-12,1.98E-12,1.70E-12,1.74E-16,-2.55E-17,3.61E-16,8.75E-16,3.12E-16,9.99E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,8.47E-16,1.85E-15,0.196465048,0.072306811,-1.43E-28,1131.066012,0.007520922,0.007520922,61327.53699
1341,1.88E+07,296.230072,293.7537231,293.3112183,293.823822,293.4072876,299.2981567,295.6499939,295.2600403,295.7067566,295.3417664,298.9780273,295.7293396,295.4940796,295.7710876,295.526001,-3.20E-12,-1.89E-13,2.13E-13,4.52E-13,2.80E-13,7.70E-13,1.68E-13,-3.16E-14,4.76E-13,4.09E-13,4.01E-13,-7.15E-14,6.11E-14,-3.31E-13,2.00E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.521062374,-1.80E-25,-1.10E-25,-6.00E-28,-5.80E-26,-1.10E-25,-1.18E-27,285.75,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.73E-13,5.45E-13,4.74E-13,-6.33E-12,7.02E-13,6.31E-12,0,1.79E-12,2.60E-13,0,-1.65E-15,3.26E-16,4.60E-16,4.77E-17,2.30E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.74E-16,-9.64E-16,0.196465048,0.072306811,-1.69E-28,1131.066012,0.007521062,0.007521062,61327.54452
1342,1.88E+07,296.2271118,293.7467651,293.305481,293.8171997,293.4013977,299.2981567,295.6448975,295.256134,295.7019959,295.337738,298.9778442,295.7255249,295.4911499,295.7675171,295.5230408,1.43E-12,-4.26E-13,-7.02E-15,-2.07E-13,1.87E-13,-3.44E-12,-1.85E-13,-2.33E-13,-2.56E-13,-6.67E-13,8.51E-13,-1.02E-13,1.59E-13,-5.23E-15,5.60E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.521204948,-3.93E-27,-1.75E-26,-1.72E-27,-4.14E-25,-1.17E-27,-3.71E-26,285.7399902,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.71E-13,5.31E-13,4.60E-13,-6.44E-13,4.06E-13,1.47E-12,9.78E-13,0,1.46E-12,1.56E-16,7.37E-16,0,-1.98E-15,2.68E-16,5.08E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,4.24E-16,-7.35E-16,0.196465048,0.072306811,-4.69E-28,1131.066012,0.007521205,0.007521205,61327.55204
1343,1.88E+07,296.2241516,293.7397766,293.2997437,293.8105469,293.3954773,299.2981873,295.639801,295.2522278,295.6972351,295.3337097,298.9776917,295.7216797,295.4881897,295.763916,295.52005,3.00E-12,1.01E-12,-2.60E-14,5.19E-13,4.33E-13,-1.99E-12,3.52E-15,1.16E-13,-3.10E-14,-3.70E-13,-9.02E-12,-1.88E-12,-1.32E-12,-1.10E-12,-1.05E-12,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.521346092,-1.85E-25,-4.46E-25,-3.00E-27,-9.31E-26,-1.23E-27,-3.58E-24,285.730011,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.66E-13,5.18E-13,4.48E-13,-6.44E-12,1.69E-13,3.31E-13,4.93E-12,0,0,7.88E-16,1.61E-15,0,-1.13E-15,0,-5.33E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,7.88E-16,-4.85E-15,0.196465048,0.072306811,-4.12E-27,1131.066012,0.007521346,0.007521346,61327.55956
1344,1.88E+07,296.2211914,293.7327881,293.2939758,293.803894,293.3895569,299.2981873,295.6347046,295.2483215,295.6924438,295.3296509,298.9775391,295.7178345,295.4852295,295.7602844,295.5170593,-1.30E-12,9.22E-14,-4.95E-13,-1.15E-12,-1.28E-14,-3.87E-12,-2.48E-13,-2.19E-13,-4.16E-13,7.50E-13,-2.37E-12,-5.66E-13,-4.58E-14,-1.75E-13,-4.77E-14,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.521487713,-3.95E-29,-1.51E-25,-1.28E-27,-2.89E-25,-2.58E-27,-1.78E-25,285.7200012,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.64E-13,5.05E-13,4.38E-13,2.30E-13,1.58E-12,5.56E-14,0,0,0,0,-7.12E-16,0,-2.20E-15,0,-1.39E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,0,-4.30E-15,0.196465048,0.072306811,-6.18E-28,1131.066012,0.007521488,0.007521488,61327.56708
1345,1.88E+07,296.2182007,293.7257996,293.288208,293.7972107,293.3836365,299.2981873,295.6295776,295.2443848,295.6876526,295.3255615,298.977356,295.7139893,295.4822693,295.7566528,295.5140381,3.79E-13,-1.14E-13,6.01E-14,2.86E-13,-8.64E-14,1.61E-12,-3.27E-13,-3.50E-13,-5.98E-13,3.96E-14,-1.96E-12,-8.56E-13,-2.52E-13,-1.04E-12,-4.25E-14,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.52162981,-8.74E-28,-5.05E-27,-2.85E-27,-2.52E-27,-1.79E-27,-2.99E-25,285.7099915,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.61E-13,4.92E-13,4.28E-13,7.87E-13,1.83E-12,1.72E-13,5.25E-13,3.73E-13,0,8.39E-17,2.02E-16,6.79E-17,8.89E-16,0,-1.18E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.52E-16,-8.54E-17,0.196465048,0.072306811,-3.07E-28,1131.066012,0.00752163,0.00752163,61327.5746
1346,1.88E+07,296.2152405,293.7187805,293.2824097,293.7905273,293.3776855,299.2982178,295.6244812,295.240448,295.6828308,295.3215027,298.9772034,295.7101135,295.4792786,295.7529907,295.5109863,-2.82E-12,-3.87E-13,-1.34E-13,-6.58E-13,-1.38E-13,7.71E-12,5.84E-13,6.58E-13,-3.70E-13,-2.54E-13,-3.10E-12,-8.26E-13,-1.53E-13,-7.94E-13,1.07E-14,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.521771431,-1.54E-27,-3.13E-25,-8.47E-28,-1.25E-24,-5.13E-25,-4.10E-25,285.7000122,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.58E-13,4.79E-13,4.20E-13,9.32E-13,4.98E-13,1.24E-11,0,8.33E-12,0,0,-1.50E-15,1.52E-15,4.40E-15,0,-1.83E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.52E-15,1.07E-15,0.196465048,0.072306811,-1.98E-27,1131.066012,0.007521771,0.007521771,61327.58212
1347,1.88E+07,296.2122498,293.711792,293.2766113,293.7838135,293.3717346,299.2982178,295.6193542,295.2364807,295.678009,295.3174133,298.9770508,295.7062683,295.4762878,295.7493286,295.5079651,1.42E-12,-1.42E-13,2.79E-13,3.95E-13,-7.61E-14,7.48E-12,1.26E-12,1.10E-12,1.04E-12,4.41E-13,-1.41E-12,-6.89E-14,-2.03E-13,4.41E-13,-5.78E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.521914959,-2.69E-27,-6.42E-26,-2.45E-27,-2.32E-24,-3.51E-28,-5.77E-26,285.6900024,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.54E-13,4.67E-13,4.08E-13,-5.07E-13,1.51E-13,5.14E-13,1.87E-12,1.13E-11,0,2.99E-16,7.51E-16,2.06E-15,4.34E-15,0,-8.27E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.36E-15,4.26E-15,0.196465048,0.072306811,-2.44E-27,1131.066012,0.007521915,0.007521915,61327.58965
1348,1.88E+07,296.2092896,293.7047729,293.2707825,293.7770996,293.3657532,299.2982483,295.6142273,295.2325134,295.6731873,295.3132935,298.9768982,295.7023926,295.4732666,295.7456665,295.5048828,-4.15E-12,-1.15E-12,-5.21E-13,-5.73E-13,-7.43E-13,-1.75E-14,2.48E-13,2.42E-13,-1.44E-13,1.45E-13,-2.52E-13,-7.05E-13,-5.67E-14,-5.16E-13,-2.43E-14,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.52205801,-1.10E-26,-9.33E-25,-1.31E-27,-4.05E-27,-3.74E-28,-4.18E-26,285.6799927,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.51E-13,4.56E-13,3.98E-13,-1.35E-12,3.39E-13,4.84E-13,0,4.73E-13,0,0,-2.23E-15,8.61E-17,2.77E-19,0,-1.70E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,8.61E-17,-2.40E-15,0.196465048,0.072306811,-9.79E-28,1131.066012,0.007522058,0.007522058,61327.59717
1349,1.88E+07,296.2062988,293.6977539,293.2649536,293.7703552,293.3597717,299.2982483,295.6091003,295.2285461,295.668335,295.3092041,298.9767456,295.6985168,295.4702454,295.7419739,295.5018005,-2.07E-12,-2.32E-13,-2.84E-13,-7.85E-14,-4.35E-13,5.86E-12,6.88E-13,5.21E-13,1.25E-12,-8.47E-14,1.63E-12,-7.93E-16,-1.31E-13,2.15E-14,-9.81E-14,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.522200108,-4.15E-27,-1.76E-25,-3.87E-27,-1.23E-24,-1.21E-29,-3.48E-26,285.6700134,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.48E-13,4.45E-13,3.88E-13,-7.17E-13,-9.46E-14,7.20E-13,0,8.23E-12,1.42E-12,0,-1.10E-15,1.50E-15,3.38E-15,2.60E-16,9.41E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.76E-15,3.23E-15,0.196465048,0.072306811,-1.44E-27,1131.066012,0.0075222,0.0075222,61327.60469
1350,1.88E+07,296.2033386,293.6907043,293.2590942,293.7636108,293.3537598,299.2982788,295.6039429,295.2245483,295.6634827,295.3050842,298.976593,295.6946411,295.4671936,295.7382813,295.4987183,-8.49E-13,2.34E-13,-3.98E-13,-2.04E-13,-4.06E-13,1.28E-12,1.01E-13,-2.73E-13,2.22E-13,-1.42E-13,1.07E-12,2.00E-13,3.52E-13,1.09E-12,5.41E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.522343159,-1.29E-25,-4.82E-26,-7.39E-28,-2.55E-26,-7.21E-27,-1.83E-25,285.6600037,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.45E-13,4.35E-13,3.77E-13,5.93E-12,4.40E-13,-6.18E-13,0,1.19E-12,3.25E-12,0,-4.59E-16,2.16E-16,7.26E-16,5.96E-16,6.65E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,8.13E-16,9.33E-16,0.196465048,0.072306811,-2.57E-28,1131.066012,0.007522343,0.007522343,61327.61221
