,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
1351,1.88E+07,296.2003479,293.6836853,293.2532349,293.7568359,293.3477478,299.2982788,295.5988159,295.2205811,295.6586304,295.3009644,298.9764404,295.6907349,295.4641418,295.7345886,295.4956055,7.45E-13,-4.67E-13,1.87E-13,4.06E-13,-3.56E-13,-6.58E-12,-1.44E-12,-8.26E-13,-4.87E-14,4.52E-13,3.10E-13,-4.78E-13,-5.14E-14,-2.63E-13,-2.11E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.522484779,-2.79E-27,-4.85E-27,-6.93E-27,-1.29E-24,-1.64E-27,-8.33E-27,285.6499939,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.41E-13,4.25E-13,3.67E-13,-5.48E-13,-4.67E-13,7.91E-14,5.14E-13,0,0,8.22E-17,3.85E-16,0,-3.77E-15,0,1.61E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,8.22E-17,-3.22E-15,0.196465048,0.072306811,-1.30E-27,1131.066012,0.007522485,0.007522485,61327.61973
1352,1.88E+07,296.1973572,293.6766357,293.247345,293.750061,293.3417358,299.2983093,295.593689,295.2165527,295.6537476,295.296814,298.9762878,295.6868591,295.4610901,295.7308655,295.4924927,7.41E-13,3.34E-13,1.93E-14,4.39E-13,1.38E-14,-5.39E-12,-9.83E-13,-7.82E-13,-6.58E-13,2.57E-14,1.69E-12,7.68E-13,5.40E-13,5.62E-14,9.90E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.522624969,-1.65E-27,-4.39E-26,-1.09E-27,-1.10E-24,-3.77E-27,-2.84E-25,285.6400146,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.38E-13,4.15E-13,3.59E-13,-3.64E-13,3.06E-13,-2.74E-13,1.55E-12,0,4.05E-12,2.47E-16,4.05E-16,0,-3.10E-15,7.42E-16,1.03E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,9.89E-16,-1.67E-15,0.196465048,0.072306811,-1.42E-27,1131.066012,0.007522625,0.007522625,61327.62726
1353,1.88E+07,296.1943665,293.6695862,293.2414856,293.7432861,293.3357239,299.2983093,295.5885315,295.2125549,295.6488647,295.2926941,298.9761353,295.6829529,295.4580383,295.7271423,295.4893799,-6.82E-12,-2.49E-13,-6.78E-13,-7.57E-13,-7.14E-13,-2.74E-13,-4.17E-13,-1.18E-13,-1.56E-13,1.54E-13,-1.02E-12,1.16E-12,-8.19E-15,4.45E-13,2.11E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.522768974,-1.67E-27,-1.56E-24,-1.08E-25,-1.19E-26,-6.32E-27,-1.06E-26,285.6300049,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.34E-13,4.06E-13,3.51E-13,-3.74E-13,6.01E-12,1.99E-12,0,0,7.82E-13,0,-3.61E-15,0,-1.66E-16,1.43E-16,-5.58E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.43E-16,-4.33E-15,0.196465048,0.072306811,-1.58E-27,1131.066012,0.007522769,0.007522769,61327.63478
1354,1.88E+07,296.1913757,293.6625366,293.2355652,293.7364807,293.3296814,299.2983398,295.5834045,295.2085571,295.6439819,295.2885437,298.9759827,295.6790771,295.4549561,295.7234192,295.4862366,1.10E-12,4.57E-13,1.50E-13,2.73E-13,-1.10E-13,-2.49E-12,-2.78E-13,-2.81E-13,2.58E-13,-1.94E-13,4.83E-12,1.22E-12,1.10E-12,5.12E-13,1.07E-12,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.522912502,-1.28E-25,-6.39E-26,-3.38E-27,-1.61E-25,-6.65E-27,-1.32E-24,285.6199951,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.32E-13,3.95E-13,3.42E-13,5.88E-12,-1.31E-13,2.00E-12,1.87E-12,0,8.73E-12,2.98E-16,5.91E-16,0,-1.42E-15,1.60E-15,2.89E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.90E-15,2.06E-15,0.196465048,0.072306811,-1.55E-27,1131.066012,0.007522913,0.007522913,61327.6423
1355,1.88E+07,296.188385,293.6554871,293.2296753,293.7297058,293.3236084,299.2983398,295.5782471,295.2045288,295.6390991,295.2843933,298.9758301,295.6751709,295.4518738,295.7196655,295.4830933,2.87E-12,-3.64E-13,1.32E-13,4.34E-13,7.51E-14,-2.59E-12,-1.04E-12,-1.54E-13,6.58E-14,2.75E-13,-2.20E-12,-1.13E-12,-8.52E-13,-7.48E-13,-1.07E-12,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.523053646,-1.95E-27,-1.81E-25,-9.32E-28,-2.15E-25,-1.34E-25,-6.24E-25,285.6099854,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.28E-13,3.84E-13,3.35E-13,-4.40E-13,2.85E-13,6.58E-12,3.14E-12,0,0,5.02E-16,1.50E-15,0,-1.49E-15,0,-1.35E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,5.02E-16,-1.33E-15,0.196465048,0.072306811,-1.02E-27,1131.066012,0.007523054,0.007523054,61327.64983
1356,1.88E+07,296.1853943,293.648407,293.2237549,293.7228699,293.3175659,299.2983704,295.5731201,295.2005005,295.6341858,295.2802429,298.9756775,295.6712646,295.4487915,295.7159119,295.47995,-1.93E-12,-3.55E-13,1.96E-13,3.05E-13,-4.51E-13,4.89E-12,5.44E-13,3.39E-13,8.98E-13,1.17E-12,-8.54E-13,1.61E-14,-6.08E-13,-3.35E-13,-8.94E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.52319479,-3.88E-27,-9.13E-26,-1.78E-25,-1.11E-24,-1.52E-27,-1.24E-25,285.6000061,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.23E-13,3.73E-13,3.25E-13,-7.33E-13,-5.92E-12,2.10E-14,0,7.85E-12,0,0,-1.01E-15,1.43E-15,2.85E-15,0,-5.29E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.43E-15,1.31E-15,0.196465048,0.072306811,-1.33E-27,1131.066012,0.007523195,0.007523195,61327.65735
1357,1.88E+07,296.182373,293.6413574,293.2178345,293.7160645,293.3114929,299.2983704,295.5679626,295.1964417,295.6292725,295.276062,298.9755249,295.6673584,295.4456787,295.7121582,295.4767761,-4.44E-12,2.97E-13,7.65E-14,-7.73E-13,-3.97E-13,3.96E-12,6.66E-13,5.78E-13,9.18E-13,1.26E-12,6.13E-12,1.57E-12,9.18E-13,1.18E-12,8.44E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.523336887,-1.80E-26,-5.03E-25,-1.93E-25,-9.87E-25,-5.94E-25,-1.96E-24,285.5899963,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.22E-13,3.63E-13,3.16E-13,-1.87E-12,-6.23E-12,-1.18E-11,0,7.38E-12,1.06E-11,0,-2.33E-15,1.34E-15,2.33E-15,1.95E-15,3.66E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.30E-15,3.65E-15,0.196465048,0.072306811,-3.45E-27,1131.066012,0.007523337,0.007523337,61327.66487
1358,1.88E+07,296.1793823,293.6342773,293.2118835,293.7092285,293.3054199,299.2984009,295.5628357,295.1924133,295.6243591,295.2718811,298.9753723,295.6634521,295.4425659,295.7084045,295.4736023,3.71E-12,5.36E-13,7.84E-13,1.63E-12,6.00E-13,-2.69E-12,-2.36E-13,2.52E-13,-4.69E-13,9.10E-14,-1.95E-12,-6.01E-13,-6.39E-13,-6.19E-13,-5.93E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.523478031,-4.61E-27,-9.66E-25,-1.20E-25,-1.68E-25,-1.78E-27,-3.36E-25,285.5799866,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.20E-13,3.57E-13,3.12E-13,-8.28E-13,6.19E-12,1.31E-12,7.26E-12,0,0,1.16E-15,2.02E-15,0,-1.53E-15,0,-1.18E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.16E-15,-6.90E-16,0.196465048,0.072306811,-1.47E-27,1131.066012,0.007523478,0.007523478,61327.6724
1359,1.88E+07,296.1763611,293.6272278,293.2059631,293.7023621,293.2993469,299.2984009,295.5576782,295.1883545,295.6194458,295.2677307,298.9752197,295.6595459,295.4394531,295.7046204,295.4704285,-2.04E-12,-7.89E-13,-3.92E-13,-3.96E-13,-5.90E-13,-5.70E-12,-9.59E-13,-3.48E-13,2.48E-13,-5.65E-13,1.29E-13,2.05E-13,-1.05E-13,-3.33E-14,-1.11E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.523622036,-1.79E-27,-3.24E-25,-4.74E-27,-9.72E-25,-1.36E-28,-1.26E-28,285.5700073,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.19E-13,3.47E-13,3.05E-13,-4.27E-13,-3.95E-13,4.22E-13,0,0,8.52E-14,0,-1.11E-15,0,-3.27E-15,1.56E-17,7.42E-17,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.56E-17,-4.30E-15,0.196465048,0.072306811,-1.30E-27,1131.066012,0.007523622,0.007523622,61327.67992
1360,1.88E+07,296.1733398,293.6201477,293.1999817,293.6955261,293.2932434,299.2984314,295.5525513,295.1843262,295.6145325,295.2635498,298.9750671,295.6556396,295.4363403,295.7008362,295.4672241,-3.39E-12,-3.06E-13,-3.44E-13,-1.16E-13,2.74E-13,-2.55E-12,-4.09E-13,-6.88E-14,-7.50E-13,-1.43E-12,5.05E-13,1.06E-12,7.17E-13,1.23E-13,7.99E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.523762226,-9.52E-27,-2.76E-25,-4.07E-28,-4.89E-25,-3.25E-30,-1.78E-25,285.5599976,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.16E-13,3.38E-13,2.98E-13,1.77E-12,9.96E-13,6.26E-13,0,0,3.20E-12,0,-1.78E-15,0,-1.50E-15,5.87E-16,3.49E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,5.87E-16,-2.93E-15,0.196465048,0.072306811,-9.43E-28,1131.066012,0.007523762,0.007523762,61327.68744
1361,1.88E+07,296.1703491,293.6130676,293.1940308,293.6886597,293.2871399,299.2984314,295.5473938,295.1802673,295.6096191,295.2593689,298.9749451,295.6517334,295.4332275,295.697052,295.4640198,9.25E-13,3.05E-13,1.19E-14,2.67E-13,4.02E-15,-7.21E-12,-1.22E-12,-7.66E-13,-8.15E-13,5.49E-13,6.72E-13,2.39E-13,-1.79E-13,-3.71E-13,-2.83E-14,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.523907661,-1.69E-25,-4.20E-26,-4.06E-27,-1.62E-24,-1.18E-28,-1.93E-27,285.5499878,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.16E-13,3.31E-13,2.92E-13,6.70E-12,-3.48E-13,7.59E-13,1.51E-12,0,3.34E-13,2.42E-16,4.96E-16,0,-4.13E-15,6.12E-17,3.84E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.03E-16,-3.25E-15,0.196465048,0.072306811,-1.66E-27,1131.066012,0.007523908,0.007523908,61327.69497
1362,1.88E+07,296.1673279,293.6059875,293.1880493,293.6817932,293.2810364,299.2984619,295.5422668,295.1762085,295.6046753,295.2551575,298.9747925,295.6478271,295.4300842,295.6932678,295.4608154,-1.12E-12,4.92E-13,2.29E-13,-2.12E-13,1.62E-13,1.28E-12,2.58E-13,-1.07E-13,-1.19E-13,-4.64E-13,4.78E-13,5.84E-13,8.08E-14,8.98E-13,5.22E-14,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.524049282,-6.25E-25,-3.72E-27,-5.39E-28,-1.31E-26,-1.05E-25,-7.60E-26,285.5400085,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.15E-13,3.22E-13,2.83E-13,1.27E-11,2.76E-13,-4.66E-12,0,8.50E-13,2.09E-12,0,-5.72E-16,1.55E-16,7.21E-16,3.84E-16,3.11E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,5.39E-16,4.60E-16,0.196465048,0.072306811,-9.28E-29,1131.066012,0.007524049,0.007524049,61327.70249
1363,1.88E+07,296.1643066,293.5989075,293.1820984,293.6749268,293.2749329,299.2984619,295.5371094,295.1721497,295.5997314,295.2509766,298.9746399,295.6439209,295.4269409,295.6894836,295.4576111,-6.21E-13,1.03E-13,-4.75E-13,1.65E-13,-3.16E-13,-1.39E-12,3.51E-13,-2.02E-13,-4.70E-14,-4.93E-14,7.00E-13,3.95E-13,2.62E-13,4.79E-13,1.40E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.524191856,-1.74E-27,-2.40E-26,-6.83E-25,-3.24E-26,-5.66E-28,-6.77E-26,285.5299988,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.12E-13,3.13E-13,2.77E-13,-4.32E-13,-1.24E-11,9.39E-13,0,0,1.98E-12,0,-3.35E-16,0,-7.88E-16,3.62E-16,4.33E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.62E-16,-6.90E-16,0.196465048,0.072306811,-1.24E-28,1131.066012,0.007524192,0.007524192,61327.71002
1364,1.88E+07,296.1612549,293.5918274,293.1760864,293.6680603,293.2687988,299.2984619,295.5319824,295.1680603,295.5947876,295.2467957,298.9744873,295.6400146,295.4237976,295.6856689,295.4543762,6.76E-12,7.21E-13,8.22E-13,7.77E-13,1.21E-12,-4.35E-12,-7.36E-13,-4.09E-13,-4.23E-13,-7.45E-13,-5.22E-13,-6.46E-13,-1.83E-13,3.66E-13,-1.77E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.524336338,-1.62E-27,-1.94E-24,-1.40E-25,-8.04E-25,-6.08E-28,-2.34E-26,285.519989,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.10E-13,3.10E-13,2.71E-13,8.53E-13,6.54E-12,1.43E-13,1.03E-11,0,0,1.65E-15,3.61E-15,0,-2.52E-15,0,-3.14E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.65E-15,7.83E-16,0.196465048,0.072306811,-2.77E-27,1131.066012,0.007524336,0.007524336,61327.71754
1365,1.88E+07,296.1582336,293.5847168,293.170105,293.6611633,293.2626648,299.2984924,295.5268555,295.1640015,295.5898438,295.2425842,298.9743347,295.6360779,295.4206543,295.6818848,295.4511719,-1.10E-12,-6.89E-13,-2.19E-15,-7.52E-13,-5.97E-13,-6.04E-12,-1.23E-12,-4.07E-13,-1.03E-13,7.35E-13,-2.99E-13,-6.30E-13,-9.85E-14,3.68E-14,2.98E-14,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.524476051,-1.59E-28,-1.80E-25,-4.56E-27,-8.99E-25,-1.38E-25,-1.60E-26,285.5100098,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.09E-13,3.02E-13,2.63E-13,4.16E-13,1.67E-12,-5.49E-12,0,0,0,0,-6.15E-16,0,-3.45E-15,0,-1.85E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,0,-4.25E-15,0.196465048,0.072306811,-1.10E-27,1131.066012,0.007524476,0.007524476,61327.72506
1366,1.88E+07,296.1551819,293.5776367,293.164093,293.6542664,293.2565308,299.2984924,295.521698,295.1599121,295.5848999,295.2383728,298.9742126,295.6321716,295.417511,295.6780701,295.447937,7.87E-12,9.60E-13,4.35E-13,6.86E-13,1.01E-12,2.03E-12,4.96E-13,-1.65E-13,1.28E-14,3.15E-13,5.47E-13,3.37E-13,1.11E-13,2.04E-13,2.27E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.524617672,-3.28E-28,-2.20E-24,-3.07E-27,-1.31E-25,-4.98E-27,-3.53E-26,285.5,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.07E-13,2.95E-13,2.57E-13,-7.17E-14,1.47E-12,-6.26E-13,1.10E-11,2.69E-12,1.43E-12,1.75E-15,4.18E-15,4.89E-16,1.17E-15,2.62E-16,3.36E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.50E-15,5.68E-15,0.196465048,0.072306811,-2.36E-27,1131.066012,0.007524618,0.007524618,61327.73259
1367,1.88E+07,296.1521606,293.5705566,293.1580811,293.6473694,293.2503967,299.2985229,295.516571,295.1558228,295.5799561,295.2341919,298.9740601,295.6282654,295.4143372,295.6742554,295.4446716,7.56E-12,1.79E-12,9.99E-13,1.79E-12,6.04E-13,2.07E-12,1.16E-12,4.54E-13,1.29E-14,4.61E-13,1.69E-12,3.10E-13,1.64E-13,-2.47E-14,-3.22E-14,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.524758816,-2.08E-28,-2.98E-24,-4.37E-27,-3.13E-25,-2.61E-28,-7.69E-26,285.4899902,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.05E-13,2.88E-13,2.51E-13,4.38E-13,1.62E-12,2.40E-13,1.27E-11,4.16E-12,2.11E-12,2.04E-15,4.07E-15,7.57E-16,1.22E-15,3.86E-16,9.90E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.18E-15,6.28E-15,0.196465048,0.072306811,-3.37E-27,1131.066012,0.007524759,0.007524759,61327.74011
1368,1.88E+07,296.1491089,293.563446,293.1520691,293.6404419,293.2442322,299.2985229,295.5114441,295.1517639,295.5750122,295.2299805,298.9739075,295.6243591,295.4111633,295.6704407,295.4414368,5.61E-12,9.59E-13,5.02E-13,8.02E-13,1.17E-12,1.50E-12,5.68E-13,3.22E-13,-4.24E-14,-1.65E-13,-1.63E-12,5.59E-13,-8.79E-14,5.11E-14,9.57E-14,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.524900913,-7.85E-28,-1.50E-24,-1.96E-27,-8.63E-26,-1.53E-28,-1.76E-26,285.480011,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.03E-13,2.81E-13,2.44E-13,-2.34E-13,-1.38E-13,6.88E-13,9.04E-12,2.18E-12,0,1.44E-15,3.01E-15,3.98E-16,8.69E-16,0,-9.31E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.84E-15,2.95E-15,0.196465048,0.072306811,-1.60E-27,1131.066012,0.007524901,0.007524901,61327.74764
1369,1.88E+07,296.1460571,293.556366,293.1460571,293.6335449,293.2380981,299.2985229,295.5063171,295.1476746,295.5700684,295.225769,298.9737549,295.6204529,295.40802,295.6665955,295.4382019,3.84E-12,5.59E-13,-1.03E-14,-1.35E-13,9.74E-13,-3.20E-12,-9.62E-13,-1.84E-13,-1.33E-13,-3.17E-14,4.78E-13,-1.87E-13,6.29E-14,-2.78E-13,1.05E-15,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.525042057,-6.27E-27,-5.02E-25,-6.45E-28,-3.68E-25,-2.75E-27,-1.01E-28,285.4700012,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,1.02E-13,2.74E-13,2.39E-13,1.45E-12,1.46E-13,1.32E-12,5.23E-12,0,7.65E-14,8.36E-16,2.04E-15,0,-1.84E-15,1.40E-17,2.69E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,8.50E-16,4.68E-16,0.196465048,0.072306811,-8.70E-28,1131.066012,0.007525042,0.007525042,61327.75516
1370,1.88E+07,296.1430054,293.5492554,293.1400452,293.6266174,293.2319336,299.2985535,295.5011902,295.1435852,295.565094,295.2215576,298.9736328,295.6165161,295.4048462,295.6627808,295.4349365,2.31E-12,2.67E-13,5.86E-13,3.56E-13,5.42E-13,-5.89E-12,-1.34E-12,-4.65E-13,-5.63E-14,4.79E-13,-1.32E-12,2.09E-13,2.00E-14,3.80E-13,2.05E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.525183678,-7.67E-27,-3.03E-25,-1.07E-26,-9.55E-25,-1.20E-25,-4.48E-27,285.4599915,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,9.99E-14,2.67E-13,2.35E-13,1.58E-12,-1.10E-12,6.07E-12,4.06E-12,0,0,6.49E-16,1.25E-15,0,-3.37E-15,0,-7.50E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,6.49E-16,-2.87E-15,0.196465048,0.072306811,-1.26E-27,1131.066012,0.007525184,0.007525184,61327.76269
1371,1.88E+07,296.1399536,293.5421753,293.1340027,293.6196899,293.225769,299.2985535,295.4960632,295.1394959,295.5601501,295.2173462,298.9734802,295.6126099,295.4016418,295.6589661,295.4316711,-1.61E-12,2.52E-13,-2.42E-13,-1.85E-13,-9.93E-14,-8.80E-13,-5.00E-13,6.74E-15,-9.22E-14,3.45E-13,-5.31E-13,1.37E-13,1.78E-14,1.06E-13,-1.65E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.525325775,-9.33E-29,-6.50E-26,-1.62E-27,-2.27E-26,-6.73E-27,-3.29E-27,285.4500122,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,9.87E-14,2.61E-13,2.29E-13,4.57E-14,-1.15E-13,-8.69E-13,0,0,0,0,-8.44E-16,0,-5.04E-16,0,-3.06E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,0,-1.65E-15,0.196465048,0.072306811,-9.10E-29,1131.066012,0.007525326,0.007525326,61327.77021
1372,1.88E+07,296.1369019,293.5350647,293.1279602,293.6127625,293.219574,299.298584,295.4909363,295.1354065,295.5551758,295.2131042,298.9733276,295.6087036,295.398468,295.6551209,295.4284058,8.41E-13,2.55E-13,3.15E-13,4.22E-13,5.16E-14,-6.16E-12,-1.94E-12,-1.38E-12,-1.96E-12,-8.86E-13,2.39E-12,1.72E-13,1.43E-14,4.08E-13,-4.48E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.525467396,-1.42E-27,-6.51E-26,-4.49E-28,-2.75E-24,-1.78E-28,-1.12E-25,285.4400024,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,9.65E-14,2.54E-13,2.24E-13,7.86E-13,1.73E-13,2.33E-13,1.88E-12,0,2.54E-12,3.01E-16,4.63E-16,0,-3.62E-15,4.65E-16,1.39E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,7.67E-16,-1.76E-15,0.196465048,0.072306811,-2.93E-27,1131.066012,0.007525467,0.007525467,61327.77774
1373,1.88E+07,296.1338196,293.5279846,293.1219177,293.605835,293.2134094,299.298584,295.4858093,295.1313171,295.5502319,295.2088928,298.973175,295.6047974,295.3952942,295.6512756,295.4251404,5.16E-14,3.13E-13,1.87E-13,-3.31E-13,4.47E-13,-4.95E-12,-8.65E-13,7.86E-14,-5.95E-13,3.25E-14,4.81E-13,-2.09E-13,8.71E-14,5.10E-13,3.15E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.525612831,-1.35E-28,-8.16E-27,-2.31E-28,-7.18E-25,-2.26E-29,-2.43E-26,285.4299927,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,9.54E-14,2.47E-13,2.19E-13,3.74E-13,2.55E-13,3.60E-13,6.67E-13,0,1.18E-12,1.07E-16,4.02E-17,0,-2.84E-15,2.17E-16,2.94E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.24E-16,-2.50E-15,0.196465048,0.072306811,-7.50E-28,1131.066012,0.007525613,0.007525613,61327.78527
1374,1.88E+07,296.1307373,293.520874,293.1158447,293.598877,293.2072144,299.298584,295.4806824,295.1271973,295.5452576,295.2046814,298.973053,295.6008911,295.3920898,295.6474304,295.421875,-2.79E-13,3.90E-13,2.15E-13,4.11E-13,6.28E-13,6.67E-12,6.71E-13,8.72E-13,2.98E-13,-1.33E-13,6.98E-13,8.61E-13,4.93E-13,-2.70E-13,-1.84E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.525753498,-6.28E-29,-3.41E-26,-7.54E-28,-1.27E-24,-8.52E-29,-4.43E-26,285.4200134,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,9.32E-14,2.42E-13,2.13E-13,6.18E-14,9.18E-13,2.77E-13,1.36E-12,8.38E-12,1.60E-12,2.18E-16,-1.09E-16,1.52E-15,3.83E-15,2.93E-16,4.24E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.04E-15,4.15E-15,0.196465048,0.072306811,-1.35E-27,1131.066012,0.007525753,0.007525753,61327.79279
1375,1.88E+07,296.1276855,293.5137939,293.1098022,293.5919495,293.2010498,299.2986145,295.4755554,295.1231079,295.5402832,295.20047,298.9729004,295.5969849,295.388916,295.6436157,295.4185791,-4.85E-12,4.44E-14,-5.61E-13,-6.99E-13,-5.82E-13,-2.80E-12,-5.03E-13,-4.62E-13,-9.94E-13,-1.24E-12,-2.15E-12,-3.02E-13,-1.07E-13,-6.71E-13,-4.49E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.525895596,-3.34E-27,-8.10E-25,-1.93E-25,-6.52E-25,-2.56E-27,-2.35E-25,285.4100037,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,9.21E-14,2.39E-13,2.09E-13,1.09E-12,7.43E-12,1.24E-12,0,0,0,0,-2.57E-15,0,-1.65E-15,0,-1.28E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,0,-5.49E-15,0.196465048,0.072306811,-1.70E-27,1131.066012,0.007525896,0.007525896,61327.80032
1376,1.88E+07,296.1246033,293.5066834,293.1037292,293.5849915,293.1948547,299.2986145,295.470459,295.1190186,295.5353394,295.196228,298.9727478,295.5930786,295.3857117,295.6397705,295.4153137,4.47E-12,6.18E-13,-1.63E-13,4.53E-13,7.46E-13,1.28E-12,2.01E-13,1.46E-14,-4.26E-13,-1.51E-13,1.36E-12,4.21E-13,3.79E-13,7.50E-14,3.58E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.526037216,-2.26E-27,-6.87E-25,-1.06E-26,-1.54E-26,-1.44E-29,-1.17E-25,285.3999939,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,8.99E-14,2.32E-13,2.03E-13,9.27E-13,-1.17E-12,3.45E-13,6.12E-12,9.24E-13,2.60E-12,9.78E-16,2.37E-15,1.68E-16,7.24E-16,4.76E-16,8.19E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.62E-15,3.91E-15,0.196465048,0.072306811,-8.19E-28,1131.066012,0.007526037,0.007526037,61327.80784
1377,1.88E+07,296.121521,293.4995728,293.0976868,293.5780334,293.1886597,299.2986145,295.465332,295.1148987,295.530365,295.1920166,298.9725952,295.5891724,295.3825073,295.6358948,295.4120178,1.29E-13,3.11E-13,3.41E-13,2.27E-13,3.26E-13,5.07E-12,1.03E-12,2.12E-13,8.31E-13,-3.90E-13,-8.92E-13,-2.70E-16,7.85E-14,4.50E-13,5.21E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.526179314,-1.36E-25,-3.26E-26,-8.27E-29,-8.26E-25,-1.12E-25,-4.26E-28,285.3900146,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,8.65E-14,2.27E-13,2.00E-13,-5.62E-12,5.99E-13,5.82E-12,1.33E-12,6.76E-12,1.57E-13,2.13E-16,9.39E-17,1.23E-15,2.92E-15,2.87E-17,-4.97E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.47E-15,2.52E-15,0.196465048,0.072306811,-8.59E-28,1131.066012,0.007526179,0.007526179,61327.81537
1378,1.88E+07,296.1184387,293.4924927,293.0916138,293.5710754,293.1824341,299.2986145,295.4602356,295.1108093,295.5253906,295.1877747,298.9724731,295.5852661,295.3793335,295.6320496,295.4087219,-2.30E-12,4.71E-14,-4.66E-13,-9.07E-13,-5.24E-13,-7.93E-12,-1.27E-12,-5.61E-13,-3.31E-13,6.76E-13,2.32E-12,5.07E-13,6.13E-13,-1.60E-13,9.09E-14,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.526321888,-3.58E-27,-3.16E-25,-2.09E-28,-1.60E-24,-2.41E-29,-1.97E-25,285.3800049,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,8.65E-14,2.22E-13,1.93E-13,1.11E-12,2.15E-13,3.07E-13,0,0,3.37E-12,0,-1.24E-15,0,-4.53E-15,6.18E-16,1.37E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,6.18E-16,-4.40E-15,0.196465048,0.072306811,-2.12E-27,1131.066012,0.007526322,0.007526322,61327.8229
1379,1.88E+07,296.1153259,293.4853821,293.0855103,293.5641174,293.176239,299.298645,295.4551392,295.1066895,295.5204163,295.1835632,298.9723206,295.5813599,295.3761292,295.6282043,295.405426,1.40E-12,-1.26E-13,-7.21E-14,-4.80E-13,3.22E-13,1.09E-11,1.82E-12,8.74E-13,3.42E-13,8.43E-13,1.08E-11,1.46E-12,1.51E-12,1.08E-12,1.53E-12,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.526463509,-1.44E-27,-1.99E-26,-7.20E-26,-3.98E-24,-6.26E-25,-4.64E-24,285.3699951,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,8.43E-14,2.15E-13,1.88E-13,7.66E-13,-3.81E-12,-1.24E-11,1.04E-12,1.48E-11,1.64E-11,1.66E-16,7.22E-16,2.70E-15,6.31E-15,3.00E-15,6.38E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,5.87E-15,1.34E-14,0.196465048,0.072306811,-8.64E-27,1131.066012,0.007526464,0.007526464,61327.83042
1380,1.88E+07,296.1122437,293.4782715,293.0794373,293.5571594,293.1700439,299.298645,295.4500122,295.1026001,295.5154419,295.1793213,298.972168,295.5774536,295.3729248,295.6243591,295.4021301,1.03E-12,-5.69E-13,1.29E-13,2.08E-13,-6.04E-13,-1.11E-11,-1.51E-12,-1.38E-12,-7.26E-13,-7.48E-13,-5.49E-13,4.50E-13,2.29E-13,-3.27E-13,1.91E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.526605129,-2.29E-25,-6.96E-28,-2.96E-27,-4.31E-24,-1.92E-28,-6.59E-31,285.3599854,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,8.43E-14,2.12E-13,1.86E-13,7.68E-12,1.28E-12,5.97E-13,1.95E-13,0,0,3.11E-17,5.20E-16,0,-6.36E-15,0,-3.08E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.11E-17,-6.15E-15,0.196465048,0.072306811,-4.31E-27,1131.066012,0.007526605,0.007526605,61327.83795
1381,1.88E+07,296.1091309,293.4711914,293.0733643,293.5501709,293.1638184,299.298645,295.4449158,295.0984802,295.510498,295.1750793,298.9720459,295.5735474,295.3697205,295.6205139,295.3988342,3.07E-12,-9.61E-14,-1.17E-13,2.21E-13,2.34E-13,-1.29E-13,-4.07E-13,8.46E-14,7.02E-14,-2.22E-13,9.52E-12,1.54E-12,1.49E-12,1.16E-12,1.07E-12,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.526748657,-1.58E-27,-2.01E-25,-5.74E-28,-6.57E-27,-5.50E-27,-3.79E-24,285.3500061,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,8.10E-14,2.06E-13,1.83E-13,7.87E-13,3.35E-14,-8.33E-13,3.31E-12,0,1.48E-11,5.30E-16,1.61E-15,0,-8.23E-17,2.71E-15,5.65E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.24E-15,7.17E-15,0.196465048,0.072306811,-4.00E-27,1131.066012,0.007526749,0.007526749,61327.84548
1382,1.88E+07,296.1060181,293.4641418,293.0673523,293.5432739,293.1576843,299.298645,295.4399109,295.0944519,295.5055847,295.170929,298.9718933,295.5697327,295.3665771,295.6167297,295.3956299,-1.14E-11,-2.81E-12,-1.85E-12,-1.55E-12,-1.74E-12,2.21E-12,3.24E-13,4.99E-13,1.31E-13,6.94E-13,1.40E-12,3.98E-13,6.03E-13,2.14E-13,8.32E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.526889324,-3.05E-27,-6.88E-24,-2.70E-28,-2.69E-25,-1.29E-26,-2.06E-25,285.3500061,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,7.99E-14,2.02E-13,1.80E-13,1.03E-12,6.64E-13,-1.48E-12,0,3.86E-12,3.45E-12,0,-6.12E-15,7.02E-16,1.29E-15,6.33E-16,8.58E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.33E-15,-3.97E-15,0.196465048,0.072306811,-7.36E-27,1131.066012,0.007526889,0.007526889,61327.853
