,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
1383,1.88E+07,296.1029053,293.4571838,293.0613709,293.536438,293.1515808,299.2986755,295.4349365,295.0904541,295.5007629,295.1668396,298.9717407,295.5659485,295.3634949,295.6130066,295.3924255,-2.08E-12,1.44E-13,-4.34E-13,-7.21E-13,-7.85E-13,-2.37E-12,-3.41E-13,-2.11E-13,-9.04E-13,2.57E-13,-2.19E-12,8.48E-14,-5.18E-13,-1.34E-13,-6.60E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.527031899,-2.46E-27,-2.75E-25,-2.38E-28,-2.30E-25,-1.17E-28,-2.02E-25,285.3500061,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,7.77E-14,1.96E-13,1.76E-13,9.35E-13,1.49E-13,1.78E-13,0,0,0,0,-1.12E-15,0,-1.37E-15,0,-1.29E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,0,-3.78E-15,0.196465048,0.072306811,-7.07E-28,1131.066012,0.007527032,0.007527032,61327.86053
1384,1.88E+07,296.0997925,293.4502563,293.0554504,293.5296326,293.1455383,299.2986755,295.4300232,295.0865173,295.4959717,295.1627808,298.9715881,295.5622253,295.3604431,295.609314,295.3893127,-1.19E-12,-4.93E-13,-2.36E-13,-2.72E-13,-3.79E-13,2.46E-12,7.02E-13,1.27E-13,4.75E-13,1.17E-13,-1.92E-12,-6.01E-13,-4.34E-13,-7.94E-13,-1.43E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.527173996,-1.72E-25,-1.21E-25,-7.44E-29,-2.73E-25,-3.26E-27,-2.63E-25,285.3500061,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,7.77E-14,1.92E-13,1.73E-13,6.68E-12,2.47E-13,-5.77E-13,0,3.88E-12,0,0,-6.48E-16,7.07E-16,1.43E-15,0,-1.15E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,7.07E-16,-3.67E-16,0.196465048,0.072306811,-6.56E-28,1131.066012,0.007527174,0.007527174,61327.86806
1385,1.88E+07,296.0966797,293.4433899,293.0495605,293.5228882,293.1395264,299.2986755,295.4251709,295.0826416,295.4912415,295.1587524,298.9714661,295.5585632,295.3574524,295.6056824,295.3862,4.38E-12,3.51E-13,5.44E-13,6.10E-14,5.09E-13,3.79E-12,6.97E-13,4.60E-13,1.25E-12,4.81E-13,-4.67E-13,1.19E-12,6.03E-13,2.63E-13,2.61E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.527315617,-1.60E-27,-6.26E-25,-1.88E-25,-8.07E-25,-1.69E-27,-5.96E-26,285.3500061,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,7.43E-14,1.86E-13,1.70E-13,7.77E-13,-6.49E-12,-3.24E-13,5.84E-12,6.68E-12,1.85E-12,9.34E-16,2.32E-15,1.22E-15,2.22E-15,3.40E-16,-2.24E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.49E-15,4.32E-15,0.196465048,0.072306811,-1.49E-27,1131.066012,0.007527316,0.007527316,61327.87558
1386,1.88E+07,296.0935669,293.4365845,293.0437317,293.5161743,293.1335449,299.2986755,295.4203796,295.0787964,295.4865417,295.1548157,298.9713135,295.5549316,295.3544922,295.6021118,295.3831787,2.90E-12,5.09E-13,2.06E-13,2.55E-13,3.56E-14,-3.71E-12,-7.89E-13,1.20E-13,-3.21E-13,3.73E-13,-1.63E-12,-3.02E-13,6.30E-14,2.89E-13,-3.64E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.527457714,-6.17E-28,-2.80E-25,-5.46E-29,-3.39E-25,-7.30E-25,-6.53E-26,285.3500061,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,7.32E-14,1.84E-13,1.64E-13,5.37E-13,2.51E-13,-1.35E-11,3.91E-12,0,0,6.24E-16,1.54E-15,0,-2.12E-15,0,-9.48E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,6.24E-16,-1.53E-15,0.196465048,0.072306811,-6.84E-28,1131.066012,0.007527458,0.007527458,61327.88311
1387,1.88E+07,296.0904236,293.4298096,293.0379334,293.5095215,293.127655,299.2986755,295.4156189,295.0749817,295.4819031,295.1508789,298.9711609,295.5513611,295.351593,295.5985718,295.3801575,-8.74E-12,-2.18E-12,-1.27E-12,-1.07E-12,-1.94E-12,-3.60E-12,-4.17E-13,-2.12E-13,2.06E-13,-5.41E-13,4.53E-13,-4.91E-15,7.42E-14,9.65E-13,1.68E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.527600765,-2.30E-27,-4.23E-24,-5.36E-29,-3.76E-25,-1.13E-25,-4.75E-26,285.3500061,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,7.10E-14,1.81E-13,1.64E-13,8.96E-13,2.46E-13,5.76E-12,0,0,1.66E-12,0,-4.70E-15,0,-2.06E-15,3.04E-16,2.89E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.04E-16,-6.47E-15,0.196465048,0.072306811,-4.66E-27,1131.066012,0.007527601,0.007527601,61327.89064
1388,1.88E+07,296.0873108,293.4230652,293.032196,293.5028992,293.1217651,299.2986755,295.4108887,295.071228,295.4772949,295.1470032,298.9710388,295.547821,295.3486938,295.5950623,295.3771973,-4.58E-12,1.39E-13,-5.42E-13,-3.47E-13,-6.15E-13,9.34E-12,1.89E-12,9.21E-13,3.22E-13,4.84E-13,-3.62E-13,-1.19E-12,-1.37E-13,-3.70E-13,-6.74E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.52774334,-4.15E-27,-6.47E-25,-1.19E-27,-3.04E-24,-9.44E-26,-1.30E-25,285.3500061,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.99E-14,1.78E-13,1.61E-13,1.15E-12,9.01E-13,5.29E-12,0,1.30E-11,0,0,-2.41E-15,2.36E-15,5.39E-15,0,-2.55E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.36E-15,2.72E-15,0.196465048,0.072306811,-3.81E-27,1131.066012,0.007527743,0.007527743,61327.89817
1389,1.88E+07,296.0841675,293.4163818,293.0264893,293.4963379,293.1159363,299.2986755,295.4062195,295.0675049,295.4727478,295.143158,298.9708862,295.544342,295.3458862,295.5916138,295.3742676,-2.90E-12,1.66E-13,-3.03E-13,-6.59E-13,-7.10E-13,8.17E-12,1.05E-12,7.49E-13,8.81E-13,-2.21E-13,2.96E-12,1.29E-12,6.83E-13,5.37E-13,5.40E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.527886868,-1.18E-27,-3.57E-25,-1.93E-28,-2.04E-24,-1.72E-25,-6.27E-25,285.3500061,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.77E-14,1.74E-13,1.54E-13,6.75E-13,1.29E-13,-6.40E-12,0,1.06E-11,6.01E-12,0,-1.55E-15,1.93E-15,4.70E-15,1.10E-15,1.79E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.04E-15,4.94E-15,0.196465048,0.072306811,-3.03E-27,1131.066012,0.007527887,0.007527887,61327.90569
1390,1.88E+07,296.0810242,293.4097595,293.020813,293.4898071,293.1101074,299.2986755,295.4016113,295.0638428,295.4682312,295.1393433,298.9707336,295.5408936,295.3430786,295.5881958,295.3713684,4.40E-12,4.19E-13,6.55E-14,1.17E-13,4.26E-13,2.96E-13,4.01E-13,2.68E-13,-1.15E-13,-6.06E-13,-1.51E-12,-3.69E-13,-2.25E-13,-2.13E-13,-1.86E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.528028011,-1.86E-28,-5.39E-25,-2.51E-28,-1.08E-27,-2.84E-29,-1.09E-25,285.3500061,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.66E-14,1.71E-13,1.52E-13,3.48E-13,9.12E-14,2.18E-13,5.42E-12,2.45E-13,0,8.67E-16,2.32E-15,4.45E-17,1.67E-16,0,-8.96E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,9.11E-16,1.59E-15,0.196465048,0.072306811,-6.49E-28,1131.066012,0.007528028,0.007528028,61327.91322
1391,1.88E+07,296.0778809,293.4031372,293.0151672,293.4833069,293.1043396,299.2986755,295.3970032,295.0601807,295.4637756,295.1355896,298.9705811,295.5374756,295.3403015,295.5848084,295.3684998,1.40E-12,4.98E-13,3.45E-13,-7.52E-15,6.30E-13,-5.13E-13,2.35E-13,-4.64E-14,3.42E-13,7.00E-14,-4.88E-13,-1.61E-13,3.18E-14,-2.58E-13,-1.35E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.528170109,-1.31E-27,-1.50E-25,-2.90E-28,-1.38E-28,-9.91E-28,-1.77E-26,285.3500061,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.44E-14,1.68E-13,1.49E-13,6.97E-13,6.55E-14,-2.12E-13,2.86E-12,8.73E-14,0,4.58E-16,7.63E-16,1.59E-17,-2.79E-16,0,-2.93E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,4.74E-16,1.90E-16,0.196465048,0.072306811,-1.68E-28,1131.066012,0.00752817,0.00752817,61327.92075
1392,1.88E+07,296.0747375,293.3965759,293.009552,293.4768372,293.0986328,299.2986755,295.3924561,295.0565796,295.4593201,295.1318665,298.970459,295.5340881,295.3375854,295.5814514,295.3656616,1.61E-12,-7.38E-13,-2.57E-13,-4.55E-13,-2.51E-13,-1.63E-12,3.86E-13,6.14E-14,-1.53E-13,-1.39E-13,-1.28E-12,3.44E-14,1.23E-13,1.00E-13,3.33E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.528311729,-1.51E-25,-1.39E-28,-1.17E-27,-3.95E-26,-1.02E-27,-8.21E-27,285.3500061,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.32E-14,1.64E-13,1.45E-13,-5.97E-12,8.69E-13,-2.26E-13,0,0,0,0,8.06E-16,0,-9.24E-16,0,-7.30E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,0,-8.47E-16,0.196465048,0.072306811,-4.79E-29,1131.066012,0.007528312,0.007528312,61327.92828
1393,1.88E+07,296.0715942,293.3900757,293.0039978,293.4704285,293.092926,299.2987061,295.38797,295.053009,295.4549255,295.1281738,298.9703064,295.5307617,295.3348694,295.5781555,295.3628845,1.15E-12,-2.77E-13,-1.77E-13,-5.56E-13,-1.72E-13,1.69E-12,2.80E-13,3.42E-13,4.47E-13,-2.64E-13,4.93E-12,3.16E-14,1.58E-13,4.74E-13,2.63E-14,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.528454304,-4.46E-27,-1.56E-29,-3.25E-27,-1.13E-25,-2.17E-33,-5.47E-25,285.3500061,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.44E-14,1.61E-13,1.42E-13,1.18E-12,1.22E-12,2.83E-13,0,2.49E-12,5.62E-12,0,5.76E-16,4.54E-16,9.79E-16,1.03E-15,2.88E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.48E-15,4.43E-15,0.196465048,0.072306811,-6.60E-28,1131.066012,0.007528454,0.007528454,61327.93581
1394,1.88E+07,296.0684509,293.3835754,292.9984436,293.4640198,293.0872498,299.2987061,295.3834839,295.049469,295.4505615,295.1244812,298.9701538,295.5274658,295.3322144,295.5748596,295.3601074,-1.46E-12,7.00E-13,3.76E-13,-3.56E-13,2.60E-13,-1.41E-12,-4.29E-13,1.11E-13,-3.67E-13,4.64E-13,5.56E-12,1.26E-12,4.26E-13,2.20E-13,9.64E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.528596401,-6.42E-29,-4.27E-27,-5.44E-29,-4.79E-26,-1.18E-27,-1.23E-24,285.3500061,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.44E-14,1.58E-13,1.39E-13,2.69E-15,1.98E-13,8.33E-13,0,0,8.43E-12,0,-7.42E-16,0,-8.02E-16,1.55E-15,3.29E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.55E-15,1.75E-15,0.196465048,0.072306811,-1.29E-27,1131.066012,0.007528596,0.007528596,61327.94334
1395,1.88E+07,296.0653076,293.3771362,292.9929199,293.4576721,293.081604,299.2987061,295.3790283,295.045929,295.4461975,295.1208496,298.9700012,295.5241699,295.3295593,295.5715942,295.3573608,6.37E-13,-3.14E-13,-2.71E-13,1.87E-13,-2.16E-13,-4.35E-12,-1.34E-13,7.73E-14,2.97E-13,-1.81E-15,4.35E-12,1.77E-12,1.13E-12,5.24E-13,1.15E-12,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.528738499,-1.65E-28,-9.10E-30,-1.84E-26,-3.06E-25,-4.91E-28,-1.38E-24,285.3500061,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.44E-14,1.54E-13,1.35E-13,3.30E-13,-1.84E-12,6.29E-13,2.23E-14,0,8.93E-12,3.56E-18,3.20E-16,0,-2.47E-15,1.64E-15,2.62E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.64E-15,4.79E-16,0.196465048,0.072306811,-1.69E-27,1131.066012,0.007528738,0.007528738,61327.95086
1396,1.88E+07,296.0621643,293.370697,292.9874573,293.4513245,293.0760193,299.2986755,295.3746338,295.04245,295.4418945,295.1172485,298.9698792,295.5209351,295.3269653,295.5683899,295.3546448,4.82E-12,5.15E-13,1.05E-13,2.76E-13,3.16E-13,7.14E-12,1.45E-12,1.04E-12,1.35E-12,1.32E-12,-1.75E-12,1.70E-13,-3.96E-13,-8.76E-13,-6.60E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.528880119,-2.54E-28,-6.67E-25,-1.96E-27,-2.74E-24,-2.69E-27,-2.13E-25,285.3500061,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.44E-14,1.51E-13,1.32E-13,3.80E-13,-3.99E-13,1.10E-12,6.03E-12,1.23E-11,0,9.64E-16,2.55E-15,2.24E-15,4.18E-15,0,-1.04E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.20E-15,5.68E-15,0.196465048,0.072306811,-3.62E-27,1131.066012,0.00752888,0.00752888,61327.95839
1397,1.88E+07,296.059021,293.3643188,292.9819946,293.4450378,293.0704346,299.2986755,295.3702698,295.0390015,295.4376221,295.113678,298.9697266,295.5177307,295.3243713,295.5651855,295.3519592,3.15E-12,7.01E-13,4.80E-13,8.08E-13,6.16E-13,5.11E-12,1.17E-12,6.62E-13,-1.26E-13,-2.27E-13,-2.53E-13,-4.43E-13,1.11E-14,-5.99E-13,-6.75E-14,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.529025078,-1.51E-25,-6.07E-25,-1.33E-26,-7.85E-25,-6.88E-28,-3.16E-26,285.3500061,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.32E-14,1.48E-13,1.29E-13,-5.98E-12,-1.53E-12,-1.67E-13,5.76E-12,6.59E-12,0,9.20E-16,1.70E-15,1.20E-15,2.94E-15,0,-1.67E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.12E-15,4.48E-15,0.196465048,0.072306811,-1.42E-27,1131.066012,0.007529025,0.007529025,61327.96592
1398,1.88E+07,296.0558472,293.3579712,292.976593,293.4387817,293.0648804,299.2986755,295.3659058,295.035553,295.4333801,295.1101074,298.969574,295.5145264,295.3218079,295.5620117,295.3493042,3.50E-14,-7.53E-13,-9.54E-14,-4.71E-13,-2.68E-13,-1.14E-11,-2.08E-12,-1.14E-12,-2.55E-13,-1.04E-12,1.75E-13,7.03E-14,4.85E-13,-1.35E-13,5.88E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.529165745,-1.49E-25,-4.41E-26,-1.50E-25,-4.59E-24,-1.82E-29,-2.43E-26,285.3500061,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.32E-14,1.45E-13,1.25E-13,-5.94E-12,6.41E-12,1.82E-13,0,0,1.18E-12,0,-1.53E-17,0,-6.57E-15,2.17E-16,1.23E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.17E-16,-6.46E-15,0.196465048,0.072306811,-4.66E-27,1131.066012,0.007529166,0.007529166,61327.97345
1399,1.88E+07,296.0527039,293.3516541,292.9711914,293.4325256,293.0593567,299.2986755,295.3616028,295.0321655,295.4291687,295.1065979,298.9694519,295.5113831,295.3192749,295.5588684,295.3466492,4.35E-12,8.74E-13,2.01E-13,1.68E-13,4.34E-13,-2.38E-13,-6.14E-14,-1.86E-13,2.38E-13,6.50E-13,-2.11E-12,-5.86E-13,-2.72E-13,-6.54E-13,1.41E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.529306412,-2.56E-28,-6.67E-25,-1.11E-25,-2.93E-27,-1.71E-26,-2.11E-25,285.3500061,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.44E-14,1.42E-13,1.23E-13,3.81E-13,5.56E-12,-1.87E-12,6.03E-12,4.03E-13,0,9.64E-16,2.31E-15,7.33E-17,-1.22E-16,0,-1.25E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.04E-15,9.40E-16,0.196465048,0.072306811,-8.80E-28,1131.066012,0.007529306,0.007529306,61327.98098
1400,1.88E+07,296.0495605,293.3453369,292.9658203,293.4263,293.0538635,299.2986755,295.3572998,295.0287781,295.4249573,295.1030884,298.9692993,295.5082397,295.3167419,295.5557556,295.3440552,8.20E-12,5.84E-13,9.91E-13,1.34E-12,1.18E-12,-5.48E-12,-9.72E-13,-9.61E-13,-4.41E-13,5.44E-13,1.02E-12,-2.76E-13,-2.74E-13,-4.91E-13,-2.01E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.52944994,-1.12E-25,-2.77E-24,-1.08E-26,-9.68E-25,-2.19E-28,-8.55E-28,285.3500061,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.32E-14,1.38E-13,1.22E-13,-5.13E-12,-1.37E-12,4.83E-13,1.23E-11,0,0,1.96E-15,4.37E-15,0,-3.15E-15,0,5.68E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.96E-15,1.79E-15,0.196465048,0.072306811,-3.74E-27,1131.066012,0.00752945,0.00752945,61327.98851
1401,1.88E+07,296.0463867,293.3390808,292.9604797,293.4201355,293.0484009,299.2986755,295.3530579,295.0254211,295.4208069,295.0996094,298.9691467,295.505127,295.3142395,295.5526733,295.3414612,-1.45E-12,-6.52E-13,-1.42E-13,-4.32E-13,-2.26E-14,5.26E-13,-4.01E-13,3.35E-13,-1.30E-13,3.03E-13,-1.75E-12,2.81E-13,-1.30E-13,-3.11E-13,-5.20E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.529590607,-3.19E-27,-1.33E-25,-4.02E-27,-7.25E-27,-2.28E-26,-1.02E-25,285.3500061,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.32E-14,1.34E-13,1.20E-13,-7.62E-13,-7.35E-13,-2.20E-12,0,6.33E-13,0,0,-7.81E-16,1.15E-16,3.02E-16,0,-1.03E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.15E-16,-1.51E-15,0.196465048,0.072306811,-2.43E-28,1131.066012,0.007529591,0.007529591,61327.99604
1402,1.88E+07,296.0432434,293.3328552,292.9551392,293.4139709,293.0429382,299.2986755,295.3488159,295.0220947,295.4166565,295.0961609,298.9689941,295.5020447,295.3117676,295.5495911,295.3388672,-1.45E-11,-1.67E-12,-1.32E-12,-2.50E-12,-2.31E-12,-4.17E-12,-7.84E-13,-1.00E-13,-8.84E-14,9.21E-14,-4.83E-12,-1.36E-12,-4.11E-13,-1.20E-12,-8.39E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.529733181,-6.38E-25,-9.11E-24,-2.97E-27,-4.61E-25,-1.58E-25,-1.29E-24,285.3500061,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.32E-14,1.31E-13,1.20E-13,1.27E-11,-6.01E-13,6.66E-12,0,0,0,0,-7.73E-15,0,-2.38E-15,0,-2.87E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,0,-1.30E-14,0.196465048,0.072306811,-1.09E-26,1131.066012,0.007529733,0.007529733,61328.00357
1403,1.88E+07,296.0401001,293.3266296,292.9498596,293.4078369,293.0375366,299.2986755,295.3446045,295.0187683,295.4125366,295.0927124,298.9688721,295.4989929,295.3093262,295.5465393,295.3363342,-1.75E-14,-3.09E-14,4.30E-13,7.37E-13,4.84E-13,-5.22E-12,-1.15E-13,-1.85E-14,3.60E-13,-4.77E-13,-5.20E-12,-1.57E-12,-5.24E-13,-4.57E-13,-1.56E-12,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.529875755,-5.46E-28,-4.71E-26,-2.37E-27,-5.41E-25,-3.07E-27,-1.51E-24,285.3500061,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,1.28E-13,1.16E-13,-2.45E-13,-5.15E-13,1.13E-12,1.60E-12,0,0,2.56E-16,2.72E-17,0,-2.96E-15,0,-3.09E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.56E-16,-6.03E-15,0.196465048,0.072306811,-2.09E-27,1131.066012,0.007529876,0.007529876,61328.0111
1404,1.88E+07,296.0369263,293.3204651,292.9445801,293.4017334,293.032135,299.2986755,295.3404236,295.0154724,295.4084167,295.089325,298.9687195,295.4959717,295.3069153,295.5435181,295.3338013,1.61E-12,3.01E-13,2.85E-14,3.69E-13,-1.87E-13,-4.28E-12,-1.88E-14,-2.28E-13,7.62E-13,1.21E-12,-2.10E-12,4.84E-13,-1.26E-13,2.00E-13,-2.80E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.530017853,-1.50E-29,-8.25E-26,-1.78E-25,-1.18E-25,-2.49E-27,-5.78E-26,285.3500061,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,1.22E-13,1.15E-13,1.83E-13,-6.43E-12,-5.76E-13,2.12E-12,0,0,3.39E-16,8.53E-16,0,-2.39E-15,0,-1.21E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.39E-16,-2.76E-15,0.196465048,0.072306811,-2.58E-28,1131.066012,0.007530018,0.007530018,61328.01863
1405,1.88E+07,296.033783,293.3143005,292.9393311,293.3956299,293.0267334,299.298645,295.3362732,295.012207,295.4043579,295.0859375,298.9685669,295.4929504,295.3045044,295.5404968,295.3312683,-1.44E-12,9.78E-14,9.07E-14,6.18E-13,-2.36E-13,-1.88E-12,-5.10E-13,-3.02E-13,3.37E-13,-4.24E-13,-1.28E-12,1.27E-13,2.22E-13,6.94E-13,-1.03E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.530158997,-4.52E-29,-1.40E-26,-3.00E-27,-1.39E-25,-9.39E-28,-2.04E-27,285.3500061,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,1.22E-13,1.13E-13,1.64E-14,-6.22E-13,7.22E-13,0,0,0,0,-7.41E-16,0,-1.08E-15,0,-7.25E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,0,-2.55E-15,0.196465048,0.072306811,-1.56E-28,1131.066012,0.007530159,0.007530159,61328.02616
1406,1.88E+07,296.0306396,293.3081665,292.934082,293.3895569,293.0213928,299.298645,295.3321533,295.0089722,295.4002991,295.08255,298.9684448,295.4899597,295.3020935,295.5375366,295.3287659,1.22E-12,2.74E-13,1.28E-13,-2.32E-13,1.25E-13,-5.10E-12,-7.57E-13,-1.78E-13,-3.71E-13,3.33E-13,-3.67E-12,-4.17E-13,-6.98E-13,-7.95E-14,-1.07E-12,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.53030014,-1.62E-25,-4.23E-26,-3.09E-27,-6.67E-25,-1.85E-28,-6.11E-25,285.3500061,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,5.99E-14,1.20E-13,1.12E-13,-6.20E-12,1.12E-12,4.44E-13,1.52E-12,0,0,2.43E-16,6.45E-16,0,-2.91E-15,0,-2.17E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.43E-16,-4.44E-15,0.196465048,0.072306811,-1.32E-27,1131.066012,0.0075303,0.0075303,61328.03369
1407,1.88E+07,296.0274963,293.302063,292.928894,293.3835144,293.0160522,299.298645,295.3280334,295.0057373,295.3962708,295.0791931,298.9682922,295.486969,295.2997131,295.5345459,295.3262939,3.35E-13,1.97E-13,8.47E-14,-2.75E-13,1.16E-13,-1.91E-12,-1.86E-13,2.31E-13,-8.06E-14,2.72E-13,-7.52E-13,1.20E-13,-1.25E-13,-1.04E-12,-7.57E-14,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.530444145,-3.51E-27,-3.84E-27,-4.55E-28,-5.04E-26,-1.41E-27,-6.12E-26,285.3500061,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,1.19E-13,1.10E-13,-8.09E-13,5.75E-13,8.26E-13,4.58E-13,0,0,7.32E-17,1.78E-16,0,-1.08E-15,0,-4.58E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,7.32E-17,-1.36E-15,0.196465048,0.072306811,-1.15E-28,1131.066012,0.007530444,0.007530444,61328.04122
1408,1.88E+07,296.0243225,293.2959595,292.9237061,293.3775024,293.0107422,299.298645,295.3239441,295.002533,295.3922424,295.0758667,298.9681396,295.4840393,295.2973633,295.5316162,295.3238525,-5.92E-13,2.65E-13,-7.09E-14,-5.12E-14,-1.13E-13,-1.70E-12,-6.25E-13,-1.17E-13,-5.26E-13,3.50E-13,-1.09E-12,-2.79E-13,5.32E-14,-5.77E-13,2.34E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.530585766,-3.73E-27,-5.80E-27,-1.20E-25,-1.24E-25,-2.10E-25,-4.79E-26,285.3500061,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,1.15E-13,1.10E-13,1.08E-12,-5.25E-12,7.63E-12,0,0,0,0,-3.08E-16,0,-9.81E-16,0,-6.44E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,0,-1.93E-15,0.196465048,0.072306811,-1.78E-28,1131.066012,0.007530586,0.007530586,61328.04875
1409,1.88E+07,296.0211792,293.289917,292.9185181,293.3714905,293.0054321,299.298645,295.3198547,294.9993286,295.3882446,295.0725708,298.9680176,295.4810791,295.2950134,295.5286865,295.3214111,-6.43E-12,-1.56E-12,-5.08E-13,-7.67E-13,-1.26E-12,-1.56E-12,4.13E-13,-3.35E-13,-5.71E-13,-4.51E-13,-7.23E-13,-5.50E-13,-8.79E-15,-2.49E-13,-1.27E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.530730248,-5.37E-28,-2.03E-24,-3.69E-27,-1.13E-25,-1.52E-27,-4.76E-26,285.3500061,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,1.15E-13,1.07E-13,-2.42E-13,-7.30E-13,8.43E-13,0,0,0,0,-3.44E-15,0,-9.04E-16,0,-4.36E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,0,-4.78E-15,0.196465048,0.072306811,-2.19E-27,1131.066012,0.00753073,0.00753073,61328.05628
1410,1.88E+07,296.0180359,293.2838745,292.9133606,293.365509,293.0001831,299.2986145,295.3158264,294.9961548,295.3842773,295.0692444,298.967865,295.4781799,295.2926941,295.5257568,295.3189697,-4.36E-13,7.34E-13,1.58E-13,6.34E-14,9.05E-13,3.94E-12,4.86E-13,-8.50E-14,-2.78E-13,2.84E-13,-4.07E-12,-7.62E-13,-5.18E-13,-1.12E-13,-2.13E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.530872822,-6.02E-28,-3.72E-26,-3.29E-28,-3.42E-25,-1.87E-28,-5.58E-25,285.3500061,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,1.13E-13,1.05E-13,-2.64E-13,-6.06E-14,4.32E-13,1.42E-12,4.35E-12,0,2.28E-16,-1.87E-16,7.91E-16,2.25E-15,0,-2.39E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.02E-15,-3.24E-16,0.196465048,0.072306811,-9.37E-28,1131.066012,0.007530873,0.007530873,61328.06381
1411,1.88E+07,296.0148926,293.2778625,292.9082336,293.3595581,292.9949036,299.2986145,295.3117981,294.992981,295.3803406,295.065979,298.9677124,295.4752808,295.2903748,295.5228577,295.3165588,-7.17E-13,5.75E-13,-1.52E-13,-2.59E-14,3.77E-14,2.35E-12,1.11E-12,3.52E-13,3.17E-13,-2.88E-13,-1.91E-12,-5.07E-13,1.54E-13,7.79E-14,-6.33E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.531014442,-1.36E-29,-1.45E-27,-3.94E-28,-2.67E-25,-7.21E-27,-1.37E-25,285.3500061,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,1.12E-13,1.03E-13,6.40E-14,5.38E-13,1.58E-12,0,3.85E-12,0,0,-3.65E-16,7.00E-16,1.37E-15,0,-1.12E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,7.00E-16,-1.14E-16,0.196465048,0.072306811,-4.06E-28,1131.066012,0.007531014,0.007531014,61328.07134
1412,1.88E+07,296.0117493,293.2718506,292.9031372,293.3536072,292.9896851,299.2986145,295.3077698,294.9898376,295.3763733,295.0627136,298.9675903,295.4724121,295.2880859,295.519989,295.3141479,-1.50E-14,5.17E-13,2.90E-14,1.04E-13,-4.77E-14,2.86E-12,8.07E-13,3.10E-13,1.19E-12,3.13E-13,-8.36E-13,8.52E-13,1.06E-13,5.97E-13,7.56E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.531153679,-6.41E-25,-6.33E-27,-1.42E-26,-5.44E-25,-5.80E-27,-3.77E-26,285.3500061,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.32E-14,1.10E-13,1.02E-13,1.27E-11,2.11E-12,1.44E-12,5.88E-13,5.48E-12,1.47E-12,9.39E-17,5.45E-18,9.98E-16,1.69E-15,2.70E-16,-4.38E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.36E-15,1.25E-15,0.196465048,0.072306811,-5.88E-28,1131.066012,0.007531154,0.007531154,61328.07887
1413,1.88E+07,296.008606,293.2658691,292.8980408,293.3476868,292.9844666,299.2986145,295.303772,294.9867249,295.372467,295.0594788,298.9674377,295.4695435,295.2857971,295.5171204,295.3117676,7.38E-12,4.73E-13,8.89E-13,7.71E-13,8.82E-13,2.45E-12,5.76E-13,-1.51E-13,-4.56E-13,3.68E-13,7.76E-13,-7.75E-14,2.29E-13,3.40E-14,3.73E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.531299114,-1.87E-25,-1.98E-24,-1.62E-25,-1.40E-25,-4.44E-29,-3.09E-26,285.3500061,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,5.99E-14,1.10E-13,9.99E-14,-6.69E-12,6.60E-12,9.19E-14,1.04E-11,2.79E-12,1.33E-12,1.66E-15,3.92E-15,5.07E-16,1.40E-15,2.45E-16,4.62E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.41E-15,5.79E-15,0.196465048,0.072306811,-2.15E-27,1131.066012,0.007531299,0.007531299,61328.08641
1414,1.88E+07,296.0054626,293.2599182,292.8929443,293.3417969,292.979248,299.298584,295.2998047,294.9836121,295.3685608,295.0562439,298.9673157,295.4667053,295.2835388,295.5142517,295.3093872,1.72E-12,-1.24E-13,6.14E-13,4.19E-13,-8.08E-14,6.66E-12,1.44E-12,5.37E-13,5.39E-13,4.94E-14,-2.50E-12,-3.73E-13,9.94E-14,-6.34E-13,-5.76E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.531441689,-9.02E-30,-1.19E-25,-1.47E-27,-1.54E-24,-1.28E-28,-2.75E-25,285.3500061,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,1.07E-13,9.87E-14,7.48E-14,8.21E-13,1.46E-14,2.54E-12,9.22E-12,0,4.07E-16,9.16E-16,1.68E-15,3.85E-15,0,-1.48E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.09E-15,3.28E-15,0.196465048,0.072306811,-1.93E-27,1131.066012,0.007531442,0.007531442,61328.09394
