,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
1415,1.88E+07,296.0023193,293.2539978,292.8878784,293.335907,292.9740601,299.298584,295.2958374,294.9804993,295.3646545,295.053009,298.9671631,295.4638672,295.2812805,295.5114136,295.3070374,1.99E-12,1.06E-12,5.10E-13,2.99E-13,-2.57E-13,1.25E-12,9.68E-13,4.37E-13,2.61E-13,-1.62E-13,-1.33E-12,-8.14E-13,-2.07E-13,2.22E-13,-2.41E-14,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.531581879,-8.97E-28,-2.39E-25,-4.79E-27,-1.37E-25,-9.37E-27,-8.03E-26,285.3500061,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,1.05E-13,9.65E-14,-3.49E-13,-8.84E-13,1.76E-12,3.61E-12,2.75E-12,0,5.76E-16,1.08E-15,5.01E-16,7.42E-16,0,-7.86E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.08E-15,1.03E-15,0.196465048,0.072306811,-4.56E-28,1131.066012,0.007531582,0.007531582,61328.10147
1416,1.88E+07,295.999176,293.2480774,292.882843,293.3300476,292.9689026,299.298584,295.2919006,294.977417,295.3607788,295.0498047,298.9670105,295.4610291,295.2790527,295.508606,295.3046875,-1.53E-13,-1.61E-13,2.90E-13,-4.77E-13,3.48E-13,3.67E-12,-2.10E-13,-6.43E-13,6.74E-13,-6.60E-14,-1.08E-13,-4.32E-13,-3.76E-13,-9.42E-13,-1.12E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.531723499,-1.39E-27,-4.32E-28,-3.40E-27,-2.12E-25,-2.84E-27,-6.73E-26,285.3500061,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,1.03E-13,9.54E-14,7.08E-13,-7.17E-13,1.05E-12,0,3.42E-12,0,0,-8.02E-17,6.23E-16,2.08E-15,0,-9.81E-17,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,6.23E-16,1.91E-15,0.196465048,0.072306811,-2.80E-28,1131.066012,0.007531723,0.007531723,61328.109
1417,1.88E+07,295.9960327,293.242157,292.8778076,293.3241882,292.9637451,299.298584,295.2879944,294.9743347,295.3569336,295.0466309,298.9668884,295.458252,295.276825,295.5057983,295.3023682,1.86E-12,2.14E-13,3.22E-13,1.66E-13,1.01E-12,-4.54E-12,-6.04E-13,-9.15E-13,-4.16E-13,5.09E-13,1.53E-12,-2.49E-13,-1.84E-13,3.88E-13,-5.86E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.531864643,-3.52E-27,-2.33E-25,-1.24E-26,-6.44E-25,-3.09E-27,-1.40E-26,285.3500061,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,1.02E-13,9.32E-14,1.06E-12,-1.56E-12,1.08E-12,3.56E-12,0,9.00E-13,5.69E-16,1.01E-15,0,-2.60E-15,1.65E-16,8.77E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,7.34E-16,-7.19E-16,0.196465048,0.072306811,-8.90E-28,1131.066012,0.007531865,0.007531865,61328.11653
1418,1.88E+07,295.9928894,293.2362976,292.8728027,293.3183594,292.9585876,299.2985535,295.2840881,294.971283,295.3530884,295.043457,298.9667358,295.4554443,295.2745972,295.5029907,295.3000488,-1.82E-12,-2.00E-13,-2.45E-13,-6.54E-13,-2.13E-13,2.14E-12,5.39E-13,2.98E-13,-9.93E-13,-2.51E-13,5.52E-12,1.68E-12,1.19E-12,1.29E-12,6.42E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.532006741,-6.95E-28,-1.79E-25,-1.64E-27,-5.42E-26,-3.08E-27,-1.85E-24,285.3500061,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,9.99E-14,9.21E-14,-2.93E-13,8.41E-13,1.08E-12,0,1.73E-12,1.03E-11,0,-9.75E-16,3.15E-16,1.21E-15,1.89E-15,3.31E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.21E-15,3.54E-15,0.196465048,0.072306811,-2.08E-27,1131.066012,0.007532007,0.007532007,61328.12406
1419,1.88E+07,295.9897766,293.2304382,292.8677979,293.3125305,292.9534607,299.2985535,295.2801819,294.9682312,295.3492432,295.0402832,298.9666138,295.4526672,295.2723999,295.5002136,295.2977295,1.34E-12,5.22E-13,3.01E-13,2.55E-13,4.52E-13,-1.94E-12,-9.30E-13,-1.09E-13,-2.14E-13,2.12E-13,-6.80E-13,3.06E-13,2.84E-13,3.30E-13,1.30E-14,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.532149792,-2.67E-28,-1.51E-25,-4.10E-28,-1.60E-25,-2.02E-27,-1.11E-27,285.3500061,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,9.87E-14,8.99E-14,-1.35E-13,5.18E-13,9.07E-13,2.87E-12,0,2.53E-13,4.58E-16,7.33E-16,0,-1.12E-15,4.64E-17,-3.76E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,5.04E-16,-7.63E-16,0.196465048,0.072306811,-3.12E-28,1131.066012,0.00753215,0.00753215,61328.1316
1420,1.88E+07,295.9866333,293.2245789,292.862793,293.3067322,292.9483643,299.2985535,295.2763062,294.96521,295.3454285,295.0371399,298.9664612,295.4499207,295.2702026,295.4974365,295.2954407,1.22E-12,-6.92E-14,-1.21E-13,-3.30E-13,1.16E-13,1.40E-12,-3.86E-13,-1.38E-13,-1.69E-13,-9.41E-16,1.65E-12,-3.23E-13,-7.88E-14,2.05E-13,2.38E-14,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.532291412,-1.20E-26,-1.23E-26,-7.83E-26,-9.00E-27,-1.26E-25,-3.80E-26,285.3500061,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,9.54E-14,8.65E-14,-1.60E-12,-4.24E-12,-5.57E-12,8.18E-13,7.05E-13,1.48E-12,1.31E-16,6.29E-16,1.28E-16,7.82E-16,2.71E-16,9.58E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,5.31E-16,2.37E-15,0.196465048,0.072306811,-5.93E-29,1131.066012,0.007532291,0.007532291,61328.13913
1421,1.88E+07,295.98349,293.21875,292.8578491,293.3009338,292.9432678,299.2985229,295.2724609,294.9621887,295.3416443,295.0339966,298.9663391,295.4471741,295.2680359,295.4946899,295.2931519,8.14E-12,4.30E-13,8.22E-13,4.60E-13,1.01E-12,4.12E-12,8.03E-13,4.20E-14,4.21E-13,3.31E-14,9.83E-13,-4.07E-13,-4.08E-13,-3.19E-13,-3.98E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.532437325,-1.04E-28,-2.16E-24,-2.58E-27,-5.31E-25,-1.05E-25,-5.24E-27,285.3500061,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,9.54E-14,8.76E-14,-3.80E-14,-6.13E-13,5.42E-12,1.09E-11,5.42E-12,0,1.74E-15,4.31E-15,9.86E-16,2.37E-15,0,5.41E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.72E-15,7.22E-15,0.196465048,0.072306811,-2.70E-27,1131.066012,0.007532437,0.007532437,61328.14666
1422,1.88E+07,295.9803772,293.2129517,292.8528748,293.295166,292.9381714,299.2985229,295.2686157,294.9591675,295.3378296,295.0308533,298.9661865,295.4444275,295.2658691,295.4919434,295.290863,-1.10E-12,2.20E-13,2.30E-13,2.66E-13,-2.44E-13,6.99E-12,1.15E-12,3.84E-13,-2.51E-14,-4.11E-14,1.18E-12,2.03E-13,4.49E-13,-2.57E-14,2.28E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.532578945,-1.30E-29,-7.21E-27,-1.15E-27,-1.29E-24,-1.27E-27,-7.17E-26,285.3500061,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,9.32E-14,8.43E-14,6.54E-14,7.22E-13,7.45E-13,0,8.45E-12,2.03E-12,0,-5.63E-16,1.54E-15,4.01E-15,3.73E-16,7.03E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.91E-15,4.15E-15,0.196465048,0.072306811,-1.37E-27,1131.066012,0.007532579,0.007532579,61328.15419
1423,1.88E+07,295.9772339,293.2071533,292.8479309,293.2893982,292.9331055,299.2985229,295.2647705,294.9561768,295.3340759,295.0277405,298.9660339,295.4417114,295.2637024,295.4891968,295.2886047,1.50E-12,-6.55E-13,3.48E-13,2.38E-13,1.53E-13,-7.22E-12,-1.05E-12,-8.19E-13,-5.31E-13,-1.65E-13,-1.63E-12,5.81E-13,4.62E-14,-3.64E-13,-2.52E-14,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.532720089,-1.51E-26,-4.59E-26,-8.05E-29,-1.73E-24,-1.63E-25,-3.35E-26,285.3500061,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,9.21E-14,8.43E-14,2.05E-12,3.26E-13,6.69E-12,1.58E-12,0,0,2.53E-16,7.85E-16,0,-4.15E-15,0,-9.39E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.53E-16,-4.30E-15,0.196465048,0.072306811,-1.81E-27,1131.066012,0.00753272,0.00753272,61328.16173
1424,1.88E+07,295.9741211,293.201355,292.8429871,293.2836609,292.9280701,299.2985229,295.2609558,294.953186,295.3302917,295.0246582,298.9659119,295.4389954,295.2615356,295.4864807,295.2863464,2.16E-12,-2.49E-13,3.50E-13,2.83E-14,4.26E-13,-7.77E-12,-7.60E-13,-6.01E-13,4.22E-14,2.55E-13,3.46E-13,7.76E-13,7.09E-15,-8.44E-14,-4.06E-14,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.532864094,-2.40E-29,-1.35E-25,-1.78E-27,-1.41E-24,-1.32E-27,-1.75E-26,285.3500061,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,8.99E-14,8.10E-14,4.49E-14,8.47E-13,7.50E-13,2.71E-12,0,1.00E-12,4.34E-16,1.14E-15,0,-4.43E-15,1.84E-16,2.14E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,6.18E-16,-3.07E-15,0.196465048,0.072306811,-1.56E-27,1131.066012,0.007532864,0.007532864,61328.16926
1425,1.88E+07,295.9710083,293.1956177,292.8380737,293.2779236,292.9230042,299.2984924,295.2571411,294.9502258,295.3265381,295.0215454,298.9657593,295.4363098,295.2593994,295.4837646,295.2841187,1.10E-12,-6.91E-15,1.75E-13,4.55E-13,3.73E-13,-1.90E-12,-1.62E-13,-1.64E-13,-2.59E-14,7.38E-14,1.70E-12,1.63E-13,-2.41E-13,3.60E-13,-1.88E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.533005714,-4.49E-29,-8.05E-26,-1.10E-25,-8.56E-26,-2.35E-27,-5.57E-26,285.3500061,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,8.65E-14,7.99E-14,1.67E-14,-5.07E-12,-6.25E-13,2.10E-12,0,1.79E-12,3.35E-16,5.97E-16,0,-1.08E-15,3.29E-16,9.90E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,6.64E-16,5.04E-16,0.196465048,0.072306811,-2.22E-28,1131.066012,0.007533006,0.007533006,61328.17679
1426,1.88E+07,295.967865,293.1898499,292.8331909,293.2721863,292.9179993,299.2984924,295.2533569,294.9472656,295.3227844,295.0184631,298.9656372,295.4336243,295.2572632,295.4810486,295.2818604,1.34E-14,1.14E-14,2.51E-15,4.64E-13,-2.58E-13,-6.75E-12,-1.04E-12,-4.72E-13,-8.61E-14,1.72E-13,-9.18E-12,-2.07E-12,-1.05E-12,-1.46E-12,-1.75E-12,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.533148289,-5.35E-28,-9.97E-28,-4.67E-27,-1.21E-24,-2.96E-27,-4.17E-24,285.3500061,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,8.65E-14,7.77E-14,-2.42E-13,-9.09E-13,1.03E-12,2.33E-13,0,0,3.73E-17,1.22E-17,0,-3.86E-15,0,-5.44E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.73E-17,-9.29E-15,0.196465048,0.072306811,-5.38E-27,1131.066012,0.007533148,0.007533148,61328.18433
1427,1.88E+07,295.9647522,293.1841125,292.8282776,293.2664795,292.9129639,299.2984619,295.2495728,294.9443054,295.3190613,295.0154114,298.9654846,295.4309387,295.2551575,295.478363,295.2796326,-2.46E-12,5.27E-13,-2.95E-13,1.69E-14,-9.63E-14,3.93E-12,3.35E-13,6.62E-14,-1.39E-13,-8.30E-13,-2.43E-12,-5.12E-13,-2.21E-13,-7.57E-13,-1.34E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.533289909,-4.92E-27,-9.78E-26,-1.82E-28,-2.04E-25,-3.12E-27,-2.85E-25,285.3500061,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,8.43E-14,7.66E-14,-9.81E-13,-4.49E-14,1.06E-12,0,3.36E-12,0,0,-1.28E-15,6.11E-16,2.22E-15,0,-1.44E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,6.11E-16,-4.95E-16,0.196465048,0.072306811,-5.86E-28,1131.066012,0.00753329,0.00753329,61328.19186
1428,1.88E+07,295.9616394,293.1784058,292.8233948,293.2608032,292.907959,299.2984619,295.2458191,294.9413452,295.3153381,295.0123596,298.9653625,295.4282837,295.2530518,295.4756775,295.2774353,-2.66E-13,4.34E-13,1.51E-13,1.46E-13,-5.41E-13,-1.44E-12,-1.32E-13,-5.08E-13,2.88E-13,-3.12E-13,-3.68E-12,-1.58E-12,-7.91E-13,1.74E-13,-1.08E-12,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.533430576,-4.51E-27,-1.05E-28,-1.84E-29,-8.02E-26,-6.58E-28,-8.40E-25,285.3500061,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,8.32E-14,7.43E-14,-9.33E-13,2.34E-13,5.63E-13,0,0,0,0,-1.35E-16,0,-8.31E-16,0,-2.20E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,0,-3.16E-15,0.196465048,0.072306811,-9.21E-28,1131.066012,0.007533431,0.007533431,61328.19939
1429,1.88E+07,295.9585266,293.172699,292.8185425,293.255127,292.9029541,299.2984619,295.2420654,294.9384155,295.3116455,295.0093079,298.9652405,295.4256287,295.250946,295.4729919,295.2752075,-3.90E-12,-5.98E-13,6.18E-14,-7.03E-13,-5.30E-13,1.23E-12,-2.37E-13,-3.93E-14,3.89E-13,1.99E-13,2.44E-12,6.24E-13,5.08E-13,3.80E-13,5.75E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.533571243,-4.49E-27,-5.90E-25,-9.86E-27,-4.30E-26,-2.17E-27,-3.56E-25,285.3500061,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,8.10E-14,7.32E-14,-9.31E-13,1.73E-12,9.00E-13,0,1.54E-12,4.53E-12,0,-2.07E-15,2.81E-16,7.07E-16,8.31E-16,1.46E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.11E-15,9.83E-17,0.196465048,0.072306811,-9.89E-28,1131.066012,0.007533571,0.007533571,61328.20693
1430,1.88E+07,295.9554138,293.1670227,292.8136597,293.2494507,292.8979797,299.2984314,295.2383118,294.9354858,295.3079529,295.0062561,298.9650879,295.4230042,295.2488403,295.4703369,295.2730103,2.72E-12,-3.63E-13,5.96E-13,4.89E-13,6.46E-13,1.23E-11,2.60E-12,1.48E-12,1.80E-12,6.47E-13,-9.56E-13,1.64E-13,-4.07E-14,2.27E-13,1.21E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.533712864,-3.20E-27,-3.07E-25,-2.62E-28,-6.41E-24,-1.97E-28,-4.09E-27,285.3500061,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,7.99E-14,7.10E-14,1.01E-12,4.16E-13,-8.49E-14,4.09E-12,1.88E-11,0,6.54E-16,1.45E-15,3.42E-15,7.14E-15,0,-5.45E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,4.08E-15,8.04E-15,0.196465048,0.072306811,-6.72E-27,1131.066012,0.007533713,0.007533713,61328.21446
1431,1.88E+07,295.952301,293.1613464,292.8088379,293.2438049,292.8930054,299.2984314,295.2345886,294.9325867,295.3042603,295.0032349,298.9649658,295.4203491,295.2467651,295.4676819,295.270813,-2.97E-12,-1.83E-13,8.00E-14,-7.65E-13,-4.20E-13,6.59E-12,6.88E-13,8.14E-13,2.85E-13,-1.38E-14,-5.62E-12,-1.08E-12,-4.37E-13,-1.11E-12,-7.13E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.533858776,-1.94E-27,-3.32E-25,-1.73E-29,-1.26E-24,-7.53E-29,-1.40E-24,285.3500061,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,7.77E-14,6.99E-14,8.14E-13,8.95E-14,2.80E-13,0,8.36E-12,0,0,-1.57E-15,1.52E-15,3.79E-15,0,-3.32E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.52E-15,-1.11E-15,0.196465048,0.072306811,-2.99E-27,1131.066012,0.007533859,0.007533859,61328.22199
1432,1.88E+07,295.9491882,293.1556702,292.8039856,293.2381592,292.8880615,299.2984314,295.2308655,294.9296875,295.3005981,295.0002136,298.9648132,295.4177246,295.2446899,295.4650269,295.2686462,2.53E-12,6.81E-14,5.36E-13,3.36E-13,-1.26E-13,-4.00E-12,-2.32E-13,-5.62E-13,-2.11E-13,-6.79E-13,-3.57E-13,-9.20E-13,1.31E-13,2.23E-13,-6.43E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.534000874,-4.12E-27,-2.05E-25,-1.54E-25,-5.85E-25,-6.03E-25,-4.25E-26,285.3500061,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,7.77E-14,6.99E-14,-8.87E-13,6.37E-12,1.27E-11,3.34E-12,0,0,5.34E-16,1.34E-15,0,-2.30E-15,0,-2.29E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,5.34E-16,-1.20E-15,0.196465048,0.072306811,-8.32E-28,1131.066012,0.007534001,0.007534001,61328.22953
1433,1.88E+07,295.9460754,293.1500244,292.7991638,293.2325134,292.8831177,299.2984009,295.2271729,294.9267883,295.2969055,294.9971924,298.9646912,295.4151306,295.2426147,295.4624023,295.266449,7.07E-12,4.04E-13,9.01E-13,9.66E-13,7.96E-13,-3.82E-13,-4.60E-13,-1.64E-13,-1.09E-12,-1.14E-12,8.62E-13,-5.36E-13,-4.61E-13,-6.08E-14,7.66E-14,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.534143448,-3.22E-30,-1.88E-24,-1.20E-27,-1.89E-25,-1.80E-28,-2.49E-28,285.3500061,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,7.43E-14,6.66E-14,9.38E-14,6.96E-13,3.50E-13,1.01E-11,0,0,1.62E-15,3.76E-15,0,-2.73E-16,0,4.81E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.62E-15,3.97E-15,0.196465048,0.072306811,-2.07E-27,1131.066012,0.007534143,0.007534143,61328.23706
1434,1.88E+07,295.9429626,293.1443787,292.794342,293.2268982,292.8781738,299.2984009,295.2234802,294.9238892,295.2932739,294.9941711,298.9645386,295.4125061,295.2405396,295.4597778,295.2642822,-2.31E-13,-1.09E-13,4.18E-13,-3.80E-13,3.72E-13,1.90E-12,2.26E-13,3.92E-13,1.28E-13,-6.81E-15,2.33E-13,5.45E-13,1.56E-13,8.90E-13,9.26E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.534288883,-2.47E-29,-9.13E-29,-2.17E-28,-1.26E-25,-1.24E-27,-1.31E-25,285.3500061,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,7.32E-14,6.44E-14,4.40E-14,3.79E-13,6.98E-13,7.05E-14,2.64E-12,2.75E-12,1.13E-17,-1.14E-16,4.80E-16,1.10E-15,5.04E-16,1.88E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,9.96E-16,1.17E-15,0.196465048,0.072306811,-2.57E-28,1131.066012,0.007534289,0.007534289,61328.2446
1435,1.88E+07,295.9398804,293.1387634,292.7895508,293.2213135,292.8732605,299.2984009,295.2197876,294.9210205,295.2896118,294.9911804,298.9644165,295.4099121,295.2384949,295.4571533,295.262146,6.14E-12,6.77E-13,7.16E-13,6.09E-13,1.13E-12,-1.37E-12,2.89E-13,7.72E-14,9.08E-14,-7.14E-14,6.02E-12,1.45E-12,5.87E-13,1.26E-12,8.54E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.534427166,-4.47E-27,-1.57E-24,-1.38E-27,-1.76E-26,-6.11E-27,-1.79E-24,285.3500061,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,7.10E-14,6.32E-14,-9.30E-13,7.31E-13,1.39E-12,9.27E-12,0,1.02E-11,1.48E-15,3.28E-15,0,-7.71E-16,1.87E-15,3.59E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.35E-15,6.09E-15,0.196465048,0.072306811,-3.39E-27,1131.066012,0.007534427,0.007534427,61328.25213
1436,1.88E+07,295.9367676,293.1331482,292.7847595,293.2156982,292.8683167,299.2983704,295.2161255,294.9181519,295.2859802,294.9881897,298.9642944,295.4073486,295.2364502,295.4545288,295.2599792,1.69E-12,-5.42E-13,3.68E-13,6.97E-13,5.65E-13,-8.78E-13,-2.43E-13,-2.96E-13,-1.45E-14,-6.21E-13,6.00E-13,1.90E-13,3.13E-13,1.10E-13,4.31E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.534569263,-8.66E-28,-1.42E-25,-4.95E-28,-7.63E-26,-2.93E-30,-4.69E-26,285.3500061,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.99E-14,6.32E-14,-3.41E-13,4.92E-13,9.88E-14,2.78E-12,0,1.64E-12,4.44E-16,9.09E-16,0,-5.21E-16,3.02E-16,3.71E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,7.46E-16,7.58E-16,0.196465048,0.072306811,-2.65E-28,1131.066012,0.007534569,0.007534569,61328.25967
1437,1.88E+07,295.9336548,293.127533,292.7799683,293.2101135,292.8634338,299.2983704,295.2124634,294.9152832,295.2823486,294.9852295,298.9641418,295.4047546,295.2344055,295.4519348,295.257843,5.42E-12,3.88E-13,8.31E-13,1.01E-12,9.13E-13,-1.02E-11,-1.68E-12,-9.74E-13,-1.13E-12,-1.04E-12,-4.00E-12,-1.23E-12,-1.10E-12,-9.41E-13,-8.50E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.534707546,-1.32E-25,-1.35E-24,-3.39E-27,-4.08E-24,-5.93E-26,-1.14E-24,285.3500061,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,5.99E-14,6.77E-14,6.44E-14,-5.60E-12,1.06E-12,4.06E-12,8.57E-12,0,0,1.37E-15,2.90E-15,0,-5.87E-15,0,-2.40E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.37E-15,-5.37E-15,0.196465048,0.072306811,-6.57E-27,1131.066012,0.007534708,0.007534708,61328.2672
1438,1.88E+07,295.9305725,293.1219482,292.7752075,293.2045593,292.8585205,299.2983398,295.2088013,294.9124146,295.278717,294.9822693,298.9640198,295.4021912,295.2323608,295.4493408,295.2556763,8.08E-13,5.19E-13,2.64E-13,5.48E-13,3.29E-13,3.60E-12,1.30E-12,1.19E-12,1.82E-12,4.95E-13,-5.97E-12,-1.51E-12,-1.16E-12,-1.47E-12,-1.29E-12,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.534852505,-4.80E-25,-1.12E-25,-2.99E-27,-1.28E-24,-1.22E-24,-2.25E-24,285.3500061,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.32E-14,6.66E-14,6.44E-14,1.10E-11,9.98E-13,1.80E-11,2.47E-12,8.41E-12,0,3.94E-16,4.59E-16,1.53E-15,2.15E-15,0,-3.56E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.92E-15,-9.48E-16,0.196465048,0.072306811,-3.64E-27,1131.066012,0.007534853,0.007534853,61328.27473
1439,1.88E+07,295.9274597,293.116394,292.7704468,293.1989746,292.8536377,299.2983398,295.2051697,294.9095764,295.275116,294.9792786,298.9638672,295.3996277,295.2303467,295.4467468,295.2535706,1.27E-12,3.88E-13,3.05E-13,9.55E-13,4.49E-13,1.38E-12,-4.83E-13,-1.08E-13,-3.60E-13,4.55E-13,1.59E-12,5.81E-13,-2.89E-13,4.58E-13,3.50E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.535000801,-1.17E-29,-2.08E-25,-3.37E-27,-1.42E-26,-5.45E-28,-1.25E-25,285.3500061,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.44E-14,6.10E-14,6.84E-14,1.05E-12,-2.55E-13,3.37E-12,8.85E-13,2.69E-12,5.38E-16,7.11E-16,1.61E-16,7.76E-16,4.93E-16,9.46E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.19E-15,2.43E-15,0.196465048,0.072306811,-3.47E-28,1131.066012,0.007535001,0.007535001,61328.28227
1440,1.88E+07,295.9243774,293.1108093,292.765686,293.1934204,292.8487549,299.2983398,295.2015381,294.9067383,295.2715149,294.9763489,298.9637451,295.3970642,295.228302,295.4441528,295.2514343,2.32E-12,1.06E-12,6.00E-13,3.40E-13,4.80E-13,3.69E-12,5.40E-13,-2.02E-13,-1.15E-12,-4.88E-13,1.07E-12,-2.23E-13,-1.83E-14,-3.77E-14,3.13E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831421,287.1586609,287.1674805,287.192627,287.1698608,7.535138607,-4.36E-27,-4.21E-25,-5.93E-31,-1.03E-25,-1.25E-25,-2.11E-26,285.3500061,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.32E-14,5.99E-14,-9.17E-13,1.39E-13,-5.60E-12,4.79E-12,2.39E-12,1.10E-12,7.66E-16,1.27E-15,4.34E-16,2.07E-15,2.02E-16,6.23E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.40E-15,3.96E-15,0.196465048,0.072306811,-5.45E-28,1131.066012,0.007535139,0.007535139,61328.2898
1441,1.88E+07,295.9212952,293.1052856,292.7609253,293.1878967,292.8439026,299.2983093,295.1979065,294.9039001,295.2679443,294.9733887,298.963623,295.3945313,295.2262878,295.4415894,295.2492981,7.68E-12,1.67E-13,3.47E-13,8.62E-13,8.59E-13,1.30E-11,2.66E-12,1.86E-12,1.24E-12,9.89E-13,-1.37E-12,-4.04E-14,7.21E-14,4.03E-13,-3.90E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.535281181,-4.05E-30,-1.80E-24,-5.43E-25,-7.03E-24,-9.70E-30,-3.06E-26,285.3500061,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,9.04E-14,-1.15E-11,7.17E-14,9.92E-12,1.97E-11,0,1.58E-15,4.06E-15,3.59E-15,7.53E-15,0,-7.94E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,5.17E-15,1.08E-14,0.196465048,0.072306811,-8.87E-27,1131.066012,0.007535281,0.007535281,61328.29734
1442,1.88E+07,295.9229736,293.1039429,292.760376,293.186554,292.8433533,299.3024902,295.1982727,294.9046021,295.2683105,294.9740601,298.9677429,295.3953857,295.2273865,295.4424438,295.2502136,5.82E-13,-5.14E-13,1.96E-13,-4.07E-13,3.17E-13,-9.21E-12,-1.73E-12,-7.88E-13,-1.10E-12,-1.01E-12,-7.01E-12,-1.50E-12,-9.16E-13,-7.76E-13,-8.47E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.535421848,-3.96E-29,-5.51E-28,-6.65E-25,-3.47E-24,-7.11E-28,-2.12E-24,285.3416748,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.32E-14,6.10E-14,2.31E-14,1.30E-11,-3.09E-13,1.73E-13,0,0,2.77E-17,2.95E-16,0,-5.32E-15,0,-4.14E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.77E-17,-9.16E-15,0.196465048,0.072306811,-5.58E-27,1131.066012,0.007535422,0.007535422,61328.30488
1443,1.88E+07,295.922821,293.1009521,292.7582092,293.1835938,292.841156,299.3051147,295.1974487,294.9046631,295.2675171,294.9740906,298.9702759,295.3956604,295.2279358,295.442688,295.2506104,-3.14E-12,-3.38E-14,-3.18E-14,-5.46E-13,4.94E-14,2.31E-12,5.10E-13,7.39E-13,9.28E-13,1.14E-12,4.26E-12,-4.68E-13,5.45E-13,1.37E-13,6.50E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.535562515,-3.35E-27,-2.51E-25,-1.13E-25,-5.73E-25,-1.28E-25,-4.56E-25,285.3333435,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,5.99E-14,5.99E-14,-7.88E-13,-5.20E-12,-5.66E-12,0,5.63E-12,5.13E-12,0,-1.65E-15,1.02E-15,1.39E-15,9.40E-16,2.50E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.96E-15,2.23E-15,0.196465048,0.072306811,-1.28E-27,1131.066012,0.007535563,0.007535563,61328.31241
1444,1.88E+07,295.9233093,293.0984192,292.7564697,293.1810913,292.839386,299.3082581,295.1968689,294.9047546,295.2669983,294.9741516,298.9733582,295.3959351,295.2284851,295.4429321,295.2510071,9.44E-13,4.21E-13,3.21E-13,2.83E-13,5.58E-13,-2.80E-13,-1.18E-13,-1.13E-13,-3.61E-13,6.07E-13,1.20E-13,5.59E-13,2.07E-13,1.05E-14,4.56E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.535704613,-1.18E-28,-1.17E-25,-5.69E-30,-1.27E-27,-6.04E-30,-3.17E-26,285.3250122,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,-4.91E-14,8.43E-14,8.23E-14,2.53E-12,0,1.35E-12,4.04E-16,5.28E-16,0,-1.59E-16,2.48E-16,9.53E-17,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,6.52E-16,4.65E-16,0.196465048,0.072306811,-1.50E-28,1131.066012,0.007535705,0.007535705,61328.31995
1445,1.88E+07,295.9234924,293.0955505,292.7543945,293.1782227,292.8372803,299.3111572,295.1960144,294.9047546,295.2661438,294.9740601,298.9761658,295.3961182,295.2289734,295.4430847,295.2513123,-1.33E-12,2.78E-13,-1.81E-13,-4.70E-13,-5.90E-13,2.80E-12,8.71E-13,-9.08E-14,2.79E-13,-2.53E-13,3.97E-13,-3.38E-13,-1.83E-14,-4.41E-13,1.66E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.535846233,-6.21E-28,-9.62E-26,-1.15E-29,-2.35E-25,-6.06E-25,-9.53E-28,285.3166809,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.32E-14,-2.70E-13,6.85E-14,1.27E-11,0,3.60E-12,0,0,-7.13E-16,6.56E-16,1.61E-15,0,2.18E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,6.56E-16,1.11E-15,0.196465048,0.072306811,-3.32E-28,1131.066012,0.007535846,0.007535846,61328.32748
1446,1.88E+07,295.9237061,293.0926209,292.7522888,293.1753235,292.835144,299.3140869,295.1950684,294.9046021,295.2652283,294.9738159,298.9790039,295.3962402,295.2294006,295.4432068,295.2515869,8.00E-13,-4.14E-13,7.41E-14,1.54E-14,3.65E-13,4.47E-13,-9.74E-14,-4.85E-14,6.43E-14,2.62E-13,1.32E-13,4.10E-14,-9.62E-15,3.10E-13,6.65E-14,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.535990238,-2.22E-27,-1.30E-26,-3.86E-27,-7.14E-27,-6.07E-25,-5.05E-27,285.3083191,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.32E-14,8.62E-13,1.11E-12,1.27E-11,8.41E-13,6.28E-13,5.40E-13,1.34E-16,4.19E-16,1.14E-16,2.58E-16,9.89E-17,8.50E-17,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.48E-16,7.63E-16,0.196465048,0.072306811,-2.52E-29,1131.066012,0.00753599,0.00753599,61328.33502
