,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
1447,1.88E+07,295.9238281,293.0895691,292.7500305,293.1722717,292.8328247,299.316925,295.1939392,294.9043274,295.2641602,294.9734497,298.9817505,295.3962708,295.2297668,295.4432373,295.25177,4.21E-13,-2.85E-14,4.36E-13,-1.01E-13,5.37E-13,1.10E-12,6.23E-13,3.01E-13,1.87E-13,-3.07E-13,2.26E-12,-9.35E-14,3.34E-13,1.47E-13,2.20E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.536132813,-1.34E-25,-2.94E-26,-5.88E-30,-6.58E-26,-1.46E-29,-1.43E-25,285.2999878,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,5.99E-14,6.10E-14,6.10E-14,-5.64E-12,8.37E-14,6.03E-14,1.27E-12,1.91E-12,2.87E-12,2.02E-16,2.39E-16,3.47E-16,6.45E-16,5.26E-16,1.33E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.08E-15,2.21E-15,0.196465048,0.072306811,-2.38E-28,1131.066012,0.007536133,0.007536133,61328.34255
1448,1.88E+07,295.9238892,293.0863953,292.7476501,293.1690979,292.8304443,299.3197021,295.1927185,294.9039001,295.2630005,294.9729614,298.9844666,295.3962402,295.230072,295.4431458,295.2519226,1.02E-12,8.06E-13,4.61E-13,-2.58E-13,2.83E-13,2.79E-13,-5.42E-13,-5.45E-14,1.52E-13,2.28E-13,1.58E-12,-2.32E-14,5.27E-14,6.82E-13,6.80E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.53627491,-1.06E-29,-9.82E-26,-8.23E-29,-7.15E-29,-7.40E-29,-1.53E-25,285.2916565,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,7.08E-14,-2.16E-14,-1.70E-14,2.31E-12,6.29E-14,2.97E-12,3.70E-16,5.63E-16,1.14E-17,1.54E-16,5.45E-16,9.48E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,9.26E-16,1.66E-15,0.196465048,0.072306811,-2.51E-28,1131.066012,0.007536275,0.007536275,61328.35009
1449,1.88E+07,295.9239197,293.0830994,292.7451782,293.1658325,292.8279114,299.3224792,295.1913757,294.9033813,295.2616882,294.9723816,298.9871216,295.3960876,295.2303162,295.4429321,295.2519836,9.37E-13,-3.10E-14,5.23E-14,6.60E-13,4.74E-13,-4.35E-12,-1.23E-12,-5.56E-13,3.07E-13,-4.68E-13,-1.09E-12,-4.85E-14,3.11E-13,5.45E-13,4.96E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.536416054,-3.99E-25,-8.03E-26,-9.44E-28,-7.19E-25,-3.78E-27,-8.17E-28,285.2833252,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.32E-14,6.10E-14,6.10E-14,1.01E-11,-3.64E-13,-8.72E-13,2.09E-12,0,2.18E-13,3.34E-16,5.16E-16,0,-2.51E-15,3.99E-17,-6.04E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.74E-16,-2.60E-15,0.196465048,0.072306811,-8.00E-28,1131.066012,0.007536416,0.007536416,61328.35763
1450,1.88E+07,295.9238892,293.0797119,292.7426147,293.1624756,292.8253174,299.3251648,295.1899414,294.9027405,295.2602539,294.9716492,298.9897461,295.395813,295.2305298,295.4425964,295.2520142,-2.29E-12,-2.19E-13,3.01E-15,1.99E-13,-1.41E-13,-1.89E-13,-2.78E-13,4.98E-14,2.42E-13,2.22E-13,-6.41E-13,-1.64E-13,3.85E-13,6.63E-14,1.32E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.536558628,-2.43E-30,-1.10E-25,-2.58E-29,-3.92E-29,-4.24E-29,-8.45E-28,285.2749939,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,9.76E-14,4.16E-14,1.67E-14,0,4.65E-14,0,0,-1.20E-15,8.46E-18,-1.02E-16,0,-3.63E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,8.46E-18,-1.66E-15,0.196465048,0.072306811,-1.11E-28,1131.066012,0.007536559,0.007536559,61328.36516
1451,1.88E+07,295.9237671,293.0762329,292.7399292,293.1589966,292.8226013,299.3278198,295.1883545,294.9019775,295.258728,294.9708252,298.9923096,295.3954163,295.2306519,295.4421692,295.2519531,6.81E-13,3.85E-13,5.00E-13,-4.44E-14,3.93E-13,4.19E-12,3.99E-13,-3.09E-13,1.04E-13,3.48E-14,-2.91E-12,7.37E-13,-1.27E-13,4.63E-13,-2.50E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.536699772,-1.27E-29,-6.71E-26,-4.50E-27,-3.53E-25,-4.30E-27,-7.54E-26,285.2666626,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,6.60E-14,-9.39E-13,-9.39E-13,1.91E-12,4.41E-12,0,3.06E-16,3.83E-16,8.03E-16,2.39E-15,0,-1.67E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.11E-15,1.10E-15,0.196465048,0.072306811,-4.95E-28,1131.066012,0.0075367,0.0075367,61328.3727
1452,1.88E+07,295.9236145,293.0726624,292.7371826,293.1554565,292.8197937,299.3304443,295.1867065,294.901123,295.2571106,294.9699097,298.994812,295.394928,295.2307434,295.4416504,295.2518005,-2.83E-12,-6.71E-13,-1.85E-13,-7.04E-13,-1.14E-13,4.78E-12,5.01E-13,3.49E-13,1.64E-13,-5.33E-13,8.90E-13,-2.05E-13,5.06E-14,-1.40E-13,1.52E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.536840916,-6.38E-28,-3.72E-25,-1.31E-25,-5.01E-25,-5.14E-25,-9.67E-27,285.2583313,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,5.99E-14,6.32E-14,-2.75E-13,-5.61E-12,1.17E-11,0,5.26E-12,7.47E-13,0,-1.51E-15,9.58E-16,2.73E-15,1.37E-16,5.14E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.09E-15,1.74E-15,0.196465048,0.072306811,-8.83E-28,1131.066012,0.007536841,0.007536841,61328.38024
1453,1.88E+07,295.9234009,293.0690002,292.734314,293.1517944,292.8168945,299.3330078,295.1849365,294.900177,295.2554016,294.9688721,298.9972839,295.3943481,295.2307739,295.4410095,295.2515564,5.60E-13,3.94E-13,2.26E-13,-2.50E-13,6.86E-14,-1.06E-14,1.02E-14,2.38E-13,-1.13E-13,-1.83E-13,3.52E-12,1.38E-12,4.50E-13,5.60E-13,5.92E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.536986351,-4.58E-29,-1.83E-26,-3.74E-27,-6.16E-29,-1.96E-27,-7.33E-25,285.25,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,1.56E-14,-8.45E-13,8.37E-13,9.98E-13,0,6.50E-12,1.60E-16,3.02E-16,0,-7.03E-18,1.19E-15,2.11E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.35E-15,2.40E-15,0.196465048,0.072306811,-7.52E-28,1131.066012,0.007536986,0.007536986,61328.38777
1454,1.88E+07,295.9230957,293.0652466,292.7313843,293.1480713,292.8139038,299.3355103,295.1831055,294.8991394,295.2535706,294.9677734,298.9996948,295.3936768,295.2307434,295.4403076,295.2511902,-1.08E-12,-8.96E-15,-4.89E-13,-8.11E-13,-9.33E-13,8.43E-13,7.18E-14,-8.36E-15,3.83E-13,9.01E-14,2.25E-12,8.35E-13,8.42E-14,5.00E-13,7.53E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.537127495,-4.56E-27,-2.02E-25,-2.96E-28,-3.44E-26,-4.89E-28,-3.40E-25,285.2416687,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,-9.39E-13,-1.50E-13,-2.35E-13,0,1.38E-12,4.43E-12,0,-6.11E-16,2.51E-16,4.91E-16,8.12E-16,1.36E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.06E-15,1.24E-15,0.196465048,0.072306811,-5.77E-28,1131.066012,0.007537127,0.007537127,61328.39531
1455,1.88E+07,295.92276,293.0614014,292.728363,293.1442566,292.8108521,299.3379822,295.1811523,294.8980103,295.2516785,294.9665833,299.0020752,295.3929443,295.2305908,295.4395142,295.2507629,-9.76E-13,6.65E-13,2.85E-13,4.92E-13,1.64E-13,-5.40E-12,-9.80E-13,-6.89E-13,-5.15E-14,4.46E-13,-2.49E-12,-4.01E-13,-3.44E-13,-1.03E-12,-6.57E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.537266731,-1.48E-27,-7.30E-27,-1.35E-30,-8.07E-25,-1.54E-25,-4.20E-25,285.2333374,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,5.99E-14,7.26E-13,1.04E-13,-6.21E-12,6.31E-13,0,0,1.01E-16,-4.74E-16,0,-3.09E-15,0,-1.49E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.01E-16,-5.05E-15,0.196465048,0.072306811,-1.23E-27,1131.066012,0.007537267,0.007537267,61328.40285
1456,1.88E+07,295.9223633,293.0574951,292.7252808,293.1403503,292.8077087,299.3404236,295.1791382,294.8968201,295.2496948,294.9653015,299.0043945,295.3921204,295.2303772,295.4386292,295.2502747,1.98E-12,5.10E-13,1.46E-15,4.70E-13,7.61E-13,-3.85E-13,6.96E-15,-2.97E-13,-3.46E-13,8.32E-14,2.26E-12,1.83E-12,2.99E-13,1.33E-12,4.83E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.537411213,-9.90E-28,-2.54E-25,-2.22E-25,-1.59E-26,-1.15E-25,-6.66E-25,285.2250061,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,5.99E-14,5.99E-14,6.17E-13,-7.34E-12,-5.36E-12,3.72E-12,0,6.20E-12,5.95E-16,1.07E-15,0,-2.29E-16,1.14E-15,1.39E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.73E-15,2.24E-15,0.196465048,0.072306811,-9.36E-28,1131.066012,0.007537411,0.007537411,61328.41039
1457,1.88E+07,295.9219055,293.0535278,292.7221069,293.1364136,292.8044739,299.342804,295.177063,294.8955078,295.2476501,294.9639282,299.0066834,295.3912048,295.230072,295.4376526,295.2496948,-1.07E-12,-6.41E-13,-7.17E-14,-3.32E-13,4.52E-13,2.00E-12,3.58E-13,-1.40E-13,6.48E-14,1.26E-13,-7.72E-13,1.33E-14,1.96E-13,2.01E-13,5.17E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.53755331,-1.64E-28,-5.04E-26,-3.94E-25,-1.05E-25,-1.36E-29,-4.09E-28,285.2166748,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.32E-14,6.10E-14,-7.91E-14,1.01E-11,6.24E-14,0,2.41E-12,1.54E-13,0,-5.68E-16,4.38E-16,1.15E-15,2.82E-17,-4.30E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,4.67E-16,1.49E-16,0.196465048,0.072306811,-1.56E-28,1131.066012,0.007537553,0.007537553,61328.41792
1458,1.88E+07,295.9214172,293.049469,292.7188721,293.1323547,292.801178,299.3451538,295.1748962,294.894165,295.2455139,294.9624939,299.0089417,295.3902283,295.2297058,295.436615,295.249054,-3.37E-12,-8.13E-14,-4.63E-14,-9.95E-13,7.62E-14,2.35E-13,3.02E-13,2.47E-13,4.90E-13,3.69E-14,-3.86E-13,3.20E-14,1.75E-13,9.84E-14,1.22E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.537698269,-9.25E-29,-3.58E-25,-8.05E-28,-3.11E-26,-8.83E-29,-2.76E-29,285.2083435,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,-2.92E-14,-3.27E-13,-2.98E-14,0,1.31E-12,4.03E-14,0,-1.78E-15,2.39E-16,1.57E-16,7.40E-18,-2.16E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.46E-16,-1.84E-15,0.196465048,0.072306811,-3.89E-28,1131.066012,0.007537698,0.007537698,61328.42546
1459,1.88E+07,295.9208679,293.0453491,292.7155457,293.1282654,292.797821,299.3474731,295.1726685,294.8927307,295.2433167,294.9609985,299.0111389,295.3891602,295.229248,295.4355164,295.2483215,3.96E-12,2.00E-15,1.15E-13,9.13E-13,1.58E-13,-2.40E-13,-4.26E-14,-4.61E-13,-5.71E-13,-1.62E-12,6.19E-12,1.32E-12,1.18E-12,1.08E-12,9.29E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.537837982,-1.65E-29,-4.86E-25,-4.41E-27,-1.55E-25,-8.57E-26,-1.98E-24,285.2000122,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,5.99E-14,5.83E-14,-9.29E-13,-4.61E-12,5.15E-12,0,1.07E-11,8.23E-16,2.10E-15,0,-1.89E-16,1.96E-15,3.69E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.78E-15,5.60E-15,0.196465048,0.072306811,-2.62E-27,1131.066012,0.007537838,0.007537838,61328.433
1460,1.88E+07,295.9202576,293.0411682,292.7121887,293.124115,292.7944031,299.3497314,295.1703491,294.8912354,295.2410584,294.9594116,299.0132751,295.3880615,295.2287292,295.4343567,295.2475586,7.32E-14,9.42E-14,-1.83E-13,3.05E-14,-4.66E-13,5.67E-13,3.53E-13,4.76E-13,9.47E-14,-2.63E-13,1.77E-12,9.65E-15,-1.69E-14,8.41E-13,-2.92E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.537982464,-2.72E-27,-3.72E-27,-4.77E-25,-2.73E-26,-7.37E-30,-9.27E-26,285.1916809,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.32E-14,6.10E-14,9.42E-13,1.11E-11,1.66E-13,0,1.23E-12,2.31E-12,0,2.72E-17,2.24E-16,3.37E-16,4.24E-16,1.04E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,6.48E-16,1.40E-15,0.196465048,0.072306811,-1.24E-28,1131.066012,0.007537982,0.007537982,61328.44054
1461,1.88E+07,295.9195862,293.0369263,292.7087402,293.119873,292.7909241,299.3519592,295.1679993,294.8896484,295.2387085,294.9577942,299.0154114,295.3868713,295.2281494,295.4331055,295.2467041,-1.85E-12,5.44E-13,7.81E-14,-8.43E-14,-7.36E-14,1.99E-12,4.57E-13,4.00E-13,2.00E-13,-9.25E-14,-1.61E-12,-2.65E-14,7.25E-14,3.81E-13,-1.71E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.538127422,-8.92E-28,-3.55E-26,-2.60E-29,-1.58E-25,-3.14E-27,-3.19E-26,285.1833191,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,-3.48E-13,4.13E-14,-7.83E-13,0,2.95E-12,0,0,-9.58E-16,5.37E-16,1.15E-15,0,-9.29E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,5.37E-16,-7.36E-16,0.196465048,0.072306811,-2.25E-28,1131.066012,0.007538127,0.007538127,61328.44808
1462,1.88E+07,295.9188538,293.0326233,292.7052307,293.1156006,292.787384,299.3541565,295.1655579,294.888031,295.2363281,294.9560852,299.0174866,295.3856506,295.2275085,295.4318237,295.2458191,-6.78E-13,3.07E-13,-4.36E-13,2.17E-13,5.99E-14,6.30E-13,-4.24E-13,-2.04E-13,2.34E-13,-3.52E-14,-1.07E-12,-5.47E-13,-3.30E-13,-6.35E-13,-4.47E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.538265705,-1.03E-26,-5.13E-27,-1.59E-29,-7.32E-28,-3.37E-27,-1.59E-25,285.1749878,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,1.72E-12,5.89E-14,1.06E-12,0,2.01E-13,0,0,-3.50E-16,3.66E-17,3.50E-16,0,-6.55E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.66E-17,-6.55E-16,0.196465048,0.072306811,-1.65E-28,1131.066012,0.007538266,0.007538266,61328.45561
1463,1.88E+07,295.9181213,293.0282898,292.7016907,293.1112671,292.7837524,299.3562927,295.1630859,294.8863525,295.2338867,294.9543457,299.0195313,295.3843384,295.2268066,295.430481,295.244873,-1.19E-12,2.70E-13,3.26E-13,5.40E-15,3.90E-13,-7.15E-13,-2.59E-13,3.50E-13,-7.61E-14,1.32E-13,2.08E-12,1.34E-13,9.41E-14,1.04E-12,3.94E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.538407803,-1.45E-27,-6.85E-28,-5.92E-28,-5.85E-27,-1.56E-25,-2.43E-25,285.1666565,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,5.99E-14,7.22E-13,-2.63E-13,-6.27E-12,0,0,3.75E-12,0,-5.97E-16,0,-4.03E-16,6.87E-16,1.25E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,6.87E-16,2.46E-16,0.196465048,0.072306811,-2.50E-28,1131.066012,0.007538408,0.007538408,61328.46315
1464,1.88E+07,295.9172974,293.0238647,292.6980896,293.1068726,292.7801209,299.358429,295.160553,294.884613,295.2313843,294.9525146,299.0215149,295.3829956,295.2260437,295.4290771,295.243866,1.12E-12,-4.55E-13,-5.57E-15,7.45E-14,-2.09E-13,1.54E-12,-1.84E-13,-1.30E-13,2.80E-13,7.49E-13,-7.10E-12,-1.58E-12,-1.17E-12,-1.41E-12,-1.07E-12,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.538548946,-5.77E-28,-5.14E-27,-1.62E-25,-9.21E-26,-3.31E-29,-2.64E-24,285.1583252,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,5.99E-14,6.10E-14,-2.56E-13,-6.25E-12,2.90E-14,5.30E-13,2.26E-12,0,8.46E-17,5.75E-16,4.11E-16,8.92E-16,0,-4.21E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,4.95E-16,-2.75E-15,0.196465048,0.072306811,-2.73E-27,1131.066012,0.007538549,0.007538549,61328.47069
1465,1.88E+07,295.9164429,293.0194092,292.6944275,293.102417,292.7763977,299.3605042,295.157959,294.8828125,295.2288513,294.9506531,299.023468,295.3815918,295.2252197,295.4276123,295.2427979,-1.17E-12,2.64E-14,7.99E-14,5.36E-13,-1.37E-13,-7.19E-12,-1.49E-12,-4.43E-13,1.36E-13,8.41E-14,1.65E-12,-6.20E-14,1.37E-13,-2.98E-13,2.55E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.538693428,-4.10E-27,-8.02E-27,-5.43E-29,-1.44E-24,-1.93E-29,-4.88E-26,285.1499939,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,-8.85E-13,5.40E-15,5.11E-14,0,0,1.68E-12,0,-5.97E-16,0,-4.11E-15,3.08E-16,9.57E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.08E-16,-3.75E-15,0.196465048,0.072306811,-1.49E-27,1131.066012,0.007538693,0.007538693,61328.47823
1466,1.88E+07,295.9155273,293.0148926,292.6907043,293.0979309,292.772644,299.3625183,295.1553345,294.8809814,295.2262573,294.948761,299.0254211,295.3801575,295.2243347,295.4261169,295.2416992,-6.33E-13,1.23E-13,2.14E-13,-4.43E-13,-3.44E-13,1.31E-12,2.16E-13,1.43E-13,4.02E-13,2.98E-13,1.36E-12,-5.69E-13,1.87E-14,1.10E-13,-3.89E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.538834572,-4.53E-27,-2.15E-26,-3.43E-27,-1.01E-25,-1.25E-25,-4.94E-27,285.1416626,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,5.99E-14,-9.36E-13,1.05E-12,-5.60E-12,0,2.36E-12,5.34E-13,0,-3.40E-16,4.30E-16,7.66E-16,9.79E-17,7.75E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,5.28E-16,1.20E-15,0.196465048,0.072306811,-1.28E-28,1131.066012,0.007538835,0.007538835,61328.48577
1467,1.88E+07,295.9146118,293.0103455,292.6869507,293.0934143,292.7688293,299.3645325,295.1526489,294.8790894,295.2236023,294.9468079,299.0272827,295.3786621,295.2234192,295.4245605,295.2405701,-3.37E-13,-4.26E-13,2.20E-14,-1.02E-13,-4.24E-13,3.55E-12,4.64E-13,3.07E-13,3.28E-13,-2.11E-13,2.15E-12,2.68E-14,4.63E-13,-2.59E-13,4.66E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.538976669,-5.24E-28,-2.94E-26,-7.51E-28,-3.57E-25,-5.16E-28,-1.40E-25,285.1333313,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,-2.38E-13,-3.12E-13,-2.45E-13,0,4.44E-12,2.84E-12,0,-1.95E-16,8.08E-16,2.04E-15,5.22E-16,1.26E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.33E-15,3.11E-15,0.196465048,0.072306811,-5.26E-28,1131.066012,0.007538977,0.007538977,61328.49331
1468,1.88E+07,295.9136047,293.0057373,292.683136,293.0888367,292.7649536,299.3665161,295.1499329,294.8771667,295.2209167,294.9447937,299.0291443,295.3771362,295.2224731,295.4229736,295.2393799,4.98E-12,4.88E-13,7.89E-13,7.63E-13,1.17E-12,-2.11E-12,-3.42E-13,-5.16E-13,-1.17E-12,-1.29E-12,6.76E-14,1.05E-12,-8.30E-14,7.10E-13,7.72E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.539115906,-9.56E-28,-1.23E-24,-2.20E-27,-5.32E-25,-4.58E-25,-1.10E-25,285.125,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.32E-14,-3.64E-13,8.64E-13,1.11E-11,8.18E-12,0,2.52E-12,1.31E-15,2.67E-15,0,-1.26E-15,4.62E-16,9.01E-17,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.77E-15,1.50E-15,0.196465048,0.072306811,-1.87E-27,1131.066012,0.007539116,0.007539116,61328.50085
1469,1.88E+07,295.9125671,293.0010986,292.6792908,293.084198,292.7610779,299.3684387,295.1471558,294.8751831,295.2182007,294.942749,299.0309753,295.3755798,295.2214661,295.4213562,295.2381592,-2.94E-12,-3.53E-13,1.11E-13,3.53E-13,-4.64E-13,-4.98E-12,-1.63E-12,-7.18E-13,-1.17E-12,-1.62E-12,1.02E-12,-1.68E-13,-1.63E-13,-3.01E-13,-2.09E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.539263725,-2.21E-27,-1.98E-25,-5.16E-28,-1.85E-24,-1.34E-25,-5.71E-28,285.1166687,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,5.99E-14,8.61E-13,-2.38E-13,-5.79E-12,0,0,1.81E-13,0,-1.54E-15,0,-2.92E-15,3.33E-17,5.77E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.33E-17,-3.89E-15,0.196465048,0.072306811,-2.05E-27,1131.066012,0.007539264,0.007539264,61328.50839
1470,1.88E+07,295.911499,292.9963989,292.675415,293.0795288,292.7571106,299.3703613,295.1443787,294.8731689,295.2154236,294.9406433,299.0327454,295.3739624,295.2203979,295.4196777,295.2368774,-6.54E-12,-1.30E-12,-9.34E-13,-1.74E-12,-5.24E-13,8.03E-12,1.33E-12,9.17E-13,9.29E-13,-2.66E-13,1.30E-12,3.57E-13,-1.08E-13,-1.23E-13,5.71E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.539408684,-9.57E-30,-2.23E-24,-1.82E-29,-2.17E-24,-5.81E-28,-6.88E-26,285.1083374,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,7.34E-14,5.45E-14,-2.68E-13,0,1.09E-11,1.99E-12,0,-3.50E-15,1.99E-15,4.63E-15,3.65E-16,7.68E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.36E-15,1.89E-15,0.196465048,0.072306811,-4.46E-27,1131.066012,0.007539409,0.007539409,61328.51593
1471,1.88E+07,295.9104004,292.9916992,292.6714783,293.0748291,292.7531433,299.3722229,295.1415405,294.8710938,295.212616,294.9385376,299.0345154,295.3723145,295.2193298,295.4179688,295.2355652,-6.95E-12,-1.28E-12,-7.25E-13,-9.44E-13,-1.08E-12,-7.63E-12,-6.08E-13,-5.77E-13,-3.84E-15,3.48E-13,-1.42E-12,-3.50E-13,1.08E-13,3.64E-13,-8.23E-15,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.539551735,-1.32E-27,-2.21E-24,-5.69E-29,-1.30E-24,-8.34E-28,-2.96E-26,285.1000061,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,6.92E-13,2.65E-15,-3.45E-13,0,0,0,0,-3.71E-15,0,-4.35E-15,0,-8.21E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,0,-8.88E-15,0.196465048,0.072306811,-3.54E-27,1131.066012,0.007539552,0.007539552,61328.52346
1472,1.88E+07,295.9092407,292.9869385,292.667511,293.0700989,292.749115,299.374054,295.1386414,294.868988,295.2097778,294.9363709,299.0362244,295.3706055,295.2182007,295.4162292,295.2342529,-5.92E-12,-1.07E-12,-8.97E-13,-4.92E-13,-1.08E-12,5.35E-12,1.23E-12,4.61E-13,1.93E-14,-2.30E-14,1.10E-12,2.71E-13,7.40E-14,-2.35E-13,8.45E-14,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.539691925,-6.39E-25,-1.64E-24,-5.69E-30,-8.96E-25,-1.73E-25,-2.90E-26,285.0916748,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.32E-14,6.10E-14,5.99E-14,1.27E-11,8.43E-14,-6.60E-12,0,7.04E-12,1.29E-12,0,-3.16E-15,1.28E-15,3.08E-15,2.37E-16,6.42E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.52E-15,5.63E-16,0.196465048,0.072306811,-2.56E-27,1131.066012,0.007539692,0.007539692,61328.531
1473,1.88E+07,295.9080505,292.9821472,292.6635132,293.0653381,292.7450562,299.375885,295.1357422,294.8668518,295.2069092,294.9341736,299.0379028,295.3688965,295.2170105,295.4144287,295.2328796,1.54E-12,3.32E-13,1.81E-13,7.56E-14,8.38E-14,-7.38E-12,-7.49E-13,-8.53E-13,-7.21E-13,5.82E-13,1.59E-12,1.18E-13,3.51E-13,6.41E-13,6.70E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.539831638,-1.08E-29,-8.94E-26,-8.89E-28,-1.51E-24,-2.32E-28,-1.97E-25,285.0833435,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,7.04E-14,-3.50E-13,-1.24E-13,2.21E-12,0,3.37E-12,3.53E-16,8.17E-16,0,-4.22E-15,6.18E-16,9.63E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,9.71E-16,-2.45E-15,0.196465048,0.072306811,-1.79E-27,1131.066012,0.007539832,0.007539832,61328.53854
1474,1.88E+07,295.9067993,292.9772949,292.6594543,293.0605164,292.7409668,299.377655,295.132782,294.8646851,295.20401,294.9319458,299.0395813,295.367157,295.2158203,295.4126282,295.2314758,2.75E-12,6.07E-13,5.99E-13,4.71E-13,6.70E-13,1.22E-14,-3.92E-13,-2.20E-13,-4.26E-13,-1.86E-12,-5.57E-12,-1.83E-12,-9.96E-13,-1.20E-12,-1.42E-12,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.539969921,-6.42E-25,-4.76E-25,-7.11E-28,-1.51E-25,-3.39E-27,-2.11E-24,285.0750122,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.32E-14,6.10E-14,6.10E-14,1.27E-11,5.44E-13,1.06E-12,5.10E-12,0,0,8.14E-16,1.49E-15,0,-4.94E-17,0,-3.33E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,8.14E-16,-1.89E-15,0.196465048,0.072306811,-2.73E-27,1131.066012,0.00753997,0.00753997,61328.54608
1475,1.88E+07,295.9055481,292.9724426,292.6553955,293.0556946,292.7368164,299.3793945,295.1298218,294.8624878,295.2010803,294.929657,299.0411987,295.3653564,295.2145996,295.4107666,295.2300415,3.91E-13,-2.20E-14,1.56E-13,-2.79E-14,1.69E-13,-2.87E-13,1.57E-13,2.77E-13,4.36E-13,4.40E-14,9.15E-13,5.09E-14,3.74E-13,-1.38E-13,-9.63E-14,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.540117264,-1.36E-25,-8.14E-27,-3.09E-29,-7.12E-27,-7.97E-29,-2.12E-26,285.0666809,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,5.99E-14,6.10E-14,6.10E-14,-5.68E-12,3.41E-14,-2.23E-14,6.66E-13,6.27E-13,1.11E-12,1.06E-16,2.10E-16,1.14E-16,-1.44E-16,2.03E-16,5.36E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,4.23E-16,6.02E-16,0.196465048,0.072306811,-3.65E-29,1131.066012,0.007540117,0.007540117,61328.55362
1476,1.88E+07,295.9042358,292.9675598,292.6512756,293.0508118,292.732666,299.381134,295.1268311,294.86026,295.1981201,294.9273682,299.0427856,295.3635559,295.2133179,295.408905,295.2285767,5.75E-14,-3.29E-13,-2.19E-14,-1.72E-13,-2.99E-14,-7.28E-12,-1.26E-12,-8.85E-13,-1.74E-12,-1.57E-12,-2.31E-12,1.82E-13,-7.16E-13,-6.46E-13,-1.16E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.540258408,-4.41E-29,-4.50E-27,-4.65E-29,-2.93E-24,-1.26E-25,-2.25E-25,285.0583191,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,5.99E-14,1.76E-14,1.42E-14,-5.61E-12,0,0,0,0,1.83E-17,0,-4.24E-15,0,-1.36E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,0,-5.59E-15,0.196465048,0.072306811,-3.16E-27,1131.066012,0.007540258,0.007540258,61328.56116
1477,1.88E+07,295.9028931,292.9626465,292.6471252,293.045929,292.7284546,299.3828125,295.1237793,294.8580017,295.1951294,294.9250488,299.0443726,295.3617249,295.2120056,295.4070129,295.2270813,7.53E-12,4.59E-13,1.06E-12,9.19E-13,3.86E-13,2.46E-12,2.58E-13,-5.17E-14,2.58E-13,-4.93E-14,-2.26E-13,-1.53E-12,-6.22E-13,1.81E-13,-1.19E-12,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.540403366,-1.46E-28,-1.97E-24,-1.88E-28,-1.50E-25,-1.11E-25,-2.00E-25,285.0499878,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,5.99E-14,-6.82E-14,-9.50E-14,-5.28E-12,1.04E-11,2.88E-12,0,1.66E-15,4.00E-15,5.24E-16,1.41E-15,0,-1.91E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.18E-15,5.22E-15,0.196465048,0.072306811,-2.32E-27,1131.066012,0.007540403,0.007540403,61328.5687
1478,1.88E+07,295.9015198,292.9576721,292.6429443,293.0409851,292.7242432,299.384491,295.1207275,294.8557129,295.1921082,294.922699,299.0458984,295.3598633,295.2106934,295.4050598,295.2255554,6.37E-13,1.50E-14,-1.85E-13,-1.48E-13,-5.03E-14,-1.53E-12,-2.34E-13,-1.10E-13,1.96E-14,2.47E-13,-8.87E-13,-4.78E-13,6.68E-15,-4.95E-13,1.63E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.540544033,-1.39E-28,-1.32E-27,-9.36E-28,-4.67E-26,-1.13E-28,-4.95E-26,285.0416565,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,-6.33E-14,-3.62E-13,-4.97E-14,2.69E-13,0,0,4.29E-17,3.25E-16,0,-8.69E-16,0,-5.29E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,4.29E-17,-1.07E-15,0.196465048,0.072306811,-9.76E-29,1131.066012,0.007540544,0.007540544,61328.57625
