,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
1479,1.88E+07,295.900116,292.9526978,292.6387634,293.0360413,292.7200012,299.3861084,295.1176453,294.8533936,295.1890564,294.9203186,299.0474243,295.3579712,295.2093506,295.4031067,295.223999,-1.72E-12,-6.47E-13,9.87E-14,3.17E-13,3.60E-13,9.28E-13,-3.65E-13,-9.95E-14,-3.91E-13,2.93E-13,-7.57E-14,4.11E-13,5.44E-13,4.58E-14,1.16E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.540682316,-7.47E-25,-4.66E-26,-1.51E-29,-2.43E-27,-1.26E-25,-1.88E-26,285.0333252,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.32E-14,6.10E-14,5.99E-14,1.37E-11,6.05E-14,-5.61E-12,0,3.66E-13,1.04E-12,0,-8.96E-16,6.66E-17,5.16E-16,1.91E-16,-2.10E-17,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.58E-16,-4.01E-16,0.196465048,0.072306811,-6.78E-29,1131.066012,0.007540682,0.007540682,61328.58379
1480,1.88E+07,295.8986816,292.9476929,292.6345215,293.0310669,292.7156982,299.3877258,295.1145325,294.8510437,295.1860046,294.9179077,299.0488892,295.3560486,295.2079468,295.4011536,295.2224426,1.66E-12,6.52E-13,5.63E-14,3.82E-13,3.65E-13,4.01E-12,7.99E-13,-7.68E-14,5.85E-13,-2.41E-13,4.33E-12,-2.36E-13,5.43E-13,-3.23E-14,5.56E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.540825844,-4.16E-29,-1.78E-25,-1.31E-25,-4.66E-25,-3.16E-27,-4.62E-25,285.0249939,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,5.99E-14,6.10E-14,2.07E-14,-5.60E-12,-7.87E-13,3.12E-12,5.08E-12,5.16E-12,4.98E-16,9.01E-16,9.24E-16,2.31E-15,9.47E-16,2.54E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.37E-15,5.74E-15,0.196465048,0.072306811,-1.11E-27,1131.066012,0.007540826,0.007540826,61328.59133
1481,1.88E+07,295.8972168,292.942688,292.6302795,293.026062,292.7113953,299.3893127,295.1114197,294.8486633,295.1829224,294.9154663,299.050354,295.3540955,295.206543,295.3991394,295.2208557,-4.15E-12,-6.01E-13,-4.16E-14,-1.19E-13,-6.96E-13,2.88E-12,6.01E-13,4.13E-13,1.25E-12,1.01E-12,-1.18E-12,7.49E-13,4.03E-13,-2.18E-14,-7.33E-14,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.540969372,-5.82E-28,-5.76E-25,-1.98E-27,-6.85E-25,-1.05E-28,-2.54E-28,285.0166626,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,-2.57E-13,8.27E-13,-4.38E-14,0,6.15E-12,0,0,-2.19E-15,1.12E-15,1.71E-15,0,-6.63E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.12E-15,-1.15E-15,0.196465048,0.072306811,-1.26E-27,1131.066012,0.007540969,0.007540969,61328.59887
1482,1.88E+07,295.8956909,292.9376221,292.6259766,293.0210266,292.7070618,299.3908691,295.1082764,294.846283,295.1798096,294.9129944,299.0517883,295.3521423,295.2051086,295.3971252,295.2192383,1.54E-12,7.08E-14,5.53E-13,1.12E-12,4.25E-13,-4.99E-12,-9.99E-13,-4.75E-13,5.19E-14,3.48E-14,-8.98E-12,-1.89E-12,-9.90E-13,-1.01E-12,-1.15E-12,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.541110992,-1.82E-27,-2.53E-25,-4.94E-25,-7.35E-25,-8.58E-28,-3.41E-24,285.0083313,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.32E-14,6.10E-14,7.93E-13,1.12E-11,5.96E-13,3.71E-12,0,0,5.93E-16,8.54E-16,0,-2.86E-15,0,-5.30E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,5.93E-16,-7.30E-15,0.196465048,0.072306811,-4.40E-27,1131.066012,0.007541111,0.007541111,61328.60641
1483,1.88E+07,295.894165,292.9325562,292.6216736,293.0159607,292.7026978,299.392395,295.1051025,294.8438721,295.1766663,294.9105225,299.0531921,295.3501587,295.2036743,295.3950806,295.2175903,8.02E-12,6.73E-13,3.53E-13,9.68E-13,1.20E-12,-2.17E-12,-9.14E-13,2.81E-14,-4.84E-13,1.18E-13,6.25E-13,-1.21E-13,3.29E-13,-3.44E-13,1.21E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.541256428,-5.90E-30,-2.31E-24,-1.49E-26,-2.12E-25,-5.95E-25,-6.44E-27,285,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.32E-14,8.39E-14,2.05E-12,1.26E-11,1.12E-11,0,6.09E-13,1.79E-15,4.26E-15,0,-1.25E-15,1.12E-16,3.63E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.90E-15,3.37E-15,0.196465048,0.072306811,-2.52E-27,1131.066012,0.007541256,0.007541256,61328.61395
1484,1.88E+07,295.8926086,292.9274597,292.6173401,293.0108948,292.6983032,299.3939209,295.1018982,294.8414307,295.1735229,294.90802,299.0545654,295.348175,295.202179,295.3930054,295.2159424,4.18E-12,-6.32E-13,4.93E-13,4.23E-13,4.53E-14,-1.81E-12,-3.84E-13,3.93E-14,1.37E-13,1.04E-13,-8.86E-13,-3.67E-13,6.74E-13,9.42E-14,-7.11E-14,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.541398525,-3.13E-28,-3.73E-25,-4.76E-25,-6.63E-26,-1.35E-27,-5.36E-27,284.9916687,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.32E-14,6.10E-14,-1.56E-13,1.10E-11,7.15E-13,4.51E-12,0,0,7.21E-16,2.19E-15,0,-1.03E-15,0,-5.07E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,7.21E-16,6.56E-16,0.196465048,0.072306811,-4.44E-28,1131.066012,0.007541399,0.007541399,61328.62149
1485,1.88E+07,295.8909912,292.9223328,292.6129761,293.0057983,292.6939087,299.3953857,295.0986938,294.8389587,295.1703491,294.9055176,299.0559387,295.3461304,295.2006836,295.3909302,295.2142639,-7.55E-13,8.37E-13,3.07E-13,7.88E-13,1.66E-14,-1.01E-12,-3.13E-13,-5.73E-13,9.89E-14,1.29E-14,3.68E-12,1.61E-13,4.42E-13,3.12E-13,5.43E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.54154253,-1.58E-25,-2.61E-26,-4.59E-29,-5.77E-26,-5.42E-28,-4.59E-25,284.9833374,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,5.99E-14,6.10E-14,6.10E-14,-6.13E-12,1.49E-14,-2.54E-13,1.19E-12,0,5.14E-12,1.91E-16,-3.51E-16,0,-5.90E-16,9.43E-16,2.17E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.13E-15,1.23E-15,0.196465048,0.072306811,-5.42E-28,1131.066012,0.007541543,0.007541543,61328.62903
1486,1.88E+07,295.8893738,292.9171753,292.6086121,293.0006714,292.6894836,299.3968506,295.095459,294.8364868,295.1671448,294.9029846,299.057251,295.3440857,295.1991882,295.3888245,295.2125854,-9.41E-13,2.10E-13,-2.81E-13,-1.05E-13,-3.43E-13,5.29E-12,1.25E-12,5.31E-13,4.95E-13,9.41E-13,2.97E-12,-1.83E-13,3.99E-13,7.36E-13,-3.03E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.541682243,-1.38E-25,-3.91E-26,-5.97E-28,-1.31E-24,-5.23E-28,-2.27E-25,284.9750061,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,5.99E-14,6.10E-14,6.10E-14,-5.72E-12,-2.65E-13,-2.48E-13,0,8.51E-12,3.62E-12,0,-5.02E-16,1.55E-15,3.08E-15,6.63E-16,1.74E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.21E-15,4.32E-15,0.196465048,0.072306811,-1.58E-27,1131.066012,0.007541682,0.007541682,61328.63657
1487,1.88E+07,295.8877258,292.9120178,292.604187,292.9955444,292.6850281,299.3982849,295.0922241,294.8339844,295.1639404,294.9004211,299.0585632,295.342041,295.1976318,295.3866882,295.2108765,2.14E-12,3.34E-13,4.33E-13,6.19E-13,4.82E-13,-1.53E-13,-1.63E-13,1.88E-14,-1.61E-13,5.39E-13,2.46E-14,3.27E-13,7.94E-14,4.90E-15,-2.69E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.541825771,-4.47E-27,-2.94E-25,-3.28E-27,-1.17E-28,-3.69E-29,-4.82E-28,284.9666748,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,-9.29E-13,-7.84E-13,2.20E-13,4.01E-12,8.02E-14,1.67E-13,6.41E-16,1.16E-15,1.46E-17,-8.24E-17,3.06E-17,1.72E-17,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,6.86E-16,1.09E-15,0.196465048,0.072306811,-2.95E-28,1131.066012,0.007541826,0.007541826,61328.64412
1488,1.88E+07,295.8860474,292.9068604,292.5997925,292.990387,292.680542,299.3996887,295.0889587,294.8314514,295.1607361,294.8978271,299.059845,295.3399658,295.1960754,295.384552,295.209137,2.83E-12,-2.51E-13,6.87E-14,9.52E-13,-7.53E-14,-2.92E-13,3.62E-13,5.13E-13,8.64E-13,1.15E-12,-2.98E-12,-6.48E-13,-4.83E-13,2.86E-14,-9.96E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.541963577,-3.57E-27,-2.28E-25,-9.40E-30,-1.22E-25,-1.51E-25,-4.46E-25,284.9583435,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,5.99E-14,1.06E-12,1.71E-13,-6.17E-12,3.53E-12,2.59E-12,0,5.63E-16,1.50E-15,4.72E-16,-1.05E-16,0,-1.76E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.04E-15,-3.73E-16,0.196465048,0.072306811,-7.96E-28,1131.066012,0.007541964,0.007541964,61328.65166
1489,1.88E+07,295.8843079,292.9016418,292.5953369,292.9852295,292.6760559,299.4010925,295.0856934,294.8289185,295.1575012,294.8952332,299.0611267,295.3378906,295.1944885,295.3824158,295.2073975,6.72E-12,6.27E-13,5.00E-13,1.08E-12,9.93E-13,1.51E-12,2.95E-13,-2.67E-13,-5.92E-13,2.09E-13,2.01E-12,1.60E-13,-2.35E-14,4.13E-13,-5.59E-14,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.542107582,-1.31E-29,-1.81E-24,-1.35E-25,-2.42E-26,-3.50E-27,-1.09E-25,284.9500122,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,5.99E-14,6.10E-14,6.51E-14,-5.70E-12,1.08E-12,9.93E-12,1.16E-12,2.50E-12,1.59E-15,3.58E-15,2.10E-16,8.53E-16,4.59E-16,1.18E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.26E-15,5.62E-15,0.196465048,0.072306811,-1.94E-27,1131.066012,0.007542108,0.007542108,61328.6592
1490,1.88E+07,295.8825989,292.8964539,292.5908813,292.9800415,292.6715393,299.4024658,295.0823975,294.8263855,295.1542358,294.8926392,299.0623474,295.3357849,295.1929016,295.3802185,295.2056274,3.19E-12,-8.51E-13,2.88E-14,-4.98E-14,-3.04E-13,-9.41E-13,4.79E-13,-3.78E-14,7.36E-13,1.29E-13,8.68E-13,-2.70E-13,6.11E-14,-9.44E-14,4.42E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.54225111,-2.26E-27,-7.47E-26,-5.50E-28,-2.40E-27,-8.66E-29,-1.75E-26,284.9416809,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,8.69E-13,-2.49E-13,-2.84E-14,2.02E-12,3.64E-13,1.01E-12,3.23E-16,1.64E-15,6.63E-17,-5.08E-16,1.84E-16,5.07E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,5.73E-16,1.64E-15,0.196465048,0.072306811,-9.46E-29,1131.066012,0.007542251,0.007542251,61328.66674
1491,1.88E+07,295.8808289,292.8912048,292.5863953,292.974823,292.6670227,299.4038086,295.079071,294.8237915,295.1509705,294.8900146,299.0635681,295.3336487,295.1913147,295.3780518,295.2038574,4.46E-12,8.44E-13,6.82E-13,9.06E-13,9.04E-13,6.04E-12,1.49E-12,9.45E-13,7.28E-13,-1.77E-13,2.42E-12,1.49E-12,8.35E-13,4.12E-13,1.07E-12,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.542389393,-1.50E-27,-1.11E-24,-4.41E-28,-1.47E-24,-7.55E-29,-6.72E-25,284.9333191,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,7.30E-13,-2.10E-13,-1.84E-14,7.79E-12,9.02E-12,6.23E-12,1.25E-15,2.40E-15,1.64E-15,3.50E-15,1.14E-15,1.48E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,4.03E-15,7.38E-15,0.196465048,0.072306811,-3.26E-27,1131.066012,0.007542389,0.007542389,61328.67429
1492,1.88E+07,295.8790283,292.8859558,292.5819092,292.9696045,292.6624756,299.4051209,295.0757446,294.821228,295.1476746,294.8873596,299.0647888,295.3315125,295.1896667,295.3758545,295.2020874,3.67E-12,-4.28E-13,4.18E-13,5.81E-13,6.00E-13,4.04E-13,1.64E-13,6.55E-14,-2.41E-14,6.73E-13,3.07E-13,-6.37E-14,3.86E-14,4.39E-13,-7.99E-14,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.542532921,-4.25E-29,-4.29E-25,-2.48E-28,-2.97E-26,-6.21E-30,-7.11E-27,284.9249878,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,1.95E-14,-1.27E-13,8.18E-14,4.84E-12,1.28E-12,6.40E-13,7.73E-16,1.94E-15,2.33E-16,2.48E-16,1.17E-16,1.85E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.12E-15,2.38E-15,0.196465048,0.072306811,-4.66E-28,1131.066012,0.007542533,0.007542533,61328.68183
1493,1.88E+07,295.8772278,292.8807068,292.5773926,292.964386,292.6578979,299.4064331,295.0724182,294.818634,295.1443787,294.8847046,299.0659485,295.3293762,295.1880493,295.3736267,295.2002869,1.71E-12,-3.02E-13,1.15E-14,-4.08E-13,2.39E-13,7.15E-13,-4.45E-13,-1.80E-13,-3.52E-13,-3.96E-15,-1.19E-12,1.87E-13,-9.95E-14,2.61E-13,-4.22E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.542672157,-1.64E-29,-2.88E-26,-1.53E-28,-1.28E-27,-3.32E-27,-2.75E-26,284.9166565,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,5.85E-14,-7.39E-14,1.05E-12,1.25E-12,0,0,2.00E-16,8.84E-16,0,3.86E-16,0,-6.89E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.00E-16,5.81E-16,0.196465048,0.072306811,-5.76E-29,1131.066012,0.007542672,0.007542672,61328.68937
1494,1.88E+07,295.8753967,292.8754272,292.5728455,292.959137,292.6533203,299.4077148,295.0690918,294.8160095,295.1410828,294.8820496,299.0671082,295.3272095,295.1863709,295.3713989,295.1984558,-3.04E-12,-4.23E-14,-1.01E-13,-1.05E-12,-1.65E-13,-6.91E-13,1.71E-13,-1.53E-15,1.79E-13,-5.10E-13,-6.79E-14,-5.22E-13,-4.07E-13,-2.36E-13,-8.13E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.542814732,-4.48E-27,-3.54E-25,-3.52E-27,-1.31E-26,-2.75E-29,-7.26E-26,284.9083252,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,-9.30E-13,1.06E-12,3.73E-14,0,0,0,0,-1.61E-15,0,-3.95E-16,0,-7.67E-17,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,0,-2.08E-15,0.196465048,0.072306811,-4.40E-28,1131.066012,0.007542815,0.007542815,61328.69691
1495,1.88E+07,295.8735046,292.8701477,292.5682983,292.9538574,292.6487427,299.4089966,295.0657043,294.813385,295.1377563,294.879364,299.0682373,295.3250427,295.1847229,295.3691711,295.1966248,1.03E-12,2.32E-13,-2.39E-13,-6.35E-14,-2.96E-13,3.56E-12,2.60E-13,4.17E-13,6.76E-13,1.02E-12,7.00E-14,4.84E-13,-1.66E-13,1.06E-13,-4.87E-14,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.542955875,-2.85E-27,-8.05E-27,-4.40E-27,-6.37E-25,-2.58E-27,-3.43E-27,284.8999939,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,9.61E-13,-9.28E-13,9.44E-13,6.63E-13,5.93E-12,4.45E-13,1.06E-16,5.30E-16,1.08E-15,2.08E-15,8.16E-17,4.84E-17,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.27E-15,2.66E-15,0.196465048,0.072306811,-6.48E-28,1131.066012,0.007542956,0.007542956,61328.70446
1496,1.88E+07,295.8716431,292.8648376,292.5637512,292.9485779,292.6441345,299.4102478,295.0623474,294.81073,295.1344299,294.8766479,299.0693665,295.3228455,295.1830444,295.3669128,295.1947937,-1.54E-12,-1.53E-13,1.06E-13,-7.67E-14,-1.19E-13,1.58E-12,-2.15E-13,3.02E-13,3.86E-13,1.91E-13,-1.38E-12,3.71E-14,1.69E-13,4.36E-13,2.31E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.543100357,-7.70E-30,-5.83E-26,-2.43E-27,-9.15E-26,-1.30E-29,-4.47E-27,284.8916626,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,7.84E-14,9.02E-13,6.39E-14,0,2.25E-12,0,0,-8.08E-16,4.09E-16,9.16E-16,0,-7.83E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,4.09E-16,-6.75E-16,0.196465048,0.072306811,-1.54E-28,1131.066012,0.0075431,0.0075431,61328.712
1497,1.88E+07,295.8697205,292.8594971,292.5591736,292.9432983,292.6394959,299.4114685,295.05896,294.808075,295.1311035,294.8739624,299.0704651,295.3206482,295.1813354,295.3646545,295.1929321,1.36E-12,5.97E-13,-1.49E-13,2.73E-13,2.40E-13,5.80E-12,6.71E-13,8.79E-13,1.34E-13,1.03E-13,2.82E-13,2.27E-13,4.54E-13,2.01E-13,-3.03E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.543241024,-9.05E-26,-9.87E-26,-4.77E-25,-1.04E-24,-1.38E-29,-1.29E-26,284.8833313,295.6611328,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,5.99E-14,6.32E-14,6.10E-14,-4.61E-12,1.11E-11,6.19E-14,2.32E-12,7.59E-12,8.61E-13,3.71E-16,7.32E-16,1.38E-15,3.34E-15,1.58E-16,1.76E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.91E-15,4.25E-15,0.196465048,0.072306811,-1.15E-27,1131.066012,0.007543241,0.007543241,61328.71954
1498,1.88E+07,295.8677979,292.854187,292.5545654,292.9379883,292.6348572,299.4126892,295.0555725,294.8054199,295.1277466,294.8712158,299.0715332,295.3184509,295.1796265,295.3623962,295.1910706,2.18E-12,7.54E-13,1.93E-13,5.29E-13,3.04E-13,-1.32E-11,-2.24E-12,-1.10E-12,-9.01E-13,-1.16E-12,-8.95E-13,1.25E-13,-1.25E-13,-5.64E-13,3.35E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.543386459,-2.30E-29,-2.87E-25,-8.53E-29,-6.29E-24,-2.84E-27,-2.19E-26,284.875,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,4.66E-14,-2.42E-14,-7.40E-13,3.96E-12,0,0,6.33E-16,1.18E-15,0,-7.62E-15,0,-5.23E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,6.33E-16,-6.96E-15,0.196465048,0.072306811,-6.60E-27,1131.066012,0.007543386,0.007543386,61328.72709
1499,1.88E+07,295.8658447,292.8488464,292.5499573,292.9326782,292.630188,299.4138794,295.0521851,294.8027344,295.1243896,294.8684998,299.0726013,295.3162231,295.1779175,295.3601074,295.189209,1.23E-12,1.90E-13,6.40E-13,-2.09E-13,7.05E-13,5.37E-13,-1.14E-13,-2.68E-13,2.57E-13,3.54E-13,2.05E-12,5.48E-13,1.47E-13,3.24E-14,5.00E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.543531418,-4.11E-29,-1.20E-25,-1.42E-28,-1.06E-26,-3.53E-29,-1.87E-25,284.8666687,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,2.12E-14,-6.67E-14,2.60E-14,2.56E-12,7.65E-13,3.28E-12,4.08E-16,6.72E-16,1.39E-16,3.11E-16,6.02E-16,1.22E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.15E-15,2.20E-15,0.196465048,0.072306811,-3.17E-28,1131.066012,0.007543531,0.007543531,61328.73463
1500,1.88E+07,295.8638611,292.8434753,292.5453491,292.9273376,292.6255493,299.4150391,295.0487671,294.8000488,295.1210327,294.8657532,299.0736389,295.3139954,295.176178,295.3578186,295.1873169,-4.43E-12,1.86E-13,-1.07E-14,-8.42E-13,-7.32E-13,3.57E-12,4.29E-13,3.40E-13,3.64E-13,1.30E-12,3.03E-12,4.00E-13,5.56E-13,4.62E-14,9.01E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.543669224,-1.58E-29,-6.22E-25,-1.80E-25,-6.51E-25,-4.29E-27,-4.22E-25,284.8583374,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,5.99E-14,6.10E-14,5.95E-14,-6.60E-12,-9.37E-13,0,6.00E-12,4.93E-12,0,-2.34E-15,1.09E-15,2.08E-15,9.04E-16,1.80E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.00E-15,1.55E-15,0.196465048,0.072306811,-1.69E-27,1131.066012,0.007543669,0.007543669,61328.74217
1501,1.88E+07,295.8618774,292.8381042,292.5407104,292.9219971,292.6208496,299.4161987,295.0453491,294.7973328,295.1176453,294.8630066,299.0746765,295.3117676,295.1744385,295.3554993,295.1854248,7.22E-13,2.40E-14,2.02E-13,5.83E-13,4.09E-13,-4.96E-12,-9.16E-13,-6.93E-13,-1.39E-13,-2.57E-13,-2.38E-12,-8.07E-13,-2.00E-14,-1.47E-13,-7.65E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.543809891,-3.21E-28,-6.90E-26,-3.42E-27,-8.78E-25,-1.04E-27,-2.94E-25,284.8500061,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,-1.60E-13,1.05E-12,-3.99E-13,1.94E-12,0,0,3.10E-16,4.05E-16,0,-2.85E-15,0,-1.41E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.10E-16,-3.86E-15,0.196465048,0.072306811,-1.24E-27,1131.066012,0.00754381,0.00754381,61328.74972
1502,1.88E+07,295.8598633,292.8329773,292.5362854,292.9169006,292.616394,299.4173279,295.0421753,294.7948608,295.114502,294.8604736,299.0756836,295.3097839,295.1729126,295.3534546,295.1837463,7.83E-12,1.23E-12,9.73E-13,8.97E-13,8.90E-13,7.96E-12,8.42E-13,6.32E-13,7.58E-13,-3.84E-13,-4.41E-13,-6.33E-13,-7.04E-14,-1.78E-13,-7.49E-14,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.543951035,-1.82E-25,-2.56E-24,-1.60E-29,-1.74E-24,-1.31E-29,-3.38E-26,284.8683472,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,5.99E-14,6.10E-14,6.10E-14,-6.59E-12,5.88E-14,6.36E-14,1.18E-11,9.81E-12,0,1.89E-15,4.18E-15,1.79E-15,4.57E-15,0,-2.73E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.67E-15,8.48E-15,0.196465048,0.072306811,-4.33E-27,1131.066012,0.007543951,0.007543951,61328.75726
1503,1.88E+07,295.8578186,292.8280029,292.5320129,292.9119263,292.6120605,299.418457,295.0391541,294.7925415,295.1115417,294.8580933,299.0766602,295.3079529,295.1715698,295.351532,295.182251,5.10E-12,5.95E-13,3.79E-13,2.99E-13,6.54E-13,-2.02E-12,-5.37E-13,-1.34E-13,-1.97E-13,-3.99E-13,1.13E-12,-7.14E-13,-3.28E-13,-4.13E-13,-3.20E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.544093132,-4.71E-29,-9.06E-25,-2.35E-28,-1.95E-25,-9.67E-29,-7.22E-27,284.8866577,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,1.41E-14,-1.21E-13,-3.69E-14,7.03E-12,0,0,1.12E-15,2.71E-15,0,-1.17E-15,0,6.22E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.12E-15,2.16E-15,0.196465048,0.072306811,-1.11E-27,1131.066012,0.007544093,0.007544093,61328.76481
1504,1.88E+07,295.8557434,292.8231812,292.5278931,292.907135,292.6079102,299.4195557,295.0363159,294.7904053,295.1087341,294.855896,299.0776367,295.3062744,295.1703491,295.349823,295.1808777,-7.49E-12,-1.56E-12,-5.62E-13,-1.07E-12,-8.86E-13,6.04E-12,5.91E-13,4.61E-13,6.44E-14,-6.09E-13,2.85E-13,3.79E-13,2.05E-13,1.45E-14,-6.92E-14,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.544236183,-7.08E-28,-2.45E-24,-1.27E-25,-7.76E-25,-5.96E-25,-1.15E-26,284.9049988,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,5.99E-14,6.32E-14,-2.96E-13,-5.51E-12,1.26E-11,0,6.55E-12,8.14E-13,0,-3.99E-15,1.19E-15,3.45E-15,1.49E-16,1.76E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.34E-15,-3.65E-16,0.196465048,0.072306811,-3.24E-27,1131.066012,0.007544236,0.007544236,61328.77235
1505,1.88E+07,295.8536682,292.8185425,292.5239258,292.9024963,292.6038818,299.4206543,295.0336304,294.7883911,295.1060791,294.8538513,299.0785828,295.3047485,295.169281,295.3482361,295.1796875,6.01E-12,2.77E-13,8.40E-13,5.56E-13,1.24E-12,-5.52E-12,-7.97E-13,-1.42E-12,-1.74E-12,-7.95E-13,6.04E-13,9.35E-14,-2.11E-13,3.05E-13,-3.37E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.544380665,-3.30E-27,-1.46E-24,-1.08E-26,-1.91E-24,-4.81E-27,-3.58E-27,284.9233398,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,-7.81E-13,-1.52E-12,-1.00E-12,8.92E-12,0,4.55E-13,1.43E-15,3.21E-15,0,-3.23E-15,8.34E-17,3.48E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.51E-15,3.27E-16,0.196465048,0.072306811,-3.37E-27,1131.066012,0.007544381,0.007544381,61328.77989
1506,1.88E+07,295.851593,292.8140259,292.5201111,292.8980103,292.6000061,299.4217224,295.0311279,294.7865601,295.1035767,294.8519287,299.0795288,295.3033752,295.1683655,295.3467712,295.1786194,9.45E-13,5.25E-13,1.10E-13,3.40E-13,-7.97E-14,1.29E-12,-2.93E-14,-1.73E-14,4.53E-14,2.97E-13,-8.06E-12,-1.64E-12,-6.56E-13,-1.55E-12,-1.22E-12,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.544524193,-1.51E-26,-6.20E-26,-4.04E-27,-4.54E-26,-1.28E-25,-2.99E-24,284.9416809,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,5.99E-14,2.06E-12,-8.84E-13,-5.66E-12,1.84E-12,1.58E-12,0,2.94E-16,5.14E-16,2.88E-16,7.40E-16,0,-4.77E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,5.82E-16,-3.51E-15,0.196465048,0.072306811,-3.09E-27,1131.066012,0.007544524,0.007544524,61328.78744
1507,1.88E+07,295.8494568,292.8096619,292.5164185,292.8936462,292.596283,299.42276,295.0287476,294.7848511,295.1012268,294.8501587,299.0804443,295.302124,295.1676025,295.3454895,295.1776733,-4.71E-12,-2.64E-13,3.63E-14,-6.51E-13,-5.43E-13,2.12E-12,9.86E-13,-6.11E-14,-4.21E-13,3.27E-13,-1.92E-12,-1.54E-13,1.80E-13,-3.16E-13,-1.46E-14,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.54466486,-2.57E-29,-6.90E-25,-8.53E-28,-1.58E-25,-6.81E-30,-8.58E-26,284.9599915,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,2.02E-13,5.84E-13,7.99E-14,0,2.95E-12,0,0,-2.49E-15,5.37E-16,1.22E-15,0,-1.12E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,5.37E-16,-2.38E-15,0.196465048,0.072306811,-9.33E-28,1131.066012,0.007544665,0.007544665,61328.79498
1508,1.88E+07,295.8473511,292.8054199,292.5128784,292.8894348,292.5926514,299.4237976,295.0264893,294.7832642,295.0990295,294.8485107,299.0813599,295.3010254,295.1669312,295.3442993,295.1768799,1.26E-12,8.52E-13,3.21E-13,-1.52E-13,-2.62E-13,-6.68E-12,-5.84E-13,-8.42E-13,1.33E-13,4.43E-13,-3.88E-12,-1.37E-12,-5.45E-13,-2.93E-13,-2.89E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.544804096,-1.42E-29,-7.47E-26,-3.44E-27,-1.03E-24,-4.24E-27,-7.05E-25,284.9783325,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,6.27E-14,1.05E-12,-9.30E-13,2.02E-12,0,0,3.23E-16,6.75E-16,0,-3.81E-15,0,-2.29E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.23E-16,-5.42E-15,0.196465048,0.072306811,-1.80E-27,1131.066012,0.007544804,0.007544804,61328.80253
1509,1.88E+07,295.8451843,292.8013306,292.5094604,292.8853455,292.5891724,299.4248352,295.0243835,294.7818298,295.0969543,294.8470154,299.0822449,295.3000488,295.1663818,295.3432617,295.1762085,5.54E-13,-1.63E-13,4.56E-13,7.52E-13,3.90E-13,-7.49E-12,-7.92E-13,-4.82E-13,-4.10E-13,-1.88E-13,7.24E-13,1.80E-13,-2.51E-13,1.94E-13,-4.90E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.544947624,-9.36E-28,-7.25E-26,-9.45E-29,-1.59E-24,-1.23E-25,-2.21E-27,284.9966736,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,5.99E-14,6.03E-13,-3.18E-14,-5.54E-12,1.99E-12,0,3.57E-13,3.18E-16,3.22E-16,0,-4.29E-15,6.54E-17,4.13E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.83E-16,-3.55E-15,0.196465048,0.072306811,-1.66E-27,1131.066012,0.007544948,0.007544948,61328.81007
1510,1.88E+07,295.8430481,292.7973633,292.506134,292.8814087,292.5858154,299.4258423,295.0223999,294.7804871,295.0950012,294.8456116,299.0831299,295.2991943,295.1659851,295.3423462,295.1756287,4.63E-12,4.17E-13,-1.95E-14,-5.75E-14,5.07E-13,-5.36E-12,-8.07E-13,-5.07E-13,3.34E-13,-1.31E-13,1.13E-12,-1.34E-13,8.01E-14,6.20E-13,2.33E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.545089722,-4.10E-27,-5.50E-25,-1.24E-29,-7.58E-25,-5.29E-30,-6.45E-26,285.0150146,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,-8.84E-13,6.63E-14,8.49E-14,5.48E-12,0,1.93E-12,8.76E-16,2.44E-15,0,-3.06E-15,3.54E-16,6.74E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.23E-15,4.92E-17,0.196465048,0.072306811,-1.37E-27,1131.066012,0.00754509,0.00754509,61328.81762
