,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
1511,1.88E+07,295.8408813,292.7935181,292.5029602,292.8775635,292.58255,299.4268494,295.0205688,294.7792969,295.0931702,294.8443298,299.0840149,295.2984619,295.1656494,295.3415527,295.1751709,-3.18E-12,-4.23E-14,-2.38E-14,-4.86E-13,1.92E-13,-7.04E-12,-1.78E-12,-6.51E-13,-9.88E-13,-1.53E-12,1.66E-12,6.69E-13,3.65E-13,9.87E-14,6.15E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.545230865,-4.83E-25,-2.29E-25,-2.98E-27,-2.60E-24,-5.38E-28,-2.01E-25,285.0333252,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.32E-14,6.10E-14,6.10E-14,1.11E-11,-7.42E-13,-2.53E-13,0,0,3.41E-12,0,-1.67E-15,0,-4.09E-15,6.24E-16,1.00E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,6.24E-16,-4.76E-15,0.196465048,0.072306811,-3.03E-27,1131.066012,0.007545231,0.007545231,61328.82516
1512,1.88E+07,295.8386841,292.7897949,292.4998779,292.8738403,292.5794373,299.4278259,295.0188293,294.7781982,295.0914307,294.8431702,299.0848694,295.297821,295.1654663,295.3408508,295.1748352,1.66E-12,-1.25E-13,1.31E-13,9.17E-14,7.50E-13,5.40E-12,1.08E-12,7.29E-13,7.14E-13,-1.54E-13,-9.57E-12,-1.82E-12,-1.09E-12,-1.92E-12,-1.62E-12,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.545377731,-1.24E-26,-1.15E-25,-6.28E-25,-1.09E-24,-4.64E-29,-4.44E-24,285.0516663,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.32E-14,6.10E-14,-1.63E-12,1.27E-11,1.20E-14,2.51E-12,7.77E-12,0,4.01E-16,8.86E-16,1.41E-15,3.12E-15,0,-5.67E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.81E-15,-1.66E-15,0.196465048,0.072306811,-5.65E-27,1131.066012,0.007545378,0.007545378,61328.83271
1513,1.88E+07,295.8364868,292.7861938,292.4969177,292.8702393,292.5763855,299.4288025,295.0171814,294.7771912,295.0898438,294.8421021,299.0856934,295.2973022,295.1653748,295.340271,295.1745911,6.70E-12,7.34E-13,8.84E-13,3.73E-13,9.49E-13,-5.00E-12,-5.51E-13,-6.08E-13,-4.07E-13,6.81E-13,8.54E-13,-1.77E-13,1.12E-13,2.57E-13,1.05E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.54552269,-5.55E-29,-1.70E-24,-3.36E-27,-6.27E-25,-1.17E-29,-2.30E-26,285.0700073,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,4.96E-15,-7.95E-13,6.69E-14,9.64E-12,0,1.15E-12,1.54E-15,3.57E-15,0,-2.86E-15,2.11E-16,5.03E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.75E-15,1.21E-15,0.196465048,0.072306811,-2.35E-27,1131.066012,0.007545523,0.007545523,61328.84025
1514,1.88E+07,295.8342896,292.7826843,292.4940796,292.8667297,292.5734558,299.4297485,295.015686,294.7763062,295.0883484,294.841156,299.0865173,295.296875,295.1653748,295.3397827,295.174469,-3.99E-12,-6.46E-13,-5.43E-13,9.53E-14,-4.48E-13,-1.88E-12,3.48E-13,-2.27E-13,-4.89E-13,2.59E-13,3.56E-12,6.24E-13,2.24E-13,2.32E-13,7.52E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.545662403,-3.43E-27,-5.61E-25,-1.13E-25,-7.15E-26,-1.25E-27,-5.05E-25,285.0883484,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,5.99E-14,6.10E-14,-7.99E-13,-5.19E-12,6.93E-13,0,0,5.39E-12,0,-2.11E-15,0,-1.07E-15,9.89E-16,2.11E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,9.89E-16,-1.07E-15,0.196465048,0.072306811,-1.14E-27,1131.066012,0.007545662,0.007545662,61328.8478
1515,1.88E+07,295.8320923,292.7792969,292.491333,292.8633423,292.5706482,299.4306946,295.0142517,294.7755432,295.0869446,294.8403015,299.0873413,295.2965393,295.1654053,295.339386,295.174408,-4.31E-12,-2.42E-13,-7.66E-14,-3.88E-13,-9.66E-14,1.03E-12,5.10E-13,1.83E-13,3.84E-14,2.33E-13,8.85E-13,6.37E-13,-8.22E-14,8.88E-13,2.93E-14,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.545804501,-4.52E-29,-4.80E-25,-6.19E-25,-7.17E-26,-7.50E-30,-9.64E-26,285.1066589,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.32E-14,6.10E-14,1.63E-14,1.26E-11,7.78E-14,0,1.99E-12,2.36E-12,0,-2.27E-15,3.62E-16,6.04E-16,4.32E-16,5.45E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,7.95E-16,-1.12E-15,0.196465048,0.072306811,-6.48E-28,1131.066012,0.007545805,0.007545805,61328.85535
1516,1.88E+07,295.8298645,292.776001,292.488678,292.8600769,292.5679321,299.4316406,295.0129395,294.7748413,295.0856323,294.8395386,299.0881348,295.2963257,295.1654968,295.3391113,295.1744385,-2.18E-12,-4.45E-13,1.12E-14,-7.73E-13,1.53E-13,4.58E-12,5.80E-13,7.42E-13,3.30E-13,6.40E-13,-1.10E-12,5.58E-15,-8.42E-14,5.03E-13,-8.59E-14,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.545949459,-4.74E-30,-1.91E-25,-1.36E-25,-8.55E-25,-3.89E-29,-1.00E-26,285.125,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,5.99E-14,6.10E-14,1.56E-13,-5.72E-12,2.12E-14,0,6.87E-12,0,0,-1.16E-15,1.25E-15,2.66E-15,0,-6.30E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.25E-15,8.69E-16,0.196465048,0.072306811,-1.06E-27,1131.066012,0.007545949,0.007545949,61328.86289
1517,1.88E+07,295.8276367,292.7728271,292.4861145,292.8568726,292.5653076,299.4325562,295.0117188,294.7742615,295.0844421,294.8388672,299.0889282,295.2961731,295.1656189,295.3388977,295.1744995,3.46E-13,-1.16E-13,-3.10E-13,-5.88E-13,2.22E-13,5.32E-12,1.26E-12,8.46E-13,-5.47E-14,-4.75E-13,1.23E-12,-1.53E-13,1.83E-13,2.96E-13,8.85E-14,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.546087265,-7.88E-29,-3.65E-27,-1.36E-29,-8.59E-25,-1.25E-25,-4.70E-26,285.1433411,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,5.99E-14,-1.76E-14,6.38E-14,-5.60E-12,0,6.89E-12,1.65E-12,0,1.63E-16,1.25E-15,3.06E-15,3.02E-16,7.25E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.56E-15,3.95E-15,0.196465048,0.072306811,-9.09E-28,1131.066012,0.007546087,0.007546087,61328.87044
1518,1.88E+07,295.8254089,292.7697449,292.4836426,292.8537903,292.5627747,299.4334412,295.0105896,294.7737427,295.083313,294.8382568,299.0896912,295.2961121,295.165802,295.3387756,295.1745911,1.80E-12,7.57E-13,9.71E-14,-3.36E-13,2.74E-13,2.62E-12,4.31E-13,-1.55E-13,2.00E-13,-2.85E-13,9.89E-14,-3.02E-13,-1.32E-14,-5.00E-13,-8.77E-14,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.546228409,-1.49E-26,-1.23E-25,-2.33E-27,-1.43E-25,-2.22E-29,-1.12E-26,285.1616516,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,2.04E-12,8.86E-13,1.98E-13,2.59E-12,2.81E-12,0,4.14E-16,9.58E-16,5.11E-16,1.49E-15,0,4.01E-17,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,9.25E-16,2.49E-15,0.196465048,0.072306811,-2.77E-28,1131.066012,0.007546228,0.007546228,61328.87798
1519,1.88E+07,295.8231812,292.7667542,292.4812927,292.8507996,292.5603027,299.4343567,295.009552,294.7733154,295.0823059,294.8377686,299.0904541,295.2961426,295.1660461,295.3387451,295.1747437,-7.77E-12,-1.25E-12,-7.32E-13,-9.72E-13,-1.26E-12,-5.44E-12,-6.96E-13,-5.88E-13,-3.83E-13,1.34E-13,-5.79E-13,-5.69E-13,-2.71E-13,-2.43E-14,-7.29E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.546369553,-8.68E-29,-2.64E-24,-3.14E-27,-8.79E-25,-8.38E-26,-8.19E-26,285.1799927,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,5.99E-14,-2.44E-14,-7.65E-13,-4.56E-12,0,0,0,0,-4.14E-15,0,-3.12E-15,0,-3.65E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,0,-7.63E-15,0.196465048,0.072306811,-3.60E-27,1131.066012,0.00754637,0.00754637,61328.88553
1520,1.88E+07,295.8209534,292.763855,292.4790039,292.8478699,292.5579529,299.4352417,295.008606,294.7729797,295.0813599,294.8373413,299.091217,295.2962036,295.1663208,295.3387756,295.1749573,1.09E-13,1.07E-12,5.20E-14,8.07E-13,2.05E-13,6.52E-12,6.63E-13,2.56E-13,9.62E-13,3.90E-13,3.95E-13,-1.14E-12,-1.94E-13,-8.44E-13,-2.87E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.546512604,-1.17E-28,-9.23E-26,-2.75E-30,-1.40E-24,-6.54E-29,-7.45E-26,285.1983337,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,-4.84E-14,9.58E-14,-8.68E-15,2.24E-12,8.79E-12,0,3.59E-16,1.05E-16,1.60E-15,3.76E-15,0,1.82E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.96E-15,4.04E-15,0.196465048,0.072306811,-1.56E-27,1131.066012,0.007546513,0.007546513,61328.89308
1521,1.88E+07,295.8187256,292.7610474,292.4768066,292.8450623,292.5556946,299.4360962,295.0077515,294.7727356,295.0804749,294.8370056,299.0919495,295.2962952,295.166626,295.3388367,295.1752014,4.78E-12,5.00E-13,7.73E-13,5.51E-13,1.03E-12,1.55E-12,-2.11E-13,4.30E-13,-2.89E-14,-3.56E-14,-1.81E-12,-3.50E-13,-8.85E-14,2.81E-13,-2.97E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.546656132,-1.33E-25,-1.07E-24,-1.85E-27,-5.24E-26,-6.82E-28,-8.90E-26,285.2166748,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,5.99E-14,6.10E-14,6.10E-14,-5.62E-12,8.02E-13,-3.00E-13,7.64E-12,1.70E-12,0,1.22E-15,2.56E-15,3.10E-16,8.84E-16,0,-1.06E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.53E-15,2.39E-15,0.196465048,0.072306811,-1.21E-27,1131.066012,0.007546656,0.007546656,61328.90062
1522,1.88E+07,295.8164673,292.7583008,292.4747009,292.8423157,292.5534973,299.4369812,295.006958,294.772522,295.0797119,294.836731,299.0926819,295.2964172,295.1669922,295.3389282,295.1754761,3.71E-12,6.29E-13,6.14E-13,1.74E-13,4.68E-13,1.12E-12,5.00E-14,3.54E-14,2.50E-13,-3.65E-14,3.77E-13,5.39E-13,4.99E-13,2.04E-13,8.08E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.546796799,-1.76E-29,-5.73E-25,-4.46E-27,-3.67E-26,-1.52E-28,-1.02E-25,285.2349854,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,5.60E-14,-9.34E-13,-7.76E-14,5.59E-12,1.42E-12,2.43E-12,8.94E-16,1.98E-15,2.59E-16,6.46E-16,4.45E-16,2.61E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.60E-15,2.89E-15,0.196465048,0.072306811,-7.12E-28,1131.066012,0.007546797,0.007546797,61328.90817
1523,1.88E+07,295.8142395,292.7556763,292.4726563,292.8396912,292.5513916,299.4378052,295.0062256,294.7724304,295.0789795,294.8365479,299.0934143,295.2966003,295.1673889,295.3390808,295.1758118,-1.42E-12,7.90E-13,-1.74E-13,3.92E-13,-1.90E-13,-5.25E-13,-5.04E-13,1.76E-13,-2.22E-13,4.70E-13,-6.91E-12,-1.94E-12,-8.45E-13,-1.41E-12,-1.29E-12,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.546938896,-5.62E-26,-6.73E-27,-6.24E-25,-6.64E-27,-7.91E-29,-2.67E-24,285.2533264,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,5.99E-14,6.32E-14,6.10E-14,-3.60E-12,1.26E-11,-2.17E-14,0,0,0,0,-7.26E-16,0,-3.00E-16,0,-4.11E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,0,-5.13E-15,0.196465048,0.072306811,-2.68E-27,1131.066012,0.007546939,0.007546939,61328.91572
1524,1.88E+07,295.8119812,292.7531128,292.4707031,292.8370972,292.5493469,299.4386597,295.0055847,294.7723999,295.0783386,294.8364258,299.0941162,295.296814,295.1678467,295.3392639,295.176178,1.68E-12,2.28E-13,1.49E-13,3.40E-13,1.40E-13,-6.09E-12,-1.03E-12,-7.07E-13,-8.30E-13,4.69E-13,4.76E-13,5.82E-13,-1.12E-13,2.52E-13,-4.10E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.547086716,-1.48E-29,-1.17E-25,-1.50E-29,-1.21E-24,-1.61E-26,-1.08E-26,285.2716675,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,6.16E-14,6.08E-14,-1.93E-12,2.53E-12,0,7.89E-13,4.05E-16,8.94E-16,0,-3.50E-15,1.45E-16,2.83E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,5.49E-16,-2.32E-15,0.196465048,0.072306811,-1.34E-27,1131.066012,0.007547087,0.007547087,61328.92326
1525,1.88E+07,295.8097534,292.7506409,292.468811,292.8345947,292.5473938,299.4394836,295.0050049,294.7723999,295.0777893,294.8363647,299.0948181,295.2970581,295.168335,295.3394775,295.1765747,3.40E-12,-3.08E-13,4.10E-13,-2.26E-13,-2.83E-14,-2.18E-12,-8.66E-13,-4.48E-13,-6.04E-15,-2.32E-13,2.56E-12,4.69E-13,-7.13E-14,-2.54E-13,7.42E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.547224045,-1.27E-29,-1.94E-25,-1.68E-29,-2.51E-25,-3.29E-27,-2.06E-25,285.2900085,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,6.60E-14,5.72E-14,1.05E-12,3.25E-12,0,3.45E-12,5.19E-16,1.77E-15,0,-1.26E-15,6.32E-16,1.51E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.15E-15,2.02E-15,0.196465048,0.072306811,-6.51E-28,1131.066012,0.007547224,0.007547224,61328.93081
1526,1.88E+07,295.8075256,292.74823,292.4670105,292.8321838,292.5455017,299.4403076,295.0045166,294.7724304,295.0772705,294.8363647,299.09552,295.2973633,295.1688538,295.3397217,295.1770325,1.27E-12,1.08E-12,2.32E-13,2.24E-13,5.57E-13,-3.21E-14,2.26E-13,1.15E-13,3.82E-13,-2.95E-13,8.67E-14,-2.11E-13,-2.47E-13,-1.50E-14,-2.86E-14,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.547363281,-1.65E-25,-2.08E-25,-6.07E-28,-2.82E-27,-4.22E-27,-2.97E-27,285.3083191,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,5.99E-14,6.10E-14,6.10E-14,-6.27E-12,-2.68E-13,-9.28E-13,3.37E-12,3.95E-13,0,5.38E-16,7.11E-16,7.19E-17,-9.10E-18,0,4.08E-17,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,6.10E-16,7.42E-16,0.196465048,0.072306811,-2.13E-28,1131.066012,0.007547363,0.007547363,61328.93836
1527,1.88E+07,295.8052673,292.7459106,292.4653015,292.829834,292.5436707,299.4411316,295.0040894,294.772522,295.0768433,294.8363953,299.0961914,295.2976685,295.1694336,295.3400269,295.1775208,3.44E-12,7.04E-14,2.21E-13,-3.77E-13,-1.09E-15,5.81E-12,1.08E-12,3.80E-13,3.81E-13,1.91E-13,2.42E-12,1.06E-13,2.44E-13,4.05E-14,7.64E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.547504425,-6.09E-28,-2.06E-25,-4.44E-27,-1.11E-24,-3.29E-27,-2.22E-25,285.3266602,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,-2.66E-13,-9.32E-13,1.05E-12,3.36E-12,7.84E-12,3.57E-12,5.36E-16,1.80E-15,1.43E-15,3.35E-15,6.55E-16,1.43E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.62E-15,6.58E-15,0.196465048,0.072306811,-1.54E-27,1131.066012,0.007547504,0.007547504,61328.94591
1528,1.88E+07,295.8030396,292.7436523,292.463623,292.8275757,292.5419312,299.441925,295.0036926,294.7726135,295.0764771,294.8364563,299.0968628,295.2980652,295.1700439,295.3403625,295.1780396,6.77E-13,2.34E-13,-7.84E-14,-3.64E-14,3.73E-14,1.01E-12,2.93E-13,-5.82E-14,-1.39E-13,1.95E-13,9.53E-13,5.99E-14,9.17E-14,2.14E-13,1.17E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.54764986,-1.09E-31,-1.27E-26,-2.94E-27,-3.06E-26,-8.21E-28,-3.57E-26,285.3450012,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,1.17E-13,-7.35E-13,5.85E-13,8.34E-13,1.30E-12,1.44E-12,1.33E-16,3.57E-16,2.37E-16,5.80E-16,2.63E-16,5.64E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,6.33E-16,1.50E-15,0.196465048,0.072306811,-7.90E-29,1131.066012,0.00754765,0.00754765,61328.95345
1529,1.88E+07,295.8008118,292.7414551,292.4620361,292.8253784,292.5402527,299.4427185,295.0033875,294.7727661,295.0761414,294.8365479,299.0975342,295.2984619,295.1706848,295.3407288,295.1786194,1.43E-12,-6.11E-13,1.25E-13,1.60E-13,-3.63E-13,-7.56E-12,-1.02E-12,-6.64E-13,-8.10E-13,2.73E-14,-2.78E-12,-1.39E-12,-1.47E-13,-4.95E-13,-3.84E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.547789574,-6.43E-28,-1.01E-26,-4.78E-25,-1.82E-24,-4.62E-30,-4.69E-25,285.3633423,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.32E-14,6.10E-14,-2.77E-13,1.11E-11,1.57E-13,7.44E-13,0,0,1.19E-16,7.33E-16,0,-4.34E-15,0,-1.66E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.19E-16,-5.26E-15,0.196465048,0.072306811,-2.30E-27,1131.066012,0.00754779,0.00754779,61328.961
1530,1.88E+07,295.798584,292.7393494,292.4605103,292.8232422,292.5386353,299.443512,295.0031433,294.7729492,295.0758972,294.8366699,299.0982056,295.2988892,295.1713867,295.3411255,295.1791992,2.02E-12,3.58E-13,1.72E-13,-3.18E-13,3.36E-13,-4.83E-12,-1.32E-12,-2.73E-13,8.51E-14,2.97E-13,5.31E-13,5.57E-14,2.46E-14,-2.83E-13,2.40E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.547935009,-5.21E-27,-1.21E-25,-4.95E-27,-6.60E-25,-3.71E-27,-5.62E-27,285.3816528,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,-1.01E-12,-9.91E-13,-8.62E-13,2.57E-12,0,5.70E-13,4.10E-16,1.07E-15,0,-2.76E-15,1.04E-16,3.10E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,5.14E-16,-1.39E-15,0.196465048,0.072306811,-7.86E-28,1131.066012,0.007547935,0.007547935,61328.96855
1531,1.88E+07,295.7963562,292.7372742,292.4590454,292.821167,292.5370789,299.4443054,295.0029602,294.7731628,295.0757141,294.8368225,299.0988464,295.2993774,295.1721191,295.3415833,295.1798706,1.00E-12,5.86E-14,2.77E-13,2.61E-13,6.40E-14,1.78E-12,1.41E-13,1.31E-13,4.77E-13,-6.62E-13,6.96E-12,1.41E-12,6.09E-13,1.27E-12,8.59E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.548074245,-1.21E-29,-5.08E-26,-1.55E-29,-6.30E-26,-2.40E-27,-2.14E-24,285.3999939,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,6.75E-14,5.97E-14,9.14E-13,1.66E-12,1.87E-12,1.11E-11,2.66E-16,5.39E-16,3.40E-16,1.02E-15,2.04E-15,4.13E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.64E-15,5.69E-15,0.196465048,0.072306811,-2.25E-27,1131.066012,0.007548074,0.007548074,61328.9761
1532,1.88E+07,295.7941284,292.7352905,292.4576416,292.8191528,292.5355835,299.4450684,295.0028076,294.773407,295.0755615,294.8370361,299.0994873,295.2998962,295.1728821,295.342041,295.180542,-7.78E-12,-1.80E-12,-8.93E-13,-7.81E-13,-8.96E-13,7.58E-12,8.35E-13,5.58E-13,-2.82E-13,-1.97E-13,-6.31E-13,5.12E-13,9.56E-14,2.64E-13,1.57E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.54821682,-7.26E-28,-2.70E-24,-1.59E-29,-1.30E-24,-1.26E-25,-2.74E-27,285.418335,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,5.99E-14,-3.01E-13,5.89E-14,-5.61E-12,0,8.49E-12,3.97E-13,0,-4.15E-15,1.55E-15,4.33E-15,7.28E-17,-3.46E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.62E-15,-1.62E-16,0.196465048,0.072306811,-4.01E-27,1131.066012,0.007548217,0.007548217,61328.98365
1533,1.88E+07,295.7919006,292.7333679,292.4562988,292.8171997,292.5341797,299.4458313,295.0027161,294.7736816,295.07547,294.8372498,299.1001282,295.3004456,295.1736755,295.3425598,295.1812439,2.58E-12,8.79E-13,6.06E-13,-9.67E-14,5.74E-13,5.04E-12,7.69E-13,7.09E-13,4.85E-13,-1.34E-13,3.95E-12,1.41E-12,7.92E-13,1.16E-12,9.86E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.548360348,-1.90E-29,-3.78E-25,-5.99E-28,-8.54E-25,-1.02E-27,-1.19E-24,285.436676,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,5.34E-14,-2.65E-13,-3.94E-13,4.54E-12,6.87E-12,8.30E-12,7.26E-16,1.39E-15,1.25E-15,2.91E-15,1.52E-15,2.39E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.50E-15,6.69E-15,0.196465048,0.072306811,-2.43E-27,1131.066012,0.00754836,0.00754836,61328.99119
1534,1.88E+07,295.7897034,292.7315369,292.4550171,292.8153076,292.5328064,299.4465942,295.0026855,294.7739868,295.0754395,294.8374939,299.1007385,295.3010254,295.17453,295.3431091,295.1820068,-3.72E-13,-5.00E-13,-2.34E-14,-2.56E-14,-1.20E-13,2.86E-13,2.10E-14,4.22E-13,4.12E-13,-1.82E-13,3.24E-13,9.32E-14,3.37E-13,-5.98E-14,3.21E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.548501968,-7.23E-28,-1.99E-26,-8.71E-28,-1.66E-26,-1.86E-29,-1.79E-26,285.4549866,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,-3.01E-13,-3.45E-13,5.24E-14,0,9.59E-13,1.01E-12,0,-2.08E-16,1.75E-16,1.77E-16,1.86E-16,2.02E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.61E-16,1.72E-16,0.196465048,0.072306811,-5.44E-29,1131.066012,0.007548502,0.007548502,61328.99874
1535,1.88E+07,295.7874756,292.7297363,292.4537964,292.8135071,292.5314941,299.4473267,295.0027161,294.7743225,295.0754395,294.8377686,299.1013489,295.3016663,295.175415,295.343689,295.1828003,-5.23E-13,4.15E-13,-2.74E-13,-7.08E-14,-3.10E-13,1.68E-12,4.32E-13,1.24E-13,2.99E-13,-2.59E-13,2.35E-12,1.53E-12,7.23E-13,2.81E-13,5.96E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.548642159,-9.69E-29,-1.07E-26,-1.44E-27,-9.35E-26,-1.71E-28,-5.20E-25,285.4733276,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,-3.27E-14,7.22E-13,-8.94E-14,0,2.27E-12,5.48E-12,0,-2.78E-16,4.14E-16,9.67E-16,1.00E-15,1.43E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.42E-15,2.12E-15,0.196465048,0.072306811,-6.25E-28,1131.066012,0.007548642,0.007548642,61329.00629
1536,1.88E+07,295.7852783,292.7279968,292.4526367,292.8117371,292.5302429,299.4480591,295.0027466,294.7746887,295.07547,294.8381042,299.1019592,295.3023071,295.1763306,295.3443298,295.1836243,-1.64E-12,3.26E-15,2.72E-14,-1.51E-13,1.61E-13,-7.82E-12,-9.11E-13,-6.39E-13,-6.30E-13,2.09E-14,2.78E-12,4.87E-13,5.47E-13,2.53E-13,4.43E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.548785686,-3.48E-30,-4.67E-26,-3.30E-30,-1.80E-24,-1.15E-29,-3.53E-25,285.4916687,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,1.51E-13,1.51E-13,6.73E-14,0,0,4.51E-12,0,-8.53E-16,0,-4.48E-15,8.28E-16,1.65E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,8.28E-16,-3.68E-15,0.196465048,0.072306811,-2.20E-27,1131.066012,0.007548786,0.007548786,61329.01384
1537,1.88E+07,295.7830811,292.7262878,292.4515076,292.8100281,292.5290222,299.4487915,295.0028076,294.775116,295.075531,294.8384399,299.1025696,295.303009,295.1772766,295.3449707,295.1845093,6.91E-13,6.87E-14,8.50E-14,-3.22E-13,4.72E-13,1.64E-12,-2.85E-13,2.00E-13,5.99E-13,1.45E-13,2.88E-12,6.26E-13,-1.37E-13,7.49E-13,4.73E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.548928261,-1.67E-25,-1.81E-26,-3.41E-27,-9.60E-26,-1.55E-25,-3.66E-25,285.5100098,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,5.99E-14,6.10E-14,5.99E-14,-6.30E-12,-8.02E-13,-6.25E-12,9.94E-13,2.30E-12,4.59E-12,1.59E-16,3.67E-16,4.19E-16,9.51E-16,8.42E-16,1.71E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.42E-15,3.03E-15,0.196465048,0.072306811,-4.80E-28,1131.066012,0.007548928,0.007548928,61329.02139
1538,1.88E+07,295.7808838,292.7246704,292.45047,292.8083801,292.5278931,299.4495239,295.0028992,294.7755432,295.075592,294.8388062,299.1031799,295.3037415,295.1782532,295.3456421,295.1853943,6.45E-13,4.77E-14,2.07E-13,-2.35E-13,3.88E-13,-5.58E-12,-1.28E-12,-6.71E-13,-5.29E-13,-1.59E-12,-1.11E-12,-6.81E-13,-4.84E-13,-1.32E-13,-4.15E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.549070835,-3.15E-27,-2.03E-26,-8.73E-28,-1.69E-24,-8.54E-26,-1.38E-25,285.5283203,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,5.99E-14,1.01E-12,-3.45E-13,-4.60E-12,1.05E-12,0,0,1.68E-16,3.46E-16,0,-3.24E-15,0,-6.75E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.68E-16,-3.57E-15,0.196465048,0.072306811,-1.84E-27,1131.066012,0.007549071,0.007549071,61329.02894
1539,1.88E+07,295.7786865,292.723114,292.4494629,292.8067627,292.5267944,299.4502563,295.0029907,294.776001,295.0757141,294.8392029,299.1037598,295.3045044,295.1792908,295.3463745,295.1863098,-1.40E-12,1.10E-13,-4.10E-13,1.56E-13,7.92E-14,4.43E-12,9.01E-13,5.87E-13,7.99E-14,-1.26E-13,2.00E-12,4.38E-13,1.19E-13,-6.95E-14,4.86E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.549215317,-3.15E-27,-3.92E-26,-5.84E-28,-6.25E-25,-1.27E-25,-1.54E-25,285.5466614,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,5.99E-14,-7.60E-13,-2.60E-13,-5.64E-12,0,5.88E-12,2.98E-12,0,-7.29E-16,1.07E-15,2.55E-15,5.46E-16,1.19E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.62E-15,3.01E-15,0.196465048,0.072306811,-8.18E-28,1131.066012,0.007549215,0.007549215,61329.03649
1540,1.88E+07,295.7765198,292.7215881,292.4485168,292.8052368,292.5257568,299.4509583,295.0031433,294.7764893,295.0758362,294.8396606,299.1043396,295.3052979,295.1803284,295.3471069,295.1872864,1.67E-12,-2.60E-13,-2.22E-15,-2.50E-13,9.95E-14,6.02E-13,-1.19E-13,-6.98E-13,-6.69E-13,-1.78E-12,5.74E-12,1.88E-12,7.78E-13,7.34E-13,9.56E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.549355507,-2.42E-29,-2.91E-26,-4.68E-27,-1.28E-25,-1.43E-26,-1.76E-24,285.5650024,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,4.48E-14,-9.61E-13,2.05E-12,1.26E-12,0,1.01E-11,2.01E-16,8.64E-16,0,2.78E-16,1.85E-15,3.43E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.05E-15,4.57E-15,0.196465048,0.072306811,-1.92E-27,1131.066012,0.007549356,0.007549356,61329.04404
1541,1.88E+07,295.7743225,292.7201233,292.4476013,292.8037415,292.5247498,299.4516602,295.0032959,294.7770081,295.0759888,294.8401184,299.1049194,295.3061218,295.181427,295.3479004,295.1882935,7.69E-13,-3.62E-13,-2.58E-14,3.41E-13,-2.60E-13,-1.10E-12,-2.00E-14,-1.10E-14,-6.27E-14,-2.69E-13,5.39E-12,6.06E-13,3.76E-13,1.01E-12,1.18E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.549499989,-3.16E-30,-3.92E-27,-2.91E-28,-3.87E-26,-8.39E-28,-9.75E-25,285.5833435,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,9.41E-14,-1.48E-13,5.90E-13,4.63E-13,0,7.50E-12,7.39E-17,3.95E-16,0,-6.32E-16,1.38E-15,3.18E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.45E-15,2.94E-15,0.196465048,0.072306811,-1.02E-27,1131.066012,0.0075495,0.0075495,61329.05159
1542,1.88E+07,295.7721558,292.7187195,292.4467773,292.8022766,292.5238037,299.4523621,295.0035095,294.7775879,295.0761719,294.8406067,299.1054993,295.3069763,295.1825562,295.3487244,295.1893311,9.36E-13,3.34E-13,3.10E-13,7.40E-14,1.91E-13,3.32E-12,4.40E-13,2.50E-13,-1.23E-13,1.47E-12,7.90E-12,1.77E-12,1.47E-12,9.28E-13,1.25E-12,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.549639702,-1.51E-27,-6.23E-26,-1.43E-29,-5.20E-25,-1.49E-29,-3.07E-24,285.6016541,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,7.33E-13,6.21E-14,5.97E-14,1.84E-12,5.36E-12,1.33E-11,2.95E-16,5.09E-16,9.76E-16,1.93E-15,2.44E-15,4.71E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.71E-15,7.15E-15,0.196465048,0.072306811,-3.65E-27,1131.066012,0.00754964,0.00754964,61329.05914
