,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
1543,1.88E+07,295.7700195,292.7173462,292.4459534,292.8009033,292.5229187,299.453064,295.0037231,294.7781677,295.0763855,294.8411255,299.1060486,295.3078613,295.1837158,295.3495483,295.1903992,-1.87E-12,3.21E-13,-2.41E-13,6.65E-14,-4.70E-13,-1.10E-12,-3.33E-13,-1.08E-13,-4.16E-13,3.65E-14,5.36E-12,1.75E-12,4.01E-13,5.67E-13,9.73E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.54978323,-6.98E-28,-8.83E-26,-1.54E-26,-6.65E-26,-4.72E-25,-1.42E-24,285.6199951,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.32E-14,-2.93E-13,-1.84E-12,1.12E-11,0,0,9.05E-12,0,-9.83E-16,0,-6.39E-16,1.66E-15,3.19E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.66E-15,1.57E-15,0.196465048,0.072306811,-1.58E-27,1131.066012,0.007549783,0.007549783,61329.06669
1544,1.88E+07,295.7678528,292.7160339,292.4451904,292.79953,292.5220642,299.4537659,295.0039673,294.7787781,295.0766296,294.8416748,299.1065979,295.3087769,295.184906,295.3504334,295.1914978,3.33E-13,5.38E-13,3.72E-13,5.02E-13,3.15E-13,6.39E-12,7.46E-13,8.56E-13,3.18E-13,3.23E-13,-6.90E-13,2.23E-13,4.61E-13,4.80E-13,-2.08E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.549925804,-4.51E-27,-7.77E-26,-1.07E-27,-1.35E-24,-1.26E-25,-1.23E-27,285.6383362,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,5.99E-14,-9.34E-13,6.39E-13,-5.63E-12,2.06E-12,8.63E-12,2.67E-13,3.29E-16,2.12E-16,1.57E-15,3.68E-15,4.89E-17,-3.81E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.95E-15,3.51E-15,0.196465048,0.072306811,-1.43E-27,1131.066012,0.007549926,0.007549926,61329.07424
1545,1.88E+07,295.7657166,292.7147827,292.4444885,292.7982483,292.5212708,299.4544373,295.0042114,294.7794189,295.0768738,294.8422546,299.1071472,295.3097229,295.1861267,295.3513489,295.192627,1.54E-12,8.97E-13,4.63E-13,8.10E-13,1.58E-13,-1.19E-12,-1.33E-13,-2.24E-13,-1.93E-14,-6.45E-14,-2.41E-13,1.21E-13,3.52E-14,-4.85E-13,3.42E-14,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.550069332,-1.65E-25,-2.74E-25,-2.45E-30,-4.81E-26,-2.83E-29,-4.98E-27,285.6566772,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,5.99E-14,6.10E-14,6.10E-14,-6.26E-12,9.73E-14,2.08E-13,3.87E-12,0,0,6.18E-16,8.58E-16,0,-6.83E-16,0,-1.46E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,6.18E-16,2.91E-17,0.196465048,0.072306811,-3.27E-28,1131.066012,0.007550069,0.007550069,61329.08179
1546,1.88E+07,295.7635803,292.713562,292.4438477,292.7969971,292.5205078,299.4551086,295.0045166,294.7800903,295.077179,294.842865,299.1076965,295.3106995,295.1873779,295.3522949,295.1937866,1.53E-12,6.60E-13,5.53E-13,8.41E-13,2.04E-13,7.45E-14,-1.90E-13,-3.27E-13,-6.71E-13,-1.28E-12,1.94E-13,-3.55E-14,-2.95E-14,-2.30E-13,2.36E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.550208569,-4.02E-27,-2.63E-25,-7.72E-28,-1.03E-25,-9.38E-27,-3.17E-28,285.6749878,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,-8.75E-13,-3.18E-13,-1.44E-12,3.79E-12,0,1.35E-13,6.06E-16,8.51E-16,0,-5.80E-18,2.48E-17,1.11E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,6.31E-16,9.57E-16,0.196465048,0.072306811,-3.67E-28,1131.066012,0.007550209,0.007550209,61329.08934
1547,1.88E+07,295.7614441,292.7123718,292.4432068,292.7957764,292.5198059,299.4558105,295.0048218,294.7807922,295.0774841,294.8434753,299.1082459,295.3117371,295.1886597,295.353241,295.1949768,-5.92E-12,-1.37E-12,-8.88E-13,-1.04E-12,-9.66E-13,-2.34E-12,-7.28E-13,1.53E-14,-2.55E-13,3.38E-13,5.23E-12,1.53E-12,8.93E-13,5.57E-13,1.41E-12,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.550354481,-2.32E-27,-1.90E-24,-2.28E-29,-1.60E-25,-3.24E-27,-1.60E-24,285.6933289,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,8.79E-13,4.64E-14,1.04E-12,0,0,9.61E-12,0,-3.18E-15,0,-1.34E-15,1.76E-15,3.13E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.76E-15,-1.39E-15,0.196465048,0.072306811,-3.66E-27,1131.066012,0.007550354,0.007550354,61329.09689
1548,1.88E+07,295.7593079,292.7112427,292.442627,292.7946167,292.5191345,299.4564514,295.005188,294.7815247,295.0778198,294.8441467,299.1087952,295.3127747,295.1899719,295.354248,295.1961975,7.38E-13,1.70E-13,-6.58E-14,2.57E-13,-2.41E-13,-1.71E-14,3.42E-13,1.67E-13,4.89E-13,5.45E-13,-1.16E-12,2.41E-13,-2.18E-13,-5.59E-13,-3.02E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.550495625,-6.40E-30,-1.35E-26,-7.49E-28,-4.21E-26,-5.98E-25,-6.89E-26,285.7116699,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.32E-14,8.23E-14,5.55E-13,1.26E-11,8.59E-13,1.53E-12,0,1.37E-16,3.88E-16,2.78E-16,2.31E-17,0,-6.86E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,4.15E-16,-2.74E-16,0.196465048,0.072306811,-1.25E-28,1131.066012,0.007550496,0.007550496,61329.10444
1549,1.88E+07,295.7572021,292.7101746,292.4421082,292.7935181,292.5184937,299.4571228,295.0055542,294.7822876,295.078186,294.8448486,299.109314,295.3138428,295.1913452,295.3552856,295.1974487,-5.62E-13,2.52E-13,-7.23E-14,-4.55E-13,4.66E-13,-6.04E-12,-1.27E-12,-4.70E-13,2.05E-13,-4.14E-13,-1.83E-13,4.62E-13,-1.48E-13,-1.01E-15,4.01E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.550637245,-1.32E-29,-2.53E-27,-8.09E-30,-1.15E-24,-8.52E-26,-4.87E-27,285.730011,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,5.99E-14,6.48E-14,7.70E-14,-4.60E-12,0,0,5.30E-13,0,-2.90E-16,0,-3.46E-15,9.72E-17,-9.19E-17,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,9.72E-17,-3.84E-15,0.196465048,0.072306811,-1.16E-27,1131.066012,0.007550637,0.007550637,61329.11199
1550,1.88E+07,295.7550964,292.709137,292.4416199,292.7924194,292.5179138,299.4577942,295.0059509,294.7830505,295.0785522,294.8455505,299.1098328,295.3149414,295.1927185,295.3563232,295.198761,-7.04E-13,-2.65E-13,-1.69E-14,2.27E-13,-6.06E-14,-2.06E-12,-3.13E-13,-4.66E-13,-3.56E-13,2.48E-13,3.40E-12,1.70E-13,2.68E-13,-1.41E-13,2.28E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.550778389,-1.33E-25,-1.23E-26,-1.20E-28,-1.57E-25,-3.52E-29,-2.67E-25,285.7483215,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,5.99E-14,6.10E-14,6.10E-14,-5.62E-12,-5.13E-14,2.61E-14,0,0,3.92E-12,0,-3.69E-16,0,-1.18E-15,7.19E-16,1.99E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,7.19E-16,4.32E-16,0.196465048,0.072306811,-4.35E-28,1131.066012,0.007550778,0.007550778,61329.11954
1551,1.88E+07,295.7529907,292.7081299,292.4411621,292.7914124,292.5173645,299.4584351,295.0063782,294.7838745,295.0789795,294.846283,299.1103821,295.3160706,295.1941223,295.3574219,295.2000732,-4.94E-13,8.30E-14,1.18E-13,-1.89E-13,7.31E-14,-4.91E-12,-1.14E-12,-4.52E-13,-5.90E-13,3.27E-13,5.10E-12,1.84E-12,1.08E-12,7.49E-13,5.36E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.550920963,-3.34E-27,-3.07E-27,-1.31E-25,-8.28E-25,-6.09E-25,-1.50E-24,285.7666626,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,5.99E-14,6.32E-14,1.03E-12,-5.60E-12,1.27E-11,0,0,9.31E-12,0,-2.56E-16,0,-2.82E-15,1.71E-15,3.05E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.71E-15,-3.06E-17,0.196465048,0.072306811,-2.33E-27,1131.066012,0.007550921,0.007550921,61329.12709
1552,1.88E+07,295.7509155,292.7071838,292.4407654,292.7904053,292.5168762,299.4590759,295.0068054,294.784729,295.0794067,294.8470764,299.1109009,295.3172302,295.1955566,295.358551,295.201416,-2.24E-12,-3.26E-13,-6.54E-14,-6.77E-13,-6.18E-13,-2.50E-12,-2.55E-13,-1.41E-13,-7.56E-13,1.20E-13,1.73E-13,6.25E-13,2.14E-13,4.74E-13,-3.65E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.551064014,-1.36E-25,-2.82E-25,-1.26E-26,-2.26E-25,-5.58E-30,-2.19E-26,285.7850037,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,5.99E-14,6.10E-14,6.10E-14,-5.68E-12,-1.65E-12,8.39E-14,0,0,1.12E-12,0,-1.20E-15,0,-1.44E-15,2.06E-16,1.20E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.06E-16,-2.52E-15,0.196465048,0.072306811,-5.30E-28,1131.066012,0.007551064,0.007551064,61329.13464
1553,1.88E+07,295.7488403,292.7062683,292.4403992,292.7894592,292.5163879,299.4597473,295.0072632,294.7855835,295.0798645,294.8478699,299.1113892,295.3184204,295.1970215,295.3596802,295.2027893,-5.66E-14,2.68E-13,-6.26E-14,-2.96E-13,5.43E-14,1.74E-12,-4.01E-15,1.41E-13,2.63E-13,-8.54E-14,1.45E-14,1.69E-13,7.48E-14,-3.85E-13,3.13E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.551204681,-1.49E-26,-1.59E-28,-3.11E-30,-7.66E-26,-1.28E-29,-6.05E-28,285.8033447,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,2.04E-12,9.41E-14,6.42E-14,0,2.06E-12,1.87E-13,0,-3.05E-17,3.74E-16,9.98E-16,3.42E-17,1.18E-17,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,4.09E-16,9.80E-16,0.196465048,0.072306811,-7.73E-29,1131.066012,0.007551205,0.007551205,61329.14219
1554,1.88E+07,295.7467651,292.7054138,292.4400635,292.7885437,292.5159607,299.4603882,295.007782,294.786499,295.0803223,294.8486938,299.111908,295.3196411,295.1985474,295.3608704,295.2041931,2.41E-12,3.77E-13,-1.30E-13,1.93E-13,-2.08E-13,-6.91E-13,-2.60E-13,-2.79E-13,-6.17E-13,-1.47E-12,-1.60E-12,-1.19E-13,-5.48E-15,-3.00E-13,1.22E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.551344395,-3.91E-27,-1.28E-25,-4.66E-28,-1.99E-25,-1.64E-25,-6.27E-26,285.8216553,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,5.99E-14,-8.62E-13,-2.19E-13,-6.43E-12,2.64E-12,0,0,4.22E-16,1.26E-15,0,-4.43E-16,0,-9.33E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,4.22E-16,-1.13E-16,0.196465048,0.072306811,-3.89E-28,1131.066012,0.007551344,0.007551344,61329.14974
1555,1.88E+07,295.7446899,292.7045593,292.4397583,292.7876892,292.5155945,299.4609985,295.0083008,294.7874146,295.0808411,294.8495178,299.1123962,295.3208923,295.2000732,295.3620605,295.2056274,1.49E-12,6.59E-13,1.43E-13,5.28E-13,1.02E-13,-9.14E-13,1.13E-14,-1.52E-13,-5.15E-14,-4.42E-13,-1.11E-12,4.12E-13,1.03E-13,-3.81E-13,2.98E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.551490307,-4.59E-30,-1.57E-25,-9.97E-30,-4.34E-26,-1.43E-29,-7.97E-27,285.8399963,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,8.84E-14,7.21E-14,6.10E-14,2.93E-12,0,0,4.68E-16,8.12E-16,0,-5.31E-16,0,-6.36E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,4.68E-16,-3.54E-16,0.196465048,0.072306811,-2.08E-28,1131.066012,0.00755149,0.00755149,61329.15729
1556,1.88E+07,295.7426453,292.7037659,292.4395142,292.7868347,292.5152283,299.4616394,295.0088196,294.7883606,295.0813599,294.8504028,299.112915,295.3221741,295.2016296,295.3632813,295.2070923,-1.38E-12,1.99E-13,3.23E-13,1.16E-13,2.28E-13,9.59E-12,1.83E-12,9.27E-13,1.17E-12,-1.96E-13,1.60E-12,-1.87E-13,1.64E-13,-8.93E-14,2.44E-14,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.551630974,-6.24E-28,-4.76E-27,-4.46E-27,-3.21E-24,-1.36E-27,-3.96E-26,285.8583374,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,-2.71E-13,-9.35E-13,7.19E-13,0,1.33E-11,1.51E-12,0,-6.99E-16,2.42E-15,5.54E-15,2.77E-16,9.27E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.70E-15,5.76E-15,0.196465048,0.072306811,-3.25E-27,1131.066012,0.007551631,0.007551631,61329.16485
1557,1.88E+07,295.7406006,292.7030334,292.4393005,292.7860413,292.5149231,299.4622803,295.0093994,294.7893372,295.0819092,294.8513184,299.1134033,295.3234863,295.2032166,295.3645325,295.2085876,-6.42E-12,-1.43E-12,-6.77E-13,-9.77E-13,-9.14E-13,6.98E-12,1.73E-12,1.21E-12,1.80E-12,1.55E-12,7.21E-13,-1.30E-13,1.81E-13,5.56E-13,-4.51E-14,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.551771641,-1.19E-30,-1.99E-24,-4.61E-26,-3.19E-24,-5.42E-28,-2.85E-26,285.8766785,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,5.99E-14,6.10E-14,1.05E-13,-3.28E-12,-2.54E-13,0,1.33E-11,1.28E-12,0,-3.43E-15,2.42E-15,4.11E-15,2.35E-16,4.31E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.65E-15,1.10E-15,0.196465048,0.072306811,-5.20E-27,1131.066012,0.007551772,0.007551772,61329.1724
1558,1.88E+07,295.7385559,292.702301,292.4391174,292.7852783,292.5146484,299.4628906,295.0099792,294.7903442,295.082489,294.8522339,299.1138916,295.3247986,295.204834,295.3658142,295.2101135,-1.41E-12,-9.56E-15,9.18E-15,-6.41E-13,1.65E-13,1.75E-12,1.07E-12,1.78E-13,4.48E-13,2.32E-13,-6.01E-12,-5.64E-13,-6.41E-13,-2.80E-13,-4.33E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.551917076,-1.27E-26,-6.56E-26,-2.23E-25,-2.45E-25,-1.02E-29,-1.09E-24,285.894989,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,5.99E-14,6.10E-14,-1.65E-12,-7.36E-12,7.05E-14,0,3.68E-12,0,0,-7.48E-16,6.70E-16,1.04E-15,0,-3.52E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,6.70E-16,-3.23E-15,0.196465048,0.072306811,-1.40E-27,1131.066012,0.007551917,0.007551917,61329.17995
1559,1.88E+07,295.7365417,292.7016296,292.4389648,292.7845764,292.5144043,299.463501,295.0105896,294.7913818,295.0830994,294.8531799,299.1143799,295.3261719,295.2064819,295.3671265,295.2116699,4.45E-12,8.07E-13,7.32E-13,4.94E-13,1.16E-12,-2.07E-12,6.61E-14,-1.62E-13,-4.46E-13,5.80E-13,9.71E-13,-2.25E-13,2.18E-13,-2.86E-13,5.11E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.552055359,-1.27E-25,-1.07E-24,-3.22E-27,-7.43E-26,-1.42E-27,-2.45E-26,285.9133301,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,5.99E-14,6.10E-14,6.10E-14,-5.48E-12,-7.76E-13,7.32E-13,7.64E-12,0,1.19E-12,1.22E-15,2.39E-15,0,-1.17E-15,2.18E-16,5.69E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.44E-15,1.79E-15,0.196465048,0.072306811,-1.17E-27,1131.066012,0.007552055,0.007552055,61329.1875
1560,1.88E+07,295.7345276,292.7009888,292.4388733,292.783905,292.5141907,299.4641418,295.0112305,294.7924194,295.0837097,294.8541565,299.1148682,295.3275452,295.2081299,295.3684692,295.2132568,5.41E-12,6.52E-13,7.05E-13,4.11E-13,1.06E-12,-4.66E-12,-9.13E-13,-3.71E-13,-3.53E-14,1.81E-13,2.07E-12,5.10E-13,4.06E-13,3.49E-13,-4.42E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.55219698,-1.64E-25,-1.24E-24,-5.77E-28,-6.08E-25,-1.41E-29,-1.45E-25,285.9316711,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,5.99E-14,6.10E-14,6.10E-14,-6.24E-12,-2.58E-13,6.13E-14,8.24E-12,0,2.89E-12,1.32E-15,2.89E-15,0,-2.66E-15,5.31E-16,1.22E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.85E-15,1.45E-15,0.196465048,0.072306811,-2.00E-27,1131.066012,0.007552197,0.007552197,61329.19505
1561,1.88E+07,295.7325134,292.7003784,292.4387817,292.7832336,292.5140076,299.4647522,295.0119019,294.7935181,295.0843506,294.8551636,299.1153564,295.3289795,295.2098389,295.3698425,295.2148438,3.13E-12,3.87E-13,-2.11E-13,-2.91E-13,2.84E-13,3.71E-12,9.41E-13,1.49E-13,2.37E-13,-1.55E-13,-3.90E-14,-8.99E-14,-4.98E-13,-1.06E-12,-3.34E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.552336693,-3.50E-27,-2.00E-25,-6.25E-28,-4.30E-25,-4.22E-27,-7.09E-26,285.9500122,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,1.05E-12,-2.74E-13,-9.28E-13,3.30E-12,4.88E-12,0,5.28E-16,1.64E-15,8.88E-16,2.13E-15,0,-6.04E-17,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.42E-15,3.72E-15,0.196465048,0.072306811,-7.01E-28,1131.066012,0.007552337,0.007552337,61329.20261
1562,1.88E+07,295.7305298,292.699646,292.4385681,292.7824707,292.5137024,299.4653625,295.0125122,294.7945251,295.0849609,294.8561096,299.1158142,295.3303223,295.2114868,295.3711243,295.2164001,1.24E-13,2.00E-13,-8.13E-14,-3.50E-14,-4.64E-13,4.59E-12,1.32E-12,6.58E-13,5.72E-13,4.11E-13,3.51E-13,-1.10E-13,2.59E-14,3.27E-13,4.24E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.552481651,-2.94E-28,-1.21E-27,-4.78E-28,-1.03E-24,-7.63E-28,-1.80E-26,285.9500122,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,-1.47E-13,-2.24E-13,-3.25E-13,0,7.55E-12,1.02E-12,0,5.65E-17,1.37E-15,2.67E-15,1.87E-16,2.18E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.56E-15,2.95E-15,0.196465048,0.072306811,-1.05E-27,1131.066012,0.007552482,0.007552482,61329.21016
1563,1.88E+07,295.7285461,292.698822,292.4382935,292.7815857,292.5133362,299.4659729,295.0130615,294.7955017,295.0854797,294.8570251,299.1163025,295.331604,295.2130737,295.3723755,295.2178955,-4.57E-13,1.30E-13,-1.54E-13,9.52E-14,9.15E-15,1.84E-12,2.65E-13,1.51E-13,-2.96E-13,3.64E-13,2.92E-12,1.83E-13,5.27E-13,9.05E-13,4.12E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.552626133,-6.74E-30,-2.59E-27,-3.82E-27,-9.74E-26,-6.89E-28,-4.24E-25,285.9500122,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,8.12E-14,-8.57E-13,-3.02E-13,0,2.32E-12,4.95E-12,0,-2.36E-16,4.22E-16,1.06E-15,9.07E-16,1.74E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.33E-15,2.56E-15,0.196465048,0.072306811,-5.24E-28,1131.066012,0.007552626,0.007552626,61329.21771
1564,1.88E+07,295.7265625,292.6979065,292.4379272,292.7806091,292.5128479,299.4665527,295.0135498,294.7964478,295.085968,294.8578796,299.1167603,295.3328552,295.2145996,295.3735962,295.2193298,-2.95E-12,-1.69E-12,-4.85E-13,-9.03E-13,-1.15E-12,-4.03E-12,-4.25E-13,-1.64E-13,-7.88E-13,5.93E-13,-1.41E-12,-3.09E-14,-2.21E-14,2.00E-13,-3.81E-14,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.552766323,-1.10E-30,-9.45E-25,-6.03E-28,-4.19E-25,-1.36E-27,-2.95E-26,285.9500122,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,1.39E-13,-2.67E-13,7.19E-13,0,0,0,0,-1.63E-15,0,-2.30E-15,0,-8.17E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,0,-4.75E-15,0.196465048,0.072306811,-1.39E-27,1131.066012,0.007552766,0.007552766,61329.22526
1565,1.88E+07,295.7245789,292.6968994,292.4374695,292.7795715,292.5122986,299.4671631,295.0140076,294.7973328,295.0863953,294.8586731,299.1172485,295.3340759,295.2161255,295.3747253,295.2207642,8.59E-13,-7.87E-14,1.06E-13,1.03E-12,5.31E-13,-6.33E-12,-1.64E-12,-8.00E-13,-9.93E-13,-6.23E-13,4.78E-13,-6.37E-13,4.07E-14,-2.01E-13,-1.05E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.552909374,-4.38E-27,-1.10E-25,-3.14E-27,-1.95E-24,-1.25E-25,-3.12E-27,285.9500122,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,5.99E-14,-9.19E-13,1.01E-12,-5.60E-12,2.44E-12,0,0,3.91E-16,4.85E-16,0,-3.67E-15,0,2.60E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.91E-16,-2.93E-15,0.196465048,0.072306811,-2.06E-27,1131.066012,0.007552909,0.007552909,61329.23282
1566,1.88E+07,295.7226257,292.6958313,292.4369202,292.7784424,292.5116577,299.4677429,295.0144043,294.7981873,295.0867615,294.859436,299.1177063,295.3352356,295.2175598,295.3758545,295.2221069,-3.31E-13,4.78E-13,8.62E-14,3.92E-14,5.21E-13,7.87E-13,3.08E-13,2.30E-15,-3.17E-13,-5.05E-13,4.34E-13,1.99E-14,-7.94E-14,9.07E-14,-1.93E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.553053856,-1.51E-26,-1.15E-26,-3.48E-27,-1.36E-27,-5.40E-28,-1.29E-27,285.9500122,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,2.05E-12,1.06E-12,-2.54E-13,7.93E-13,2.74E-13,2.72E-13,1.27E-16,-1.48E-16,5.00E-17,4.37E-16,4.99E-17,2.49E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.27E-16,5.38E-16,0.196465048,0.072306811,-1.42E-29,1131.066012,0.007553054,0.007553054,61329.24037
1567,1.88E+07,295.7206726,292.6946716,292.4363098,292.7772522,292.5109558,299.4683533,295.0147705,294.7989807,295.0870972,294.8601379,299.1181641,295.3363342,295.2189941,295.3768921,295.2234192,-9.34E-13,-6.83E-13,5.23E-14,-3.16E-13,-6.01E-13,9.02E-13,8.28E-14,-1.45E-14,3.66E-13,-7.90E-13,1.56E-12,1.03E-12,3.61E-13,-6.02E-15,2.60E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.553195477,-1.70E-29,-1.13E-25,-3.41E-30,-5.41E-27,-1.26E-25,-1.78E-25,285.9500122,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,5.99E-14,5.73E-14,9.28E-14,-5.61E-12,0,5.47E-13,3.20E-12,0,-5.20E-16,9.95E-17,5.06E-16,5.87E-16,9.38E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,6.87E-16,9.24E-16,0.196465048,0.072306811,-2.96E-28,1131.066012,0.007553195,0.007553195,61329.24792
1568,1.88E+07,295.71875,292.6934509,292.4356384,292.7759705,292.5101624,299.4689331,295.0150757,294.7997437,295.0873718,294.8608398,299.1186218,295.3374023,295.2203674,295.3778992,295.2247009,-4.01E-14,5.41E-13,4.85E-13,-1.90E-13,5.08E-14,-1.15E-12,2.98E-13,-5.73E-15,8.30E-14,8.06E-13,-1.41E-12,-2.23E-13,-9.52E-14,1.42E-14,-5.23E-14,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.553335667,-1.38E-27,-1.32E-26,-5.97E-28,-1.43E-29,-6.06E-29,-5.42E-26,285.9500122,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,7.07E-13,-2.65E-13,-3.84E-15,8.47E-13,2.81E-14,0,1.35E-16,-1.64E-18,5.12E-18,-6.31E-16,0,-8.25E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.41E-16,-1.46E-15,0.196465048,0.072306811,-6.74E-29,1131.066012,0.007553336,0.007553336,61329.25548
1569,1.88E+07,295.7167969,292.6921692,292.434906,292.7745972,292.5093079,299.4695129,295.0153198,294.8004761,295.087616,294.8614502,299.1190796,295.3384094,295.2217102,295.3788757,295.2259521,-8.10E-13,-2.29E-14,7.42E-14,8.78E-14,2.82E-13,-2.53E-12,-1.09E-12,-3.46E-13,-9.39E-13,3.65E-13,-1.50E-12,1.59E-13,-3.71E-13,3.59E-13,-2.41E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.55347681,-6.47E-28,-2.76E-27,-1.19E-26,-3.73E-25,-8.55E-26,-4.42E-26,285.9500122,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,5.99E-14,-2.78E-13,-1.60E-12,-4.61E-12,0,0,0,0,-4.13E-16,0,-1.47E-15,0,-8.73E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,0,-2.76E-15,0.196465048,0.072306811,-4.20E-28,1131.066012,0.007553477,0.007553477,61329.26303
1570,1.88E+07,295.7148743,292.6907959,292.434082,292.7731934,292.5083923,299.4701233,295.015564,294.8011475,295.0877991,294.8620605,299.1195374,295.339386,295.2229919,295.3798218,295.2271423,-2.09E-12,5.82E-13,-1.98E-13,8.90E-14,-1.79E-13,7.57E-13,-1.85E-13,-4.43E-13,-1.29E-12,-1.55E-12,5.05E-14,8.57E-14,2.41E-13,-2.99E-13,3.45E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.553619862,-1.38E-27,-5.91E-26,-4.93E-28,-1.33E-25,-2.28E-30,-3.15E-27,285.9500122,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,7.07E-13,-2.29E-13,9.77E-14,0,0,4.23E-13,0,-1.08E-15,0,3.62E-16,7.76E-17,3.69E-17,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,7.76E-17,-6.85E-16,0.196465048,0.072306811,-1.95E-28,1131.066012,0.00755362,0.00755362,61329.27058
1571,1.88E+07,295.7129517,292.6893616,292.433197,292.771698,292.5074158,299.4707031,295.0157471,294.8017883,295.0879517,294.8626099,299.1199646,295.340332,295.2242432,295.3807068,295.228302,1.67E-12,3.48E-14,-5.98E-15,2.89E-13,4.31E-13,-5.64E-12,-8.55E-13,-3.89E-13,-3.25E-14,1.90E-13,1.26E-12,5.51E-13,5.28E-13,6.24E-13,-1.38E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.55376482,-3.41E-27,-1.07E-25,-1.44E-29,-8.20E-25,-2.23E-29,-1.38E-25,285.9500122,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,-7.97E-13,6.19E-14,4.56E-14,2.42E-12,0,2.82E-12,3.87E-16,8.91E-16,0,-3.22E-15,5.17E-16,7.64E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,9.04E-16,-1.57E-15,0.196465048,0.072306811,-1.07E-27,1131.066012,0.007553765,0.007553765,61329.27814
1572,1.88E+07,295.7110596,292.6878662,292.4322815,292.7701721,292.5063782,299.471283,295.0158691,294.8023987,295.0880737,294.8631287,299.1204224,295.3412476,295.2254639,295.3815308,295.2294312,1.60E-12,1.05E-13,1.47E-13,1.10E-12,3.00E-13,4.09E-12,1.77E-13,2.74E-13,-1.98E-13,-2.15E-13,-7.36E-12,-1.58E-12,-4.72E-13,-1.26E-12,-9.60E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.553904533,-1.72E-26,-1.93E-25,-1.34E-29,-3.09E-25,-8.55E-26,-2.35E-24,285.9500122,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,5.99E-14,-1.94E-12,6.41E-14,-4.61E-12,3.25E-12,4.13E-12,0,5.19E-16,8.73E-16,7.52E-16,2.33E-15,0,-4.34E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.27E-15,-1.14E-15,0.196465048,0.072306811,-2.85E-27,1131.066012,0.007553905,0.007553905,61329.28569
1573,1.88E+07,295.709137,292.6863403,292.4312744,292.7685547,292.5052795,299.4718628,295.0159912,294.8029785,295.0881348,294.8636169,299.1208801,295.3421021,295.2266235,295.3823242,295.2304993,1.50E-12,3.04E-13,-2.13E-13,-4.54E-13,8.20E-15,6.86E-12,6.73E-13,6.97E-13,3.93E-13,-2.13E-13,1.41E-13,-9.63E-14,1.25E-13,-2.57E-13,1.04E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.554047108,-9.13E-29,-2.41E-26,-1.21E-28,-1.28E-24,-5.85E-29,-5.03E-30,285.9500122,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,-2.82E-14,-5.17E-14,-1.63E-15,1.15E-12,8.41E-12,1.70E-14,1.83E-16,7.76E-16,1.53E-15,3.94E-15,3.13E-18,7.93E-17,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.72E-15,4.80E-15,0.196465048,0.072306811,-1.31E-27,1131.066012,0.007554047,0.007554047,61329.29325
1574,1.88E+07,295.7072449,292.6847229,292.4302368,292.7669067,292.5041199,299.4724121,295.0160522,294.8035278,295.0881653,294.8640442,299.1213074,295.342926,295.2277832,295.3830872,295.2315674,2.55E-12,4.47E-13,2.73E-13,5.59E-13,7.27E-13,-9.72E-14,1.61E-13,5.16E-14,-4.12E-13,-2.36E-13,1.23E-12,-2.54E-14,7.13E-14,1.14E-13,-3.31E-14,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.554191113,-1.07E-29,-3.80E-25,-6.06E-28,-5.12E-27,-3.88E-29,-3.20E-26,285.9500122,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,7.06E-14,-2.67E-13,2.14E-14,4.55E-12,0,1.36E-12,7.28E-16,1.38E-15,0,-6.38E-17,2.49E-16,7.19E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,9.77E-16,2.03E-15,0.196465048,0.072306811,-4.17E-28,1131.066012,0.007554191,0.007554191,61329.3008
