,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
1575,1.88E+07,295.7053528,292.683075,292.4291077,292.7651672,292.5028992,299.4729919,295.0160522,294.8040161,295.0881653,294.8644409,299.1217346,295.343689,295.2288818,295.3838196,295.2325745,-5.05E-13,-2.21E-13,-1.59E-13,-4.31E-13,-6.12E-14,1.42E-12,5.44E-13,2.95E-13,-4.29E-13,-1.38E-13,2.45E-12,2.61E-13,6.82E-13,2.34E-13,5.34E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.554331779,-7.51E-28,-3.48E-26,-2.75E-27,-5.20E-26,-3.33E-27,-3.00E-25,285.9500122,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,5.53E-13,9.53E-13,-8.11E-13,0,1.70E-12,4.16E-12,0,-2.82E-16,3.09E-16,8.16E-16,7.63E-16,1.46E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.07E-15,1.99E-15,0.196465048,0.072306811,-3.87E-28,1131.066012,0.007554332,0.007554332,61329.30835
1576,1.88E+07,295.7034607,292.681366,292.4279785,292.7634277,292.5016479,299.4735718,295.0160522,294.8044739,295.0880737,294.8648071,299.1221619,295.3444519,295.22995,295.3845215,295.233551,1.04E-11,2.50E-12,9.60E-13,1.32E-12,1.64E-12,-7.50E-12,-1.39E-12,-5.15E-13,-1.18E-12,-1.38E-12,-3.89E-13,4.76E-13,3.11E-13,3.73E-13,-2.78E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.55447197,-2.91E-28,-5.18E-24,-5.47E-29,-2.59E-24,-1.25E-25,-4.20E-27,285.9500122,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,5.99E-14,-1.46E-13,4.96E-15,-5.60E-12,1.68E-11,0,4.92E-13,2.69E-15,5.58E-15,0,-4.34E-15,9.02E-17,-2.08E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.78E-15,1.03E-15,0.196465048,0.072306811,-7.77E-27,1131.066012,0.007554472,0.007554472,61329.31591
1577,1.88E+07,295.7015686,292.6796265,292.4267578,292.7615967,292.5003357,299.4741211,295.0159302,294.8049011,295.0878906,294.8651428,299.1226196,295.3451538,295.2309875,295.3851624,295.2344666,9.07E-13,-1.51E-13,6.84E-14,5.29E-13,4.93E-14,-5.77E-12,-8.71E-13,-1.90E-13,-4.96E-13,8.29E-13,-6.33E-13,1.30E-13,-1.73E-13,-3.84E-13,2.61E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.554618835,-9.26E-29,-3.61E-26,-2.80E-31,-7.65E-25,-4.73E-29,-1.11E-26,285.9500122,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,-2.92E-14,1.30E-13,1.09E-14,1.40E-12,0,0,2.24E-16,4.85E-16,0,-3.29E-15,0,-3.70E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.24E-16,-3.18E-15,0.196465048,0.072306811,-8.12E-28,1131.066012,0.007554619,0.007554619,61329.32346
1578,1.88E+07,295.6996765,292.6778259,292.4255066,292.7597351,292.4989929,299.4746704,295.0157776,294.8052979,295.087677,294.865448,299.1230469,295.3458252,295.2319946,295.3857727,295.2353821,-2.55E-12,-1.17E-13,-3.30E-13,-2.36E-13,-7.12E-13,4.60E-12,7.23E-13,-1.89E-13,-4.88E-13,-2.52E-13,5.06E-13,4.64E-13,-9.86E-14,-5.46E-14,1.94E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.554757118,-1.76E-25,-2.85E-25,-7.07E-28,-3.49E-25,-1.47E-29,-1.77E-26,285.9500122,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,5.99E-14,6.10E-14,6.10E-14,-6.47E-12,-2.99E-13,6.00E-14,0,4.39E-12,1.01E-12,0,-1.36E-15,7.99E-16,2.61E-15,1.85E-16,3.05E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,9.85E-16,1.56E-15,0.196465048,0.072306811,-6.52E-28,1131.066012,0.007554757,0.007554757,61329.33102
1579,1.88E+07,295.6977844,292.6759644,292.4242249,292.7578125,292.4975891,299.4752502,295.0155945,294.8056641,295.0874329,294.8657227,299.1234741,295.3464661,295.2329712,295.3863525,295.2362671,1.61E-12,2.38E-13,-2.28E-13,-3.93E-13,-7.03E-15,7.81E-12,1.30E-12,9.07E-13,1.08E-13,3.61E-13,-5.95E-13,4.22E-13,4.83E-13,3.05E-13,4.20E-14,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.554899693,-9.11E-29,-2.74E-26,-5.92E-30,-1.99E-24,-1.72E-28,-7.48E-27,285.9500122,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,-2.80E-14,8.35E-14,-9.02E-14,1.22E-12,1.05E-11,6.56E-13,1.95E-16,8.34E-16,1.91E-15,4.50E-15,1.20E-16,-3.20E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.22E-15,5.01E-15,0.196465048,0.072306811,-2.02E-27,1131.066012,0.0075549,0.0075549,61329.33857
1580,1.88E+07,295.6959229,292.6740723,292.4228821,292.7558594,292.4961243,299.4757996,295.0153198,294.8059998,295.0870972,294.8659668,299.1238709,295.3470764,295.2338867,295.3869019,295.2370911,-1.03E-12,3.07E-13,-2.21E-13,-1.92E-13,1.27E-14,-1.40E-11,-1.79E-12,-9.72E-13,-1.66E-12,-1.06E-12,-6.14E-13,-4.17E-13,-3.79E-14,1.27E-13,-4.58E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.555043221,-3.01E-29,-2.31E-26,-6.33E-25,-6.84E-24,-8.67E-26,-3.40E-26,285.9500122,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.32E-14,5.99E-14,3.58E-14,1.27E-11,-4.64E-12,0,0,0,0,-5.40E-16,0,-8.03E-15,0,-3.71E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,0,-8.94E-15,0.196465048,0.072306811,-6.89E-27,1131.066012,0.007555043,0.007555043,61329.34613
1581,1.88E+07,295.6940308,292.6721497,292.4215088,292.7538757,292.4946594,299.4763489,295.0150146,294.8063049,295.086731,294.8661804,299.1242981,295.3476257,295.2348022,295.3874207,295.237915,7.85E-13,2.32E-14,3.18E-13,4.48E-13,-8.81E-15,-5.13E-12,-3.76E-13,-3.12E-13,6.53E-14,2.85E-13,-1.37E-12,5.94E-14,-4.43E-14,-1.79E-13,-1.86E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.555184364,-1.69E-25,-4.49E-26,-8.70E-28,-5.41E-25,-1.28E-25,-5.12E-26,285.9500122,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,5.99E-14,6.10E-14,5.99E-14,-6.34E-12,-3.45E-13,-5.66E-12,1.57E-12,0,0,2.50E-16,4.28E-16,0,-2.92E-15,0,-8.00E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.50E-16,-3.29E-15,0.196465048,0.072306811,-6.37E-28,1131.066012,0.007555184,0.007555184,61329.35368
1582,1.88E+07,295.6921692,292.6701965,292.420105,292.7518311,292.4931335,299.4768982,295.0146484,294.8066101,295.0863037,294.8663635,299.1247253,295.348175,295.2356873,295.3879089,295.238678,6.67E-13,8.30E-14,-4.86E-14,-4.51E-13,-4.50E-13,-8.89E-13,3.26E-13,1.09E-13,-5.32E-14,-3.52E-13,1.03E-13,4.81E-13,5.72E-13,8.45E-13,9.11E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.555326939,-5.71E-28,-7.34E-28,-4.96E-27,-1.34E-26,-1.07E-28,-1.47E-25,285.9500122,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,-2.54E-13,-9.92E-13,-4.49E-14,0,0,2.91E-12,0,3.29E-16,0,-5.04E-16,5.34E-16,1.18E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,5.34E-16,-5.69E-17,0.196465048,0.072306811,-1.61E-28,1131.066012,0.007555327,0.007555327,61329.36124
1583,1.88E+07,295.6902771,292.6681824,292.4186401,292.7497559,292.4915466,299.4774475,295.0142517,294.8068542,295.0858154,294.8665161,299.1251221,295.3486938,295.2365112,295.3883667,295.2394409,2.06E-12,-1.88E-13,1.95E-13,4.69E-13,3.77E-13,6.09E-12,7.98E-13,9.53E-13,2.63E-13,1.13E-13,-7.83E-12,-2.56E-12,-1.03E-12,-1.32E-12,-2.03E-12,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.555466175,-1.32E-25,-1.55E-25,-3.63E-27,-1.22E-24,-1.66E-26,-3.78E-24,285.9500122,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,5.99E-14,6.10E-14,6.10E-14,-5.60E-12,1.08E-12,-1.96E-12,2.91E-12,8.22E-12,0,4.65E-16,1.09E-15,1.50E-15,3.51E-15,0,-4.67E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.96E-15,-6.20E-17,0.196465048,0.072306811,-5.16E-27,1131.066012,0.007555466,0.007555466,61329.36879
1584,1.88E+07,295.6884155,292.6661377,292.4171448,292.7476501,292.4899597,299.4779968,295.0137939,294.8070679,295.0852966,294.8666077,299.1255493,295.3491821,295.2373352,295.3887634,295.2401428,2.01E-12,3.38E-13,-1.17E-14,2.24E-13,6.17E-13,-1.00E-11,-2.22E-12,-1.25E-12,-1.80E-12,-7.73E-13,6.46E-12,1.89E-12,8.30E-13,8.28E-13,1.28E-12,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.555612087,-1.40E-28,-1.85E-25,-1.13E-28,-4.67E-24,-3.46E-27,-2.21E-24,285.9500122,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,-6.39E-14,-4.60E-14,-8.29E-13,3.18E-12,0,1.13E-11,5.08E-16,1.08E-15,0,-5.81E-15,2.07E-15,3.85E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.58E-15,-8.78E-16,0.196465048,0.072306811,-7.06E-27,1131.066012,0.007555612,0.007555612,61329.37635
1585,1.88E+07,295.686554,292.6640625,292.4156189,292.7455139,292.4883118,299.4785461,295.0133057,294.807251,295.0847473,294.8666992,299.125946,295.3496094,295.2381287,295.3891602,295.2408447,6.43E-14,-2.27E-13,-2.28E-13,-3.81E-13,-2.09E-13,-2.16E-12,3.20E-14,-2.15E-13,-5.15E-13,-1.31E-13,8.59E-13,-6.28E-13,7.82E-14,-4.90E-14,-4.09E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.555756569,-1.14E-28,-1.76E-26,-5.23E-29,-1.62E-25,-4.05E-28,-3.84E-28,285.9500122,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,-4.62E-14,7.64E-15,-2.03E-13,0,0,0,0,1.13E-17,0,-1.24E-15,0,4.79E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,0,-7.53E-16,0.196465048,0.072306811,-1.80E-28,1131.066012,0.007555757,0.007555757,61329.3839
1586,1.88E+07,295.6846619,292.6619568,292.4140625,292.7433167,292.4866638,299.4790955,295.0127869,294.8074341,295.084137,294.8667908,299.1263733,295.3500366,295.2388611,295.3895264,295.2414856,-3.43E-12,-1.62E-12,-6.28E-13,-7.05E-13,-5.49E-13,9.14E-14,-5.18E-13,1.66E-13,-6.62E-14,1.56E-13,4.15E-13,5.02E-14,1.29E-13,-2.65E-13,5.88E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.555895805,-1.93E-29,-8.79E-25,-5.95E-28,-5.30E-28,-1.07E-29,-1.46E-26,285.9500122,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,5.30E-14,-2.64E-13,6.92E-14,0,0,9.18E-13,0,-1.86E-15,0,4.69E-17,1.68E-16,2.52E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.68E-16,-1.56E-15,0.196465048,0.072306811,-8.94E-28,1131.066012,0.007555896,0.007555896,61329.39146
1587,1.88E+07,295.6828003,292.6598206,292.4124756,292.7411194,292.4849548,299.4796143,295.012207,294.8075562,295.0835266,294.8668213,299.12677,295.3504334,295.2395935,295.3898621,295.2421265,-3.96E-13,5.95E-13,3.15E-13,1.46E-13,3.43E-13,1.84E-12,-1.60E-14,5.05E-14,2.56E-14,5.86E-14,2.10E-12,-7.81E-14,2.51E-13,3.11E-13,3.62E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.556038857,-1.25E-28,-1.85E-26,-1.34E-25,-6.93E-26,-3.22E-27,-1.50E-25,285.9500122,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,5.99E-14,6.10E-14,-5.38E-14,-5.68E-12,-7.95E-13,1.00E-12,1.96E-12,2.94E-12,1.60E-16,-1.76E-16,3.56E-16,1.05E-15,5.40E-16,1.24E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.06E-15,2.11E-15,0.196465048,0.072306811,-2.38E-28,1131.066012,0.007556039,0.007556039,61329.39902
1588,1.88E+07,295.6809387,292.6576233,292.4108276,292.7388611,292.4832153,299.4801636,295.0115967,294.8076782,295.0828247,294.8668213,299.1271667,295.3507996,295.2402954,295.3901672,295.2427368,4.35E-12,4.78E-14,4.66E-13,9.31E-13,3.98E-14,-2.70E-12,-3.14E-13,-9.31E-14,-7.56E-13,3.56E-13,8.39E-13,5.85E-13,2.72E-13,-4.06E-13,5.65E-14,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.556181431,-4.24E-29,-6.24E-25,-1.72E-25,-2.22E-25,-7.40E-29,-3.14E-26,285.9500122,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,5.99E-14,6.10E-14,1.96E-14,-6.44E-12,-1.70E-14,5.84E-12,0,1.35E-12,9.33E-16,2.31E-15,0,-1.55E-15,2.47E-16,4.98E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.18E-15,1.26E-15,0.196465048,0.072306811,-8.78E-28,1131.066012,0.007556181,0.007556181,61329.40657
1589,1.88E+07,295.6790466,292.655426,292.4091797,292.7366028,292.4814453,299.4806824,295.0109558,294.8077698,295.0821228,294.8667908,299.1275635,295.3511353,295.2409973,295.3904419,295.2433167,-1.95E-13,-1.57E-12,-7.82E-13,-6.90E-13,-6.70E-13,-1.59E-12,-5.32E-13,-6.44E-14,2.83E-13,-5.32E-13,-1.68E-13,-3.01E-13,-7.66E-14,-5.46E-13,-2.05E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.556324005,-6.00E-25,-2.80E-25,-1.71E-29,-1.07E-25,-1.78E-29,-2.91E-26,285.9500122,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.32E-14,6.10E-14,6.10E-14,1.23E-11,5.66E-14,5.39E-14,0,0,0,0,-1.80E-16,0,-9.16E-16,0,-1.19E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,0,-1.21E-15,0.196465048,0.072306811,-4.16E-28,1131.066012,0.007556324,0.007556324,61329.41413
1590,1.88E+07,295.6771851,292.6531982,292.4075012,292.7342834,292.4796448,299.4812012,295.0102844,294.8078308,295.0813904,294.8667297,299.1279602,295.3514404,295.2416382,295.390686,295.243866,-3.37E-12,-3.84E-14,5.20E-14,4.24E-13,-3.56E-13,-5.80E-13,-2.73E-13,4.00E-13,3.52E-13,-4.86E-13,-1.31E-12,4.05E-14,-5.68E-14,3.07E-13,1.83E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.556463718,-6.01E-28,-1.98E-25,-1.10E-27,-6.23E-27,-9.80E-30,-1.22E-26,285.9500122,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,-2.63E-13,-4.02E-13,7.14E-14,0,0,0,0,-1.75E-15,0,-3.29E-16,0,-7.51E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,0,-2.83E-15,0.196465048,0.072306811,-2.16E-28,1131.066012,0.007556464,0.007556464,61329.42169
1591,1.88E+07,295.6753235,292.6509399,292.4057922,292.7319641,292.4778137,299.4817505,295.0095825,294.8078918,295.0806274,294.8666077,299.1283569,295.3517151,295.2422485,295.3908997,295.2444153,6.98E-12,1.21E-12,1.05E-12,5.84E-13,1.12E-12,-4.07E-12,-1.35E-13,-5.99E-15,-5.81E-13,-6.05E-14,-7.08E-13,-1.47E-13,1.16E-13,-6.43E-13,2.14E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.556604385,-4.48E-27,-2.20E-24,-1.44E-27,-4.27E-25,-1.37E-27,-2.37E-26,285.9500122,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,-9.30E-13,7.23E-13,7.21E-13,1.09E-11,0,0,1.75E-15,3.74E-15,0,-2.33E-15,0,-4.19E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.75E-15,9.89E-16,0.196465048,0.072306811,-2.65E-27,1131.066012,0.007556604,0.007556604,61329.42924
1592,1.88E+07,295.6734314,292.6486511,292.4040527,292.7296143,292.4759827,299.4822693,295.0088501,294.8078918,295.0798035,294.8664551,299.1287537,295.3519897,295.2428589,295.3911133,295.2449036,-1.01E-12,1.44E-13,-7.59E-14,-2.08E-13,2.56E-13,5.05E-12,8.00E-13,9.81E-13,1.20E-13,8.16E-13,9.95E-13,1.65E-12,6.17E-13,4.38E-13,-3.24E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.556747913,-6.12E-28,-1.46E-26,-3.89E-30,-1.09E-24,-1.02E-29,-1.98E-25,285.9500122,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,-2.67E-13,9.08E-14,7.03E-14,0,7.77E-12,3.38E-12,0,-5.24E-16,1.41E-15,2.93E-15,6.20E-16,6.28E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.03E-15,3.03E-15,0.196465048,0.072306811,-1.30E-27,1131.066012,0.007556748,0.007556748,61329.4368
1593,1.88E+07,295.6715698,292.6463623,292.4022827,292.7272339,292.4740906,299.4827881,295.0080872,294.8078918,295.0789795,294.866272,299.1291504,295.3522339,295.2434387,295.3912659,295.2453918,3.36E-14,-4.17E-13,1.09E-13,2.46E-13,2.37E-14,-3.06E-12,-3.45E-13,-1.55E-14,-4.77E-13,-3.47E-14,1.42E-13,-7.63E-14,1.41E-13,1.65E-14,4.22E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.556891441,-4.72E-29,-3.36E-31,-2.32E-28,-2.80E-25,-3.15E-27,-7.21E-27,285.9500122,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,1.40E-14,-1.19E-13,-7.85E-13,0,0,6.45E-13,0,1.70E-17,0,-1.75E-15,1.18E-16,9.27E-17,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.18E-16,-1.64E-15,0.196465048,0.072306811,-2.87E-28,1131.066012,0.007556891,0.007556891,61329.44436
1594,1.88E+07,295.6697083,292.6440125,292.4005127,292.724823,292.4721985,299.4833069,295.0073242,294.8078613,295.078125,294.8660584,299.1295166,295.3524475,295.243988,295.3914185,295.2458496,1.66E-12,2.01E-13,5.08E-13,-1.10E-13,-2.70E-13,-9.43E-13,-3.43E-13,-3.39E-13,7.91E-13,4.20E-13,-1.82E-13,1.61E-13,-4.26E-13,-9.95E-13,-6.12E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.557031631,-1.51E-27,-7.29E-26,-3.06E-27,-3.11E-27,-8.44E-28,-7.32E-26,285.9500122,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,7.33E-13,9.97E-13,-3.47E-13,1.99E-12,0,0,3.19E-16,8.77E-16,0,-5.25E-16,0,-1.41E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.19E-16,2.11E-16,0.196465048,0.072306811,-1.49E-28,1131.066012,0.007557032,0.007557032,61329.45191
1595,1.88E+07,295.6678162,292.6416626,292.3986816,292.7223816,292.4702759,299.4838257,295.0065002,294.8077698,295.07724,294.8657837,299.1299133,295.3526306,295.2445068,295.3915405,295.2462769,-7.25E-13,-4.52E-13,-2.76E-13,-5.88E-13,-1.56E-13,-5.24E-12,-2.15E-13,-4.65E-14,-4.99E-13,1.43E-13,8.61E-14,4.61E-14,2.84E-13,1.39E-13,6.01E-14,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.557171345,-4.52E-27,-8.85E-26,-3.20E-27,-6.20E-25,-5.75E-28,-6.55E-27,285.9500122,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,-9.36E-13,1.02E-12,-2.66E-13,0,0,6.15E-13,0,-4.10E-16,0,-2.98E-15,1.13E-16,6.10E-17,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.13E-16,-3.33E-15,0.196465048,0.072306811,-7.15E-28,1131.066012,0.007557171,0.007557171,61329.45947
1596,1.88E+07,295.6659546,292.6392822,292.3968506,292.7199402,292.4683228,299.4843445,295.0056763,294.8076477,295.0763245,294.865509,299.1302795,295.3527832,295.2450256,295.3916626,295.2467041,2.38E-12,1.86E-13,2.86E-13,-1.81E-13,1.38E-13,-9.04E-14,3.18E-14,3.12E-13,5.83E-14,6.78E-15,2.24E-12,2.21E-13,4.00E-13,5.92E-13,3.00E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.557314396,-2.58E-29,-1.44E-25,-5.92E-28,-1.84E-27,-3.40E-27,-2.44E-25,285.9500122,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,2.02E-13,-2.63E-13,1.06E-12,2.80E-12,3.19E-13,3.75E-12,4.48E-16,1.25E-15,5.80E-17,-4.28E-17,6.88E-16,1.33E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.19E-15,2.54E-15,0.196465048,0.072306811,-3.90E-28,1131.066012,0.007557314,0.007557314,61329.46703
1597,1.88E+07,295.6640625,292.6368713,292.394989,292.7174683,292.4663391,299.4848328,295.0047913,294.8074951,295.0754089,294.8651733,299.1306763,295.3529358,295.2455139,295.3917236,295.2470703,-3.76E-13,-3.55E-13,1.21E-13,6.35E-14,2.20E-13,6.22E-12,4.98E-13,5.36E-13,4.09E-13,-5.54E-14,-7.29E-12,-1.90E-12,-1.23E-12,-1.33E-12,-1.19E-12,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.557457447,-1.26E-26,-1.94E-27,-2.20E-27,-1.05E-24,-2.15E-27,-2.90E-24,285.9500122,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,-1.64E-12,8.64E-13,8.72E-13,0,7.61E-12,0,0,-1.95E-16,1.38E-15,3.57E-15,0,-4.33E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.38E-15,-9.53E-16,0.196465048,0.072306811,-3.95E-27,1131.066012,0.007557457,0.007557457,61329.47459
1598,1.88E+07,295.6622009,292.6344604,292.3931274,292.7149658,292.4643555,299.4853516,295.0039063,294.8073425,295.0744324,294.8648376,299.1310425,295.3530579,295.2459717,295.3917847,295.247467,-3.59E-14,-2.36E-13,-2.21E-13,-1.14E-13,1.21E-14,-5.80E-13,-3.21E-13,-1.24E-13,-3.12E-13,3.95E-13,-4.62E-12,-1.87E-12,-5.55E-13,-8.21E-13,-8.86E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.557600975,-2.01E-27,-6.47E-27,-3.40E-27,-1.60E-26,-4.86E-30,-1.33E-24,285.9500122,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,8.27E-13,1.05E-12,1.58E-13,0,0,0,0,-3.05E-17,0,-3.36E-16,0,-2.76E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,0,-3.12E-15,0.196465048,0.072306811,-1.35E-27,1131.066012,0.007557601,0.007557601,61329.48214
1599,1.88E+07,295.6603394,292.632019,292.3912048,292.7124634,292.4623413,299.4858704,295.0030212,294.8071289,295.0734558,294.8644409,299.1314087,295.3531494,295.2464294,295.3918152,295.2478027,2.65E-12,7.46E-14,3.92E-13,6.98E-13,7.17E-15,9.02E-14,-3.39E-13,5.32E-14,-6.03E-14,5.27E-13,-5.92E-13,2.91E-13,2.90E-13,7.63E-13,-3.86E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.557741165,-1.63E-28,-2.67E-25,-3.48E-27,-1.33E-27,-3.43E-27,-2.34E-27,285.9500122,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,-7.89E-14,1.06E-12,1.07E-12,3.82E-12,2.71E-13,3.67E-13,6.10E-16,1.41E-15,4.94E-17,5.52E-17,6.72E-17,-3.24E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,7.27E-16,1.14E-15,0.196465048,0.072306811,-2.71E-28,1131.066012,0.007557741,0.007557741,61329.4897
1600,1.88E+07,295.6584473,292.6295776,292.3892822,292.7099304,292.4603271,299.4863586,295.0021057,294.8068848,295.0724487,294.8640442,299.1317749,295.353241,295.2468567,295.3918457,295.2481384,2.16E-12,-3.04E-13,5.13E-13,4.22E-13,3.68E-13,5.63E-12,3.62E-13,2.28E-13,4.91E-13,-3.67E-13,-3.21E-12,5.09E-14,-4.98E-13,-1.18E-12,-1.54E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.557882309,-4.55E-27,-1.83E-25,-1.31E-25,-7.28E-25,-5.75E-30,-4.33E-25,285.9500122,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,5.99E-14,6.10E-14,-9.39E-13,-5.60E-12,8.33E-14,3.16E-12,6.34E-12,0,5.05E-16,1.15E-15,1.15E-15,3.22E-15,0,-1.90E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.66E-15,2.47E-15,0.196465048,0.072306811,-1.34E-27,1131.066012,0.007557882,0.007557882,61329.49726
1601,1.88E+07,295.6565552,292.6271057,292.3873596,292.7073669,292.458252,299.4868774,295.0011597,294.8066101,295.0714417,294.8636169,299.1321411,295.353302,295.2472534,295.3918457,295.2484436,1.77E-12,1.28E-14,2.24E-13,6.60E-13,5.10E-13,3.65E-12,-9.69E-14,-2.89E-13,3.84E-13,-1.94E-13,5.75E-13,1.32E-13,9.27E-14,2.44E-13,2.01E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.558026791,-1.53E-29,-1.85E-25,-3.36E-27,-2.15E-25,-2.85E-27,-2.69E-26,285.9500122,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,1.84E-13,1.04E-12,-7.42E-13,3.18E-12,3.45E-12,1.25E-12,5.07E-16,9.55E-16,6.28E-16,2.07E-15,2.28E-16,3.48E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.36E-15,3.38E-15,0.196465048,0.072306811,-4.27E-28,1131.066012,0.007558027,0.007558027,61329.50482
1602,1.88E+07,295.6546936,292.6246033,292.3854065,292.7048035,292.4561768,299.4873657,295.0001831,294.8063354,295.0704041,294.8631592,299.1325073,295.3533325,295.2476196,295.3917847,295.2487183,-5.73E-13,1.50E-13,-2.66E-13,-4.29E-13,-2.38E-13,-6.18E-12,-1.39E-12,-5.27E-13,-2.56E-13,-4.70E-14,2.12E-12,-1.39E-13,4.50E-14,2.43E-13,-2.36E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.558167934,-3.59E-27,-3.37E-26,-1.42E-29,-1.28E-24,-3.39E-27,-7.16E-26,285.9500122,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,1.06E-12,6.24E-14,1.06E-12,0,0,2.03E-12,0,-3.15E-16,0,-3.55E-15,3.72E-16,1.23E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.72E-16,-2.64E-15,0.196465048,0.072306811,-1.38E-27,1131.066012,0.007558168,0.007558168,61329.51237
1603,1.88E+07,295.6528015,292.6221008,292.3834229,292.7022095,292.4541016,299.487854,294.9992065,294.8059998,295.0693359,294.8626709,299.1328735,295.353363,295.2479858,295.3917236,295.2489929,2.07E-12,-3.11E-13,1.98E-13,1.03E-13,2.42E-13,7.00E-12,9.96E-13,4.61E-13,7.38E-15,-3.42E-13,9.80E-13,5.92E-13,-3.11E-14,5.18E-13,4.60E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.558309555,-1.45E-29,-9.69E-26,-5.94E-28,-1.19E-24,-3.20E-29,-1.10E-25,285.9500122,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,6.21E-14,-2.64E-13,3.06E-14,2.30E-12,8.12E-12,2.52E-12,3.67E-16,1.08E-15,1.48E-15,4.01E-15,4.62E-16,6.02E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.31E-15,5.70E-15,0.196465048,0.072306811,-1.40E-27,1131.066012,0.00755831,0.00755831,61329.51993
1604,1.88E+07,295.6509094,292.6195679,292.3814392,292.6996155,292.4519959,299.4883423,294.99823,294.8056641,295.0682678,294.8621826,299.1332397,295.353363,295.2483521,295.3916016,295.2492371,1.58E-12,2.64E-13,-3.46E-14,5.89E-13,-6.13E-13,-1.53E-13,-4.64E-14,3.95E-13,7.53E-13,-1.34E-13,-8.16E-12,-2.22E-12,-1.70E-12,-1.51E-12,-1.41E-12,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.558451653,-1.78E-29,-5.81E-26,-4.49E-27,-1.20E-26,-1.23E-25,-3.91E-24,285.9500122,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,5.99E-14,5.56E-14,-9.38E-13,-5.55E-12,1.78E-12,8.14E-13,0,2.85E-16,8.29E-16,1.48E-16,-6.64E-17,0,-4.86E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,4.33E-16,-4.10E-15,0.196465048,0.072306811,-3.98E-27,1131.066012,0.007558452,0.007558452,61329.52749
1605,1.88E+07,295.6490479,292.6170349,292.379425,292.696991,292.4498596,299.4888611,294.9972229,294.8052979,295.0671997,294.8616638,299.133606,295.3533325,295.2486572,295.391449,295.2494812,1.51E-12,1.60E-13,-2.30E-13,-3.31E-13,-3.56E-13,-1.34E-12,4.03E-13,1.68E-13,7.13E-13,1.41E-13,-1.51E-12,-2.88E-13,-1.16E-13,1.30E-13,-3.80E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.558596134,-2.24E-27,-1.03E-26,-5.98E-28,-1.22E-28,-7.73E-30,-8.14E-26,285.9500122,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,8.66E-13,-2.65E-13,7.71E-14,7.50E-13,8.20E-14,0,1.20E-16,7.71E-16,1.49E-17,-7.34E-16,0,-8.88E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.35E-16,-8.52E-16,0.196465048,0.072306811,-9.19E-29,1131.066012,0.007558596,0.007558596,61329.53505
1606,1.88E+07,295.6471558,292.6144714,292.3774109,292.6943359,292.4477234,299.4893494,294.9961853,294.8049316,295.0660706,294.8611145,299.1339722,295.3532715,295.2489929,295.3912964,295.2496948,-4.16E-12,-1.86E-12,-5.60E-13,-1.15E-12,-1.34E-12,3.37E-12,7.55E-13,6.53E-14,5.69E-13,8.64E-14,-6.12E-12,-1.27E-12,-9.45E-13,-1.27E-12,-9.97E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.558735371,-4.46E-27,-1.51E-24,-1.30E-25,-4.25E-25,-1.71E-29,-1.95E-24,285.9500122,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,5.99E-14,6.10E-14,-9.28E-13,-5.59E-12,5.53E-14,0,4.85E-12,0,0,-2.28E-15,8.82E-16,1.95E-15,0,-3.63E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,8.82E-16,-3.95E-15,0.196465048,0.072306811,-3.88E-27,1131.066012,0.007558735,0.007558735,61329.54261
