,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
1607,1.88E+07,295.6452637,292.611908,292.3753662,292.6917114,292.4455872,299.4898376,294.9951477,294.8045349,295.0649719,294.8605652,299.1343079,295.3531799,295.2492676,295.3910828,295.2498779,-8.33E-13,2.69E-13,-2.13E-14,-1.95E-13,3.79E-13,-5.35E-12,-1.33E-12,-3.80E-13,-3.11E-14,7.73E-14,4.77E-12,1.42E-12,8.73E-13,9.93E-13,8.95E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.558881283,-1.24E-28,-2.96E-27,-4.43E-27,-8.91E-25,-7.26E-28,-1.39E-24,285.9500122,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,-5.34E-14,-9.32E-13,5.58E-13,0,0,8.94E-12,0,-4.25E-16,0,-3.07E-15,1.64E-15,2.86E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.64E-15,-6.38E-16,0.196465048,0.072306811,-2.28E-27,1131.066012,0.007558881,0.007558881,61329.55017
1608,1.88E+07,295.6433716,292.6093445,292.3733215,292.6890259,292.4434204,299.4903259,294.9940796,294.8041077,295.0638123,294.8599854,299.1346741,295.3530579,295.2495422,295.3908691,295.250061,4.49E-12,5.86E-13,4.44E-13,5.38E-13,1.36E-13,4.38E-12,1.40E-12,5.46E-13,3.86E-13,-6.21E-13,1.77E-12,4.70E-13,5.32E-13,1.96E-13,-5.47E-14,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.559020996,-1.41E-26,-7.03E-25,-3.46E-27,-6.71E-25,-1.50E-29,-1.47E-25,285.9500122,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,-1.74E-12,1.05E-12,5.94E-14,6.19E-12,6.09E-12,2.91E-12,9.90E-16,2.38E-15,1.11E-15,2.53E-15,5.33E-16,1.05E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.63E-15,5.96E-15,0.196465048,0.072306811,-1.52E-27,1131.066012,0.007559021,0.007559021,61329.55773
1609,1.88E+07,295.6414795,292.6067505,292.3712463,292.6863709,292.4412231,299.4907837,294.9930115,294.8036499,295.0626831,294.859375,299.1350098,295.3529053,295.2498169,295.390625,295.2502136,4.37E-12,6.88E-13,9.58E-14,3.73E-13,1.10E-12,-3.90E-12,-6.34E-13,-5.78E-13,-5.93E-14,4.92E-13,5.38E-12,1.43E-12,7.23E-13,1.15E-12,1.15E-12,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.559161663,-1.32E-25,-8.06E-25,-1.18E-26,-3.97E-25,-1.50E-26,-1.68E-24,285.9500122,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,5.99E-14,6.10E-14,6.10E-14,-5.60E-12,-1.60E-12,2.10E-12,6.63E-12,0,9.84E-12,1.06E-15,2.34E-15,0,-2.23E-15,1.80E-15,3.22E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.86E-15,3.32E-15,0.196465048,0.072306811,-2.88E-27,1131.066012,0.007559162,0.007559162,61329.56529
1610,1.88E+07,295.6395874,292.604126,292.3691711,292.6836548,292.4390259,299.491272,294.9919434,294.8031921,295.0615234,294.8587646,299.135376,295.3527527,295.250061,295.3903503,295.2503662,2.02E-13,1.24E-12,1.90E-13,4.65E-13,1.01E-13,4.32E-13,-2.68E-13,-1.25E-13,1.73E-13,-4.15E-13,-1.36E-12,-1.08E-12,-1.45E-13,-9.62E-13,-1.72E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.559304237,-9.96E-27,-8.89E-26,-1.62E-25,-7.45E-28,-3.76E-29,-2.40E-25,285.9500122,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,5.99E-14,6.10E-14,1.69E-12,-6.24E-12,2.29E-14,2.20E-12,0,0,3.52E-16,1.50E-16,0,2.33E-16,0,-8.32E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.52E-16,-4.49E-16,0.196465048,0.072306811,-3.29E-28,1131.066012,0.007559304,0.007559304,61329.57284
1611,1.88E+07,295.6376953,292.6015015,292.3670959,292.6809692,292.4368286,299.4917603,294.9908447,294.8027344,295.0603333,294.8581238,299.1357117,295.3525391,295.2502747,295.3900757,295.2505188,4.32E-12,6.77E-13,3.99E-13,9.94E-13,1.58E-13,3.36E-12,-2.05E-13,-4.51E-14,-9.94E-13,-3.94E-13,1.68E-13,5.77E-13,1.88E-13,-1.10E-13,3.08E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.559449196,-1.36E-25,-7.86E-25,-7.34E-28,-5.35E-26,-1.29E-27,-2.22E-26,285.9500122,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,5.99E-14,6.10E-14,6.10E-14,-5.68E-12,5.51E-13,7.02E-13,6.55E-12,1.72E-12,1.13E-12,1.05E-15,2.31E-15,3.13E-16,1.88E-15,2.07E-16,1.17E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.57E-15,4.30E-15,0.196465048,0.072306811,-8.61E-28,1131.066012,0.007559449,0.007559449,61329.5804
1612,1.88E+07,295.6358032,292.598877,292.3649902,292.6782532,292.4346008,299.492218,294.9897461,294.8022156,295.0591431,294.8574829,299.1360474,295.3523254,295.2504883,295.3897705,295.2506104,-1.91E-12,-4.74E-13,6.94E-14,1.01E-13,6.66E-14,1.84E-12,9.43E-15,3.66E-14,-1.09E-12,-5.14E-13,-7.32E-12,-1.32E-12,-9.31E-13,-1.75E-12,-7.62E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.55959034,-1.65E-25,-8.42E-26,-9.40E-29,-1.45E-27,-2.16E-27,-2.53E-24,285.9500122,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,5.99E-14,6.10E-14,6.10E-14,-6.27E-12,-3.14E-14,8.73E-13,0,2.84E-13,0,0,-9.99E-16,5.16E-17,1.02E-15,0,-4.33E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,5.16E-17,-4.31E-15,0.196465048,0.072306811,-2.62E-27,1131.066012,0.00755959,0.00755959,61329.58796
1613,1.88E+07,295.6338806,292.5962524,292.362854,292.6755371,292.432373,299.4927063,294.9886169,294.8017273,295.0579529,294.8568115,299.1363831,295.3520813,295.2506714,295.3894348,295.2507324,-1.48E-12,4.93E-14,-3.78E-13,-9.58E-13,-9.38E-13,1.13E-12,-1.15E-13,1.04E-13,2.24E-13,2.33E-13,-1.44E-12,-1.21E-14,-1.27E-13,-1.79E-13,7.35E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.559732437,-2.39E-27,-2.51E-25,-3.74E-27,-4.52E-26,-4.93E-27,-1.82E-26,285.9500122,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,8.91E-13,-8.46E-13,-1.01E-12,0,1.58E-12,0,0,-8.17E-16,2.88E-16,6.55E-16,0,-8.27E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.88E-16,-9.89E-16,0.196465048,0.072306811,-3.14E-28,1131.066012,0.007559732,0.007559732,61329.59552
1614,1.88E+07,295.6319885,292.5935974,292.3607483,292.6727905,292.4301147,299.4931641,294.9875183,294.8012085,295.0567322,294.8561401,299.1367493,295.3518372,295.2508545,295.3890686,295.2507935,-9.35E-13,-2.89E-13,-1.29E-14,-4.62E-13,7.61E-15,5.76E-12,6.49E-13,2.00E-13,-9.74E-14,-5.11E-13,3.78E-12,4.50E-13,5.96E-13,6.22E-13,-5.61E-14,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.559873581,-4.45E-27,-5.24E-26,-1.44E-29,-6.51E-25,-1.62E-29,-5.03E-25,285.9500122,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,-9.27E-13,6.19E-14,5.70E-14,0,6.00E-12,5.39E-12,0,-5.04E-16,1.09E-15,3.28E-15,9.88E-16,2.23E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.08E-15,5.01E-15,0.196465048,0.072306811,-1.21E-27,1131.066012,0.007559874,0.007559874,61329.60308
1615,1.88E+07,295.6300964,292.5909424,292.3586121,292.6700439,292.4278564,299.4936523,294.9863586,294.8006592,295.055542,294.8554688,299.137085,295.351532,295.2510376,295.3887024,295.250885,4.26E-13,-3.50E-13,-6.27E-14,4.42E-13,2.31E-13,5.29E-12,9.39E-13,4.62E-13,1.41E-13,-1.67E-13,1.19E-12,1.52E-13,-2.29E-13,4.29E-13,-4.03E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.560016155,-1.49E-26,-8.63E-27,-3.81E-27,-8.05E-25,-1.21E-25,-2.23E-26,285.9500122,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,5.99E-14,2.04E-12,1.10E-12,-5.51E-12,6.86E-13,6.67E-12,1.14E-12,1.10E-16,2.29E-16,1.21E-15,3.04E-15,2.08E-16,6.89E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.53E-15,3.96E-15,0.196465048,0.072306811,-8.36E-28,1131.066012,0.007560016,0.007560016,61329.61064
1616,1.88E+07,295.6281738,292.5882568,292.3564453,292.6672974,292.4255981,299.4941101,294.9852295,294.8001099,295.0542908,294.8547363,299.1374207,295.3512573,295.2511902,295.3883057,295.250946,-1.05E-12,5.00E-13,2.29E-13,-7.38E-14,4.90E-13,-1.30E-12,3.60E-13,1.16E-14,-5.01E-13,-1.49E-14,1.37E-12,-8.71E-14,3.12E-14,5.40E-14,2.51E-14,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.560159206,-2.69E-29,-1.64E-28,-1.15E-28,-3.77E-26,-8.71E-30,-3.34E-26,285.9500122,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,4.05E-14,-4.75E-14,7.43E-14,9.45E-14,0,1.39E-12,1.51E-17,-5.24E-16,0,-7.40E-16,2.55E-16,7.94E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.70E-16,-4.70E-16,0.196465048,0.072306811,-7.13E-29,1131.066012,0.007560159,0.007560159,61329.6182
1617,1.88E+07,295.6262817,292.5855713,292.3542786,292.6645203,292.4233093,299.4945679,294.9840698,294.79953,295.0530701,294.8540344,299.1377258,295.3509216,295.2513123,295.3878784,295.2509766,-1.80E-12,-2.36E-13,1.15E-13,-2.63E-13,-1.51E-13,4.81E-12,7.25E-13,7.89E-13,1.40E-13,-1.06E-13,-8.69E-12,-1.29E-12,-5.93E-13,-9.98E-13,-9.39E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.560300827,-1.50E-27,-9.99E-26,-5.37E-25,-7.31E-25,-4.70E-27,-2.71E-24,285.9500122,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.32E-14,6.10E-14,7.30E-13,1.17E-11,-9.87E-13,0,6.36E-12,0,0,-9.51E-16,1.16E-15,2.77E-15,0,-5.11E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.16E-15,-3.29E-15,0.196465048,0.072306811,-3.54E-27,1131.066012,0.007560301,0.007560301,61329.62576
1618,1.88E+07,295.6243591,292.5828857,292.3521118,292.6617432,292.4210205,299.4950256,294.9829102,294.7989502,295.0518188,294.853302,299.1380615,295.3505859,295.2514343,295.3874512,295.2510071,-3.50E-12,-4.20E-13,-3.89E-14,-4.62E-13,-2.71E-13,-4.50E-12,-9.94E-13,-8.80E-14,-1.82E-13,-1.70E-14,4.11E-13,-7.15E-13,-2.15E-13,-6.19E-13,-4.59E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.560446739,-1.60E-28,-4.04E-25,-2.53E-29,-6.05E-25,-8.69E-30,-4.42E-26,285.9500122,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,-7.71E-14,4.24E-14,7.44E-14,0,0,0,0,-1.85E-15,0,-2.58E-15,0,2.00E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,0,-4.23E-15,0.196465048,0.072306811,-1.05E-27,1131.066012,0.007560447,0.007560447,61329.63332
1619,1.88E+07,295.622467,292.5802002,292.3499451,292.6589661,292.4187317,299.4954834,294.9817505,294.7983704,295.0505676,294.8525696,299.1383972,295.3502502,295.2515564,295.3870239,295.2510376,2.13E-12,-1.08E-13,3.94E-13,2.59E-13,2.34E-13,2.30E-13,-5.73E-14,-1.31E-13,-5.86E-13,1.91E-13,-8.10E-12,-7.81E-13,-7.97E-13,-6.97E-13,-8.14E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.560585499,-1.62E-29,-1.55E-25,-1.57E-28,-2.25E-27,-4.26E-27,-2.17E-24,285.9500122,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,5.87E-14,-7.64E-14,-9.33E-13,2.91E-12,0,0,4.65E-16,1.13E-15,0,1.19E-16,0,-4.75E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,4.65E-16,-3.50E-15,0.196465048,0.072306811,-2.33E-27,1131.066012,0.007560585,0.007560585,61329.64089
1620,1.88E+07,295.6205444,292.5774841,292.3477478,292.656189,292.4164124,299.4959412,294.9805603,294.79776,295.0492859,294.8518066,299.1387329,295.3498535,295.2516479,295.3865662,295.2510376,-1.53E-12,2.52E-13,2.36E-13,-1.16E-13,1.83E-13,9.52E-12,2.08E-12,1.49E-12,9.55E-13,5.34E-13,1.03E-11,1.88E-12,9.30E-13,1.38E-12,9.11E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.560729504,-1.51E-29,-1.73E-26,-4.43E-27,-3.85E-24,-3.36E-30,-4.12E-24,285.9500122,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,6.10E-14,-9.32E-13,1.52E-13,0,1.46E-11,1.54E-11,0,-7.85E-16,2.66E-15,5.53E-15,2.83E-15,6.10E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,5.48E-15,1.08E-14,0.196465048,0.072306811,-7.99E-27,1131.066012,0.00756073,0.00756073,61329.64845
1621,1.88E+07,295.6186218,292.5747681,292.3455505,292.6533813,292.4141235,299.4963989,294.9793701,294.7971497,295.0480042,294.8510437,299.1390381,295.3494873,295.2517395,295.3860779,295.2510071,1.21E-13,-1.59E-13,-1.26E-13,-2.98E-14,-1.37E-13,4.13E-12,8.81E-13,2.82E-13,1.55E-13,3.26E-13,-2.26E-12,-3.84E-13,-3.14E-13,-3.50E-13,-9.50E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.560872555,-6.37E-29,-2.00E-27,-2.14E-25,-6.03E-25,-1.26E-25,-3.14E-25,285.9500122,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,5.99E-14,5.99E-14,-3.48E-15,-7.20E-12,-5.62E-12,0,5.77E-12,0,0,5.38E-17,1.05E-15,2.38E-15,0,-1.35E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.05E-15,1.09E-15,0.196465048,0.072306811,-9.19E-28,1131.066012,0.007560873,0.007560873,61329.65601
1622,1.88E+07,295.6167297,292.5718689,292.3431702,292.6503906,292.4116211,299.4968567,294.9779663,294.7963257,295.0465393,294.8500977,299.1393738,295.348877,295.2516785,295.3854065,295.2507629,-1.11E-12,-6.22E-13,-1.33E-13,1.68E-13,-3.89E-14,2.89E-12,2.93E-13,3.48E-13,-1.09E-13,6.78E-13,1.76E-12,1.76E-14,1.62E-13,2.52E-13,1.02E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.561013222,-5.29E-29,-5.51E-26,-6.28E-25,-3.05E-25,-5.14E-28,-9.15E-26,285.9316711,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.32E-14,6.10E-14,7.70E-15,1.27E-11,-2.44E-13,0,4.10E-12,2.30E-12,0,-5.91E-16,7.47E-16,1.67E-15,4.21E-16,1.04E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.17E-15,2.12E-15,0.196465048,0.072306811,-4.51E-28,1131.066012,0.007561013,0.007561013,61329.66357
1623,1.88E+07,295.6148071,292.5688171,292.3406372,292.6472473,292.4089661,299.4973145,294.9764404,294.7953796,295.0449219,294.8489685,299.1397095,295.348114,295.2514343,295.384552,295.2503967,-4.99E-12,-1.30E-12,-4.50E-13,-1.45E-12,-9.07E-13,-4.13E-12,-7.74E-13,1.26E-14,5.80E-14,3.36E-13,-5.92E-13,-5.11E-13,-1.24E-13,1.29E-13,-8.00E-14,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.561159134,-9.13E-28,-1.51E-24,-2.94E-27,-3.66E-25,-9.15E-28,-2.40E-26,285.9133301,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,5.97E-13,-7.36E-13,-3.67E-13,0,0,0,0,-2.69E-15,0,-2.35E-15,0,-3.54E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,0,-5.39E-15,0.196465048,0.072306811,-1.90E-27,1131.066012,0.007561159,0.007561159,61329.67113
1624,1.88E+07,295.6128845,292.5656433,292.3379822,292.6439819,292.406189,299.4977722,294.9747314,294.7942505,295.0431213,294.8477173,299.1400146,295.347168,295.2510376,295.3835449,295.2498169,-1.19E-12,4.07E-13,2.23E-13,3.31E-13,-3.07E-13,7.74E-12,1.24E-12,7.47E-13,2.79E-13,-3.36E-15,2.19E-12,8.23E-13,1.85E-13,2.71E-13,6.00E-14,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.561300278,-6.84E-29,-5.18E-27,-2.33E-29,-1.81E-24,-1.26E-25,-2.16E-25,285.894989,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,5.99E-14,-8.02E-15,4.57E-14,-5.61E-12,0,1.00E-11,3.53E-12,0,-6.05E-16,1.82E-15,4.46E-15,6.47E-16,1.30E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.47E-15,5.15E-15,0.196465048,0.072306811,-2.03E-27,1131.066012,0.0075613,0.0075613,61329.67869
1625,1.88E+07,295.6109619,292.5623169,292.3351746,292.640564,292.4032593,299.4981995,294.9729004,294.7929993,295.0411987,294.8463135,299.1403198,295.3460999,295.2504883,295.3823853,295.2491455,-1.76E-12,-2.91E-14,-1.69E-13,-4.95E-13,7.43E-14,1.78E-12,-3.81E-13,1.54E-13,4.78E-13,6.08E-13,2.72E-12,2.06E-13,-6.48E-14,7.09E-13,2.37E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.561439991,-5.75E-28,-1.04E-25,-9.19E-29,-1.26E-25,-2.01E-25,-2.51E-25,285.8766785,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,5.99E-14,-2.55E-13,-2.96E-14,-7.12E-12,0,2.64E-12,3.81E-12,0,-9.30E-16,4.81E-16,1.03E-15,6.98E-16,1.60E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.18E-15,1.71E-15,0.196465048,0.072306811,-4.81E-28,1131.066012,0.00756144,0.00756144,61329.68625
1626,1.88E+07,295.6090393,292.5588379,292.3322449,292.6369934,292.400238,299.4986572,294.9709167,294.7915955,295.0391541,294.8447876,299.1406555,295.3448792,295.2497864,295.3811035,295.248291,4.98E-13,6.33E-13,2.07E-14,2.42E-13,1.81E-14,1.88E-12,3.65E-13,2.37E-13,1.85E-13,-5.34E-13,-1.89E-12,-3.08E-13,-8.52E-14,1.79E-13,2.35E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.561581135,-1.41E-25,-3.65E-26,-3.17E-29,-8.21E-26,-7.71E-30,-6.05E-26,285.8583374,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,5.99E-14,6.10E-14,6.10E-14,-5.79E-12,3.29E-14,1.67E-13,1.41E-12,2.13E-12,0,2.26E-16,2.81E-16,3.88E-16,1.07E-15,0,-1.09E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,6.13E-16,2.61E-16,0.196465048,0.072306811,-1.79E-28,1131.066012,0.007561581,0.007561581,61329.69381
1627,1.88E+07,295.6071167,292.5552368,292.3291931,292.6333313,292.3970642,299.499115,294.968811,294.7901001,295.0369568,294.8431396,299.1409607,295.3435364,295.2489624,295.3796692,295.2473145,1.87E-12,4.70E-13,2.14E-13,-2.85E-13,6.62E-13,1.65E-12,7.16E-13,-1.23E-13,5.48E-14,2.62E-13,7.08E-13,4.14E-13,-8.77E-14,-2.58E-13,4.09E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.561723709,-6.69E-28,-1.58E-25,-6.34E-25,-1.19E-25,-1.01E-27,-2.44E-26,285.8399963,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.32E-14,6.10E-14,-2.85E-13,1.27E-11,6.36E-13,2.93E-12,2.56E-12,1.19E-12,4.69E-16,1.00E-15,4.66E-16,9.58E-16,2.17E-16,4.22E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.15E-15,2.38E-15,0.196465048,0.072306811,-3.01E-28,1131.066012,0.007561724,0.007561724,61329.70137
1628,1.88E+07,295.6051941,292.5515442,292.3260193,292.6295166,292.3937683,299.4995422,294.9665833,294.7884521,295.0346375,294.8413391,299.1412659,295.342041,295.2479858,295.3781128,295.2461853,-4.66E-12,-7.32E-13,1.68E-14,-8.78E-13,1.70E-13,3.43E-12,7.94E-13,-2.54E-14,5.26E-13,-2.89E-13,2.28E-12,2.65E-13,2.73E-13,2.82E-13,4.09E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.561868668,-2.31E-27,-6.77E-25,-4.21E-27,-3.55E-25,-7.38E-30,-2.14E-25,285.8216553,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,8.77E-13,1.15E-12,1.66E-13,0,4.43E-12,3.51E-12,0,-2.46E-15,8.07E-16,1.97E-15,6.44E-16,1.35E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.45E-15,8.66E-16,0.196465048,0.072306811,-1.25E-27,1131.066012,0.007561869,0.007561869,61329.70894
1629,1.88E+07,295.603241,292.547699,292.3227539,292.6256104,292.3903503,299.4999695,294.9642334,294.7866821,295.032196,294.839447,299.141571,295.3404541,295.2468872,295.3764038,295.2449646,-2.95E-12,1.13E-13,-7.82E-14,5.52E-14,-6.70E-13,1.05E-12,-1.47E-13,-3.35E-14,8.76E-14,1.33E-13,5.17E-13,-3.63E-13,-2.79E-13,-6.45E-13,5.03E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.562009811,-2.17E-27,-2.28E-25,-4.11E-27,-2.14E-26,-8.35E-28,-1.24E-27,285.8033447,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,8.54E-13,-8.92E-13,-3.45E-13,0,1.09E-12,0,0,-1.55E-15,1.98E-16,5.97E-16,0,2.84E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.98E-16,-6.69E-16,0.196465048,0.072306811,-2.51E-28,1131.066012,0.00756201,0.00756201,61329.7165
1630,1.88E+07,295.6013184,292.5437622,292.3193359,292.6215515,292.3868408,299.5004272,294.9617615,294.78479,295.0296631,294.8374329,299.1418762,295.3387146,295.2456665,295.3746033,295.2435913,2.84E-12,1.59E-13,4.29E-13,3.64E-13,2.51E-13,3.02E-12,8.43E-13,8.58E-13,2.02E-13,5.03E-13,4.15E-12,1.39E-12,2.61E-13,8.40E-13,1.14E-12,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.562149525,-4.64E-27,-3.00E-25,-2.54E-29,-5.33E-25,-5.73E-28,-1.05E-24,285.7850037,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,-9.49E-13,4.23E-14,-2.65E-13,4.05E-12,5.43E-12,7.78E-12,6.46E-16,1.51E-15,9.88E-16,1.77E-15,1.43E-15,2.49E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.06E-15,5.77E-15,0.196465048,0.072306811,-1.88E-27,1131.066012,0.00756215,0.00756215,61329.72406
1631,1.88E+07,295.5993652,292.5396729,292.3158264,292.6174316,292.3832092,299.5008545,294.9591675,294.7827759,295.0270081,294.8352966,299.1421814,295.336853,295.2442932,295.3726807,295.2421265,1.76E-12,1.01E-12,4.70E-13,-3.86E-13,4.85E-13,1.33E-12,1.14E-13,4.92E-14,5.21E-15,1.50E-13,-5.15E-13,4.01E-13,3.27E-13,1.41E-13,2.69E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.562292576,-2.12E-25,-2.04E-25,-1.39E-28,-4.91E-26,-4.46E-29,-6.74E-27,285.7666626,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,5.99E-14,6.10E-14,6.10E-14,-7.12E-12,-6.46E-14,1.41E-14,3.34E-12,1.65E-12,6.23E-13,5.33E-16,9.56E-16,3.00E-16,7.63E-16,1.14E-16,-2.76E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,9.47E-16,1.44E-15,0.196465048,0.072306811,-2.60E-28,1131.066012,0.007562293,0.007562293,61329.73162
1632,1.88E+07,295.5974121,292.5355225,292.3121948,292.6131592,292.3794861,299.5012817,294.9564819,294.7806702,295.024231,294.8330688,299.1424866,295.3348999,295.2428589,295.3706665,295.2405396,1.22E-12,-4.65E-13,-2.54E-13,-1.76E-13,-9.28E-14,1.26E-12,-1.87E-13,-1.22E-13,-6.51E-15,4.17E-14,-1.38E-12,-1.77E-13,9.83E-14,-1.34E-13,-6.79E-14,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.562431812,-1.33E-25,-9.97E-28,-1.62E-29,-1.76E-26,-2.51E-28,-4.76E-26,285.7483215,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,5.99E-14,6.10E-14,6.10E-14,-5.61E-12,5.83E-14,-1.34E-13,2.33E-13,9.87E-13,0,3.73E-17,6.16E-16,1.80E-16,7.13E-16,0,-8.03E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.17E-16,5.25E-16,0.196465048,0.072306811,-6.62E-29,1131.066012,0.007562432,0.007562432,61329.73919
1633,1.88E+07,295.595459,292.53125,292.3084717,292.6087952,292.3756409,299.501709,294.9536743,294.7784729,295.0213623,294.8307495,299.1427917,295.3328552,295.241272,295.3684998,295.2388306,-1.26E-13,5.19E-13,-1.13E-13,-5.12E-13,5.70E-13,3.45E-13,6.49E-14,2.00E-13,1.40E-13,-3.40E-13,-8.60E-13,-4.33E-13,-8.77E-14,3.06E-14,-4.21E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.562575817,-3.19E-27,-2.09E-27,-2.93E-27,-3.04E-27,-1.36E-28,-5.44E-26,285.730011,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,1.01E-12,-7.35E-13,-6.62E-14,3.38E-13,4.10E-13,0,5.40E-17,-5.60E-17,7.46E-17,1.98E-16,0,-5.15E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.29E-16,-3.73E-16,0.196465048,0.072306811,-5.95E-29,1131.066012,0.007562576,0.007562576,61329.74675
1634,1.88E+07,295.5935059,292.5268555,292.304657,292.6043396,292.3717041,299.5021362,294.9508057,294.7761536,295.0184021,294.8283081,299.1430969,295.330658,295.2395935,295.366272,295.23703,1.51E-12,1.04E-12,-7.00E-14,2.21E-13,5.75E-13,-1.72E-13,-2.42E-13,-7.05E-13,-1.34E-12,-1.08E-12,3.61E-12,4.35E-13,-2.61E-14,6.87E-13,4.40E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.562716484,-9.03E-26,-1.98E-25,-4.90E-25,-2.27E-25,-1.26E-29,-4.59E-25,285.7116699,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,5.99E-14,6.32E-14,6.10E-14,-4.60E-12,1.12E-11,6.47E-14,3.28E-12,0,5.14E-12,5.25E-16,8.29E-16,0,-1.64E-16,9.43E-16,2.13E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.47E-15,2.79E-15,0.196465048,0.072306811,-8.83E-28,1131.066012,0.007562716,0.007562716,61329.75431
1635,1.88E+07,295.5915222,292.5223999,292.3007202,292.5997925,292.3676758,299.5025635,294.9478149,294.7737732,295.0153198,294.8257751,299.1433716,295.3283997,295.2378235,295.3639221,295.2351379,2.28E-12,-2.51E-13,4.08E-13,3.39E-13,4.51E-13,-1.09E-12,7.09E-14,2.64E-13,6.68E-13,8.56E-13,-1.36E-12,6.46E-13,1.10E-13,1.92E-13,-3.91E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.562859535,-1.34E-25,-1.91E-25,-4.50E-27,-1.07E-26,-1.27E-25,-1.13E-26,285.6933289,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,5.99E-14,6.10E-14,5.99E-14,-5.63E-12,-9.39E-13,-5.63E-12,3.23E-12,7.70E-13,0,5.16E-16,1.21E-15,1.40E-16,-5.80E-16,0,-7.80E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,6.56E-16,-1.47E-16,0.196465048,0.072306811,-2.13E-28,1131.066012,0.00756286,0.00756286,61329.76187
1636,1.88E+07,295.5895386,292.5178223,292.2967224,292.5951233,292.3635559,299.5029907,294.9447327,294.7712708,295.0121765,294.8231506,299.1436768,295.3260498,295.2359314,295.3614807,295.2331543,1.59E-12,-5.92E-13,5.25E-13,-3.21E-13,6.11E-13,6.07E-12,1.04E-12,7.18E-13,7.17E-14,-4.73E-14,1.90E-12,1.95E-13,4.65E-13,3.79E-13,3.59E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.56300354,-1.92E-28,-6.01E-26,-3.05E-27,-1.12E-24,-1.88E-27,-1.88E-25,285.6749878,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,-9.58E-14,-7.52E-13,8.22E-13,1.81E-12,7.86E-12,3.29E-12,2.89E-16,8.35E-16,1.43E-15,3.49E-15,6.04E-16,1.13E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.32E-15,5.46E-15,0.196465048,0.072306811,-1.37E-27,1131.066012,0.007563004,0.007563004,61329.76944
1637,1.88E+07,295.5875549,292.5131531,292.2926025,292.5903931,292.3593445,299.503418,294.9415588,294.7686768,295.0089111,294.8204651,299.1439819,295.3235779,295.2339478,295.3589783,295.2310486,-2.16E-12,-1.10E-13,-4.91E-13,-5.78E-13,-1.17E-13,8.20E-13,-3.73E-13,-1.48E-13,-1.11E-12,-9.97E-13,1.76E-12,-1.10E-13,-9.79E-14,1.81E-13,-6.76E-14,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.56314373,-1.91E-30,-2.19E-25,-1.31E-25,-5.88E-26,-5.75E-28,-4.79E-26,285.6566772,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,5.99E-14,6.10E-14,1.00E-13,-5.60E-12,-2.66E-13,0,0,1.66E-12,0,-1.15E-15,0,4.14E-16,3.05E-16,1.02E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.05E-16,2.81E-16,0.196465048,0.072306811,-3.25E-28,1131.066012,0.007563144,0.007563144,61329.777
1638,1.88E+07,295.5855713,292.5083923,292.2883911,292.5855408,292.3550415,299.5038147,294.9382935,294.7659912,295.0055847,294.8176575,299.1442566,295.3210449,295.2318726,295.3563538,295.2288818,1.16E-12,9.42E-14,2.17E-13,8.13E-13,5.83E-13,1.40E-12,-2.99E-13,-7.17E-14,-2.23E-13,5.40E-13,2.26E-13,1.54E-13,-2.07E-13,-5.84E-13,-5.80E-14,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.56329155,-3.61E-28,-1.51E-25,-3.49E-27,-3.27E-26,-8.54E-26,-3.81E-27,285.6383362,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,5.99E-14,-1.77E-13,-8.13E-13,-4.60E-12,2.87E-12,1.35E-12,0,4.59E-16,6.47E-16,2.45E-16,7.95E-16,0,1.18E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,7.04E-16,1.56E-15,0.196465048,0.072306811,-1.88E-28,1131.066012,0.007563292,0.007563292,61329.78456
