,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
1639,1.88E+07,295.5835571,292.5035706,292.2841187,292.5806274,292.350647,299.5042419,294.934967,294.7632446,295.0021973,294.8147888,299.1445313,295.3183899,295.2297363,295.3536377,295.2266235,8.20E-13,-4.26E-13,3.42E-14,-3.31E-14,-1.58E-13,1.67E-13,1.55E-13,-1.10E-13,2.78E-13,3.76E-14,6.16E-13,-6.45E-13,-3.06E-13,-1.49E-13,-2.74E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.563432693,-1.38E-29,-1.03E-27,-3.15E-27,-5.05E-27,-2.01E-27,-9.91E-27,285.6199951,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,6.37E-14,1.01E-12,8.47E-13,2.37E-13,5.28E-13,0,3.78E-17,4.15E-16,9.61E-17,1.03E-16,0,3.31E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.34E-16,8.50E-16,0.196465048,0.072306811,-1.60E-29,1131.066012,0.007563433,0.007563433,61329.79213
1640,1.88E+07,295.581543,292.4986267,292.2797546,292.5756226,292.3461609,299.5046692,294.9315491,294.7604065,294.9986877,294.8118286,299.1448364,295.3156738,295.227478,295.3508606,295.2242737,2.53E-12,-1.06E-13,5.53E-13,1.23E-14,9.71E-13,-5.81E-12,-7.75E-13,-4.73E-13,1.91E-13,-4.48E-13,-8.25E-14,-2.94E-13,-2.30E-13,1.46E-13,2.35E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.563570023,-1.24E-29,-2.87E-25,-1.71E-26,-9.68E-25,-1.14E-26,-8.82E-28,285.6016541,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,6.68E-14,-1.94E-12,-1.61E-12,3.96E-12,0,0,6.33E-16,1.35E-15,0,-3.33E-15,0,-5.04E-17,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,6.33E-16,-2.02E-15,0.196465048,0.072306811,-1.26E-27,1131.066012,0.00756357,0.00756357,61329.79969
1641,1.88E+07,295.5795288,292.4936218,292.2752991,292.5705261,292.3416138,299.5050659,294.9280396,294.7575073,294.9951172,294.8088074,299.1451111,295.3128967,295.2251587,295.3479919,295.2218323,2.07E-12,-1.36E-13,1.79E-14,-4.02E-13,2.86E-13,7.54E-12,1.07E-12,7.16E-13,4.59E-13,-4.49E-13,1.13E-13,6.46E-13,3.03E-13,4.03E-13,2.06E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.56371212,-1.03E-27,-6.15E-26,-1.26E-29,-1.58E-24,-4.58E-25,-4.85E-26,285.5833435,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.32E-14,-3.82E-13,6.60E-14,1.11E-11,1.83E-12,9.34E-12,1.67E-12,2.93E-16,1.07E-15,1.70E-15,4.33E-15,3.06E-16,9.79E-17,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.30E-15,5.50E-15,0.196465048,0.072306811,-1.69E-27,1131.066012,0.007563712,0.007563712,61329.80725
1642,1.88E+07,295.5774841,292.4885254,292.2707825,292.5653381,292.3369751,299.5054626,294.924469,294.7545166,294.9914856,294.8057251,299.1453857,295.3100281,295.2227478,295.3450623,295.2193298,-8.96E-13,2.96E-13,3.54E-13,5.63E-13,1.04E-13,-8.07E-13,-2.78E-13,2.00E-13,-2.61E-13,7.83E-14,1.41E-12,1.39E-13,-6.21E-14,6.41E-14,2.77E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.563856125,-1.33E-25,-3.25E-27,-1.32E-25,-2.06E-26,-8.88E-29,-5.77E-26,285.5650024,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,5.99E-14,5.99E-14,6.10E-14,-5.61E-12,-5.63E-12,-3.03E-14,4.21E-13,0,1.82E-12,6.73E-17,-4.39E-16,0,-4.63E-16,3.35E-16,8.27E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,4.02E-16,-7.53E-17,0.196465048,0.072306811,-8.16E-29,1131.066012,0.007563856,0.007563856,61329.81482
1643,1.88E+07,295.5754395,292.4833679,292.2661743,292.5600891,292.3322754,299.5058899,294.9208374,294.7514648,294.9877625,294.8025513,299.1456604,295.3070679,295.2202759,295.342041,295.2167358,7.24E-13,-9.41E-14,-2.95E-13,3.06E-13,-5.03E-13,2.14E-12,1.04E-12,2.93E-13,4.28E-13,8.65E-13,2.11E-12,8.17E-13,3.86E-13,1.62E-13,6.30E-14,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.56400013,-1.85E-28,-3.46E-28,-2.01E-29,-4.10E-25,-8.76E-26,-2.17E-25,285.5466614,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,5.99E-14,-9.19E-14,5.10E-14,-4.66E-12,1.37E-13,4.76E-12,3.54E-12,2.19E-17,3.65E-16,8.67E-16,1.27E-15,6.49E-16,1.26E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.54E-15,2.90E-15,0.196465048,0.072306811,-6.28E-28,1131.066012,0.007564,0.007564,61329.82238
1644,1.88E+07,295.5733948,292.4781189,292.2614746,292.5547791,292.3274841,299.5062866,294.9171143,294.7483215,294.9840088,294.7992859,299.1459351,295.3040466,295.2177124,295.3389587,295.2140808,9.45E-13,6.44E-14,-2.41E-14,-1.99E-13,-1.95E-13,-1.43E-12,5.75E-13,3.42E-13,8.57E-14,-5.34E-13,1.97E-12,-3.29E-13,2.22E-13,-2.15E-13,-6.54E-14,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.564142227,-4.80E-25,-6.41E-27,-6.50E-30,-1.69E-26,-3.70E-27,-4.32E-26,285.5283203,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.32E-14,6.10E-14,6.10E-14,1.10E-11,8.17E-14,1.10E-12,5.92E-13,0,1.58E-12,9.45E-17,4.86E-16,0,-8.05E-16,2.90E-16,1.13E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.84E-16,8.16E-16,0.196465048,0.072306811,-6.65E-29,1131.066012,0.007564142,0.007564142,61329.82995
1645,1.88E+07,295.5713196,292.4728088,292.2567444,292.5493774,292.3226318,299.5066834,294.9133606,294.7451172,294.9801636,294.79599,299.1462097,295.3009644,295.2150879,295.3358154,295.2113342,-4.31E-12,-2.01E-14,-7.02E-13,-4.87E-14,4.14E-14,-1.78E-12,1.36E-13,-1.15E-13,-2.36E-13,-4.31E-14,2.39E-13,-5.36E-14,2.27E-13,5.07E-13,-4.94E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.564284325,-8.70E-29,-4.65E-25,-1.34E-25,-7.54E-26,-1.11E-28,-3.15E-27,285.5100098,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,5.99E-14,6.10E-14,-2.46E-14,-5.66E-12,-4.83E-14,0,0,4.26E-13,0,-2.26E-15,0,-1.02E-15,7.81E-17,1.43E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,7.81E-17,-3.14E-15,0.196465048,0.072306811,-5.44E-28,1131.066012,0.007564284,0.007564284,61329.83751
1646,1.88E+07,295.5692444,292.4674377,292.2519226,292.5439148,292.317688,299.5070801,294.9095154,294.7418823,294.9762268,294.7926025,299.1464539,295.2977905,295.2124023,295.3325806,295.2085571,4.48E-12,1.12E-12,9.67E-13,7.98E-13,1.14E-12,5.34E-12,8.25E-13,3.62E-13,6.23E-13,5.88E-14,3.04E-13,-3.42E-14,-1.44E-13,2.01E-13,1.93E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.564427853,-5.45E-28,-1.32E-24,-3.90E-27,-9.41E-25,-1.27E-25,-4.69E-27,285.4916687,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,5.99E-14,-2.45E-13,-8.66E-13,-5.63E-12,8.50E-12,7.21E-12,5.20E-13,1.36E-15,2.43E-15,1.31E-15,3.08E-15,9.54E-17,1.81E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.77E-15,5.69E-15,0.196465048,0.072306811,-2.27E-27,1131.066012,0.007564428,0.007564428,61329.84507
1647,1.88E+07,295.5671692,292.4619751,292.2470093,292.5383911,292.3127136,299.5074463,294.9056091,294.7385559,294.9722595,294.7891846,299.1467285,295.2945862,295.2096252,295.3293152,295.2056885,-7.80E-12,-1.34E-12,-1.01E-12,-8.66E-13,-1.15E-12,-1.70E-12,-1.13E-12,-5.43E-13,1.99E-13,-6.78E-13,-2.67E-12,-7.27E-13,-3.06E-13,-1.08E-12,-1.55E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.56456995,-8.11E-28,-2.71E-24,-4.57E-29,-2.68E-25,-2.81E-30,-4.24E-25,285.4733276,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,5.70E-13,1.51E-14,9.50E-14,0,0,0,0,-4.16E-15,0,-1.01E-15,0,-1.59E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,0,-6.76E-15,0.196465048,0.072306811,-3.40E-27,1131.066012,0.00756457,0.00756457,61329.85264
1648,1.88E+07,295.5650635,292.4564514,292.2420654,292.5327759,292.3076477,299.507843,294.9016418,294.7351685,294.9682312,294.785675,299.1470032,295.2912903,295.2067871,295.3259583,295.2027588,-4.19E-12,7.12E-13,-2.77E-13,-2.36E-13,2.39E-13,7.04E-12,1.49E-12,3.29E-13,1.06E-12,-7.36E-14,1.04E-13,2.81E-13,1.91E-13,9.62E-14,3.95E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.564711571,-3.65E-27,-2.58E-25,-3.25E-27,-1.75E-24,-5.29E-29,-1.97E-26,285.4549866,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,1.07E-12,1.02E-12,4.49E-15,0,9.85E-12,1.07E-12,0,-2.18E-15,1.79E-15,4.07E-15,1.95E-16,8.03E-17,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.99E-15,1.97E-15,0.196465048,0.072306811,-2.03E-27,1131.066012,0.007564712,0.007564712,61329.8602
1649,1.88E+07,295.5629578,292.4508667,292.23703,292.5270996,292.3025208,299.5082397,294.8976135,294.73172,294.9641418,294.782135,299.1472473,295.2879334,295.2039185,295.3225403,295.1997681,-2.91E-12,-6.35E-14,1.77E-14,-1.35E-13,1.59E-13,-6.18E-13,8.61E-14,-8.72E-17,-5.98E-13,-2.94E-13,9.07E-13,5.12E-13,6.11E-13,5.29E-13,1.48E-14,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.564853668,-1.45E-29,-1.58E-25,-5.71E-28,-3.67E-26,-2.80E-30,-1.15E-25,285.436676,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,6.23E-14,-2.56E-13,9.50E-14,0,0,2.57E-12,0,-1.52E-15,0,-3.67E-16,4.72E-16,5.62E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,4.72E-16,-1.33E-15,0.196465048,0.072306811,-3.10E-28,1131.066012,0.007564854,0.007564854,61329.86777
1650,1.88E+07,295.5608215,292.4452209,292.2319336,292.5213623,292.2973022,299.508606,294.8935547,294.7282104,294.9599915,294.7785034,299.1474915,295.2845459,295.2009583,295.3190918,295.1967163,6.98E-13,5.19E-14,-4.39E-13,-3.07E-13,-7.63E-14,-1.02E-12,-2.05E-13,1.71E-13,2.84E-13,5.14E-13,1.42E-12,1.37E-13,6.12E-14,-3.42E-13,1.71E-14,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.564993858,-1.47E-27,-9.57E-29,-1.49E-26,-1.14E-27,-1.45E-29,-2.90E-26,285.418335,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,7.25E-13,2.05E-12,6.05E-14,0,0,1.29E-12,0,3.47E-16,0,-5.61E-16,2.37E-16,8.24E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.37E-16,6.10E-16,0.196465048,0.072306811,-3.03E-29,1131.066012,0.007564994,0.007564994,61329.87533
1651,1.88E+07,295.5586853,292.4394836,292.2267761,292.5155945,292.2920532,299.5090027,294.8894043,294.7246399,294.9558105,294.7748413,299.1477661,295.2810669,295.197937,295.3155518,295.193634,-1.32E-12,-1.87E-13,-2.23E-14,-5.47E-13,-6.32E-13,1.31E-12,-1.92E-13,-2.03E-13,-4.47E-13,2.32E-13,4.15E-14,5.45E-13,5.30E-13,-2.74E-14,1.36E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.565134048,-1.49E-31,-1.34E-25,-4.77E-25,-8.79E-27,-6.12E-28,-2.60E-26,285.3999939,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.32E-14,6.10E-14,1.16E-13,1.10E-11,-2.78E-13,0,6.97E-13,1.23E-12,0,-7.16E-16,1.27E-16,7.31E-16,2.25E-16,4.85E-17,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.52E-16,6.38E-17,0.196465048,0.072306811,-1.69E-28,1131.066012,0.007565134,0.007565134,61329.8829
1652,1.88E+07,295.5565491,292.4337158,292.2215576,292.5097351,292.2867432,299.5093689,294.8852234,294.7210388,294.9515381,294.7711182,299.1480103,295.2775574,295.1948853,295.3119812,295.1904602,-1.25E-12,6.73E-14,3.00E-14,-3.01E-13,4.10E-14,-3.08E-12,-7.63E-14,4.91E-14,-3.19E-13,5.83E-13,7.72E-14,-4.75E-14,-4.12E-14,1.96E-13,-1.89E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.565280914,-1.02E-27,-3.67E-26,-5.44E-27,-1.46E-25,-5.96E-25,-2.78E-31,285.3816528,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.32E-14,6.25E-13,-1.05E-12,1.26E-11,0,0,0,0,-6.57E-16,0,-1.74E-15,0,4.33E-17,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,0,-2.36E-15,0.196465048,0.072306811,-1.83E-28,1131.066012,0.007565281,0.007565281,61329.89046
1653,1.88E+07,295.5543823,292.4278564,292.2162781,292.5037842,292.2813416,299.5097351,294.8809814,294.7173462,294.9472351,294.767334,299.1482544,295.2739868,295.1917419,295.3083496,295.1872253,6.64E-12,6.01E-13,8.03E-13,1.24E-12,8.85E-13,-3.53E-12,-6.70E-13,-7.84E-15,6.14E-13,3.53E-13,4.58E-13,1.09E-13,9.69E-14,2.43E-13,-2.54E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.565423012,-3.64E-29,-1.90E-24,-9.31E-27,-1.90E-25,-2.17E-27,-7.40E-27,285.3633423,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,2.72E-14,-1.40E-12,8.75E-13,1.02E-11,0,6.53E-13,1.63E-15,3.55E-15,0,-1.99E-15,1.20E-16,2.70E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.74E-15,1.83E-15,0.196465048,0.072306811,-2.09E-27,1131.066012,0.007565423,0.007565423,61329.89803
1654,1.88E+07,295.5522156,292.4219666,292.2109375,292.4978333,292.2759094,299.5101318,294.8766785,294.7136536,294.9428711,294.7635193,299.1484985,295.2703552,295.1885681,295.304657,295.18396,-6.53E-13,-6.69E-14,3.27E-13,-4.89E-13,1.70E-13,-9.02E-13,9.08E-14,-2.79E-13,-2.64E-13,1.75E-13,6.16E-13,1.65E-13,2.03E-13,1.02E-12,4.03E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.565563679,-3.81E-28,-9.26E-27,-1.15E-27,-2.52E-26,-4.64E-29,-1.01E-25,285.3450012,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,-1.85E-13,-4.14E-13,1.19E-14,0,0,2.41E-12,0,-3.42E-16,0,-5.17E-16,4.42E-16,3.96E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,4.42E-16,-4.64E-16,0.196465048,0.072306811,-1.35E-28,1131.066012,0.007565564,0.007565564,61329.9056
1655,1.88E+07,295.5500183,292.4160156,292.2055359,292.4917908,292.2704163,299.510498,294.872345,294.7098694,294.938446,294.7596436,299.1487427,295.2666626,295.1853333,295.3009033,295.1806335,1.24E-12,6.62E-13,5.88E-14,2.60E-13,7.43E-13,1.56E-12,4.41E-13,2.41E-13,6.07E-13,1.23E-13,-1.50E-12,1.55E-13,-8.50E-14,-6.08E-14,-2.28E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.565703869,-1.17E-26,-1.61E-25,-6.86E-27,-1.60E-25,-1.38E-29,-5.10E-26,285.3266602,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,-1.58E-12,1.43E-12,6.21E-14,2.96E-12,2.97E-12,0,4.74E-16,6.86E-16,5.40E-16,9.17E-16,0,-8.71E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.01E-15,7.32E-16,0.196465048,0.072306811,-3.71E-28,1131.066012,0.007565704,0.007565704,61329.91316
1656,1.88E+07,295.547821,292.4100037,292.2001038,292.4856873,292.2648621,299.5108337,294.8679504,294.7060547,294.934021,294.7557373,299.1489868,295.2629395,295.1820374,295.2971191,295.1772766,4.13E-13,2.98E-13,6.82E-14,1.00E-12,5.21E-13,1.64E-12,1.21E-13,5.96E-13,1.77E-13,1.05E-12,-3.82E-13,5.75E-14,4.40E-13,4.73E-13,2.88E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.565846443,-1.33E-25,-9.72E-26,-1.01E-27,-2.33E-25,-3.55E-30,-1.34E-26,285.3083191,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,5.99E-14,6.10E-14,6.10E-14,-5.62E-12,-3.81E-13,1.53E-13,2.30E-12,3.59E-12,8.78E-13,3.68E-16,2.58E-16,6.53E-16,9.77E-16,1.61E-16,-1.96E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.18E-15,1.04E-15,0.196465048,0.072306811,-3.44E-28,1131.066012,0.007565846,0.007565846,61329.92073
1657,1.88E+07,295.5455933,292.4039307,292.1946106,292.4795532,292.2592773,299.5112,294.8635254,294.702179,294.9295044,294.7517395,299.1492004,295.2591858,295.1787109,295.2933044,295.1738281,-2.99E-13,3.49E-13,-1.28E-14,3.17E-14,3.90E-14,-6.10E-12,-1.11E-12,-2.94E-13,-1.12E-13,7.15E-13,1.72E-12,-2.65E-14,2.09E-13,-2.04E-13,4.27E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.565989971,-6.59E-29,-2.16E-28,-5.02E-27,-8.61E-25,-3.29E-27,-7.82E-26,285.2900085,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,-5.56E-15,-1.00E-12,-8.05E-13,1.09E-13,0,2.12E-12,1.73E-17,-1.47E-16,0,-3.48E-15,3.89E-16,1.01E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,4.07E-16,-2.62E-15,0.196465048,0.072306811,-9.40E-28,1131.066012,0.00756599,0.00756599,61329.92829
1658,1.88E+07,295.5433655,292.3978271,292.1890564,292.4733582,292.2536316,299.5115662,294.8590393,294.6982727,294.9249573,294.7477417,299.1494446,295.2553711,295.1753235,295.2894287,295.1703796,-1.53E-13,-5.24E-14,9.22E-14,5.40E-13,9.32E-15,1.21E-12,6.66E-13,3.41E-13,6.29E-14,1.12E-12,8.36E-13,-2.30E-14,-3.24E-13,7.52E-14,-7.66E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.566128731,-1.49E-27,-3.48E-27,-1.16E-25,-2.09E-25,-5.96E-25,-7.04E-28,285.2716675,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,5.99E-14,6.32E-14,7.29E-13,-5.27E-12,1.26E-11,4.36E-13,3.40E-12,0,6.96E-17,-6.65E-17,6.18E-16,7.33E-16,0,4.65E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,6.88E-16,1.13E-15,0.196465048,0.072306811,-2.13E-28,1131.066012,0.007566129,0.007566129,61329.93586
1659,1.88E+07,295.5411072,292.3916626,292.1834412,292.4671021,292.2478943,299.5119324,294.8545227,294.6943054,294.9203796,294.7436829,299.1496582,295.2514954,295.1719055,295.2854919,295.1668701,3.12E-12,2.88E-13,-1.57E-13,-6.01E-14,5.49E-13,-3.10E-12,-9.94E-13,-1.67E-13,-3.13E-13,5.20E-15,-2.32E-12,-7.47E-13,-1.79E-14,-7.90E-13,-5.94E-14,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.566272736,-1.84E-29,-2.56E-25,-9.13E-30,-3.78E-25,-5.60E-28,-2.69E-25,285.2533264,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,5.46E-14,1.70E-13,-2.61E-13,3.74E-12,0,0,5.98E-16,1.64E-15,0,-1.79E-15,0,-1.38E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,5.98E-16,-1.52E-15,0.196465048,0.072306811,-9.04E-28,1131.066012,0.007566273,0.007566273,61329.94343
1660,1.88E+07,295.5388489,292.385437,292.1777649,292.4608154,292.2421265,299.5122681,294.8499451,294.6903076,294.915741,294.7395935,299.1499023,295.2475891,295.1684265,295.2815247,295.1632996,5.03E-12,2.22E-13,2.33E-13,8.37E-13,2.01E-13,-3.83E-12,-3.86E-13,-1.76E-13,8.77E-14,-5.68E-13,1.36E-12,1.08E-13,-1.55E-13,2.07E-13,-3.69E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.566413879,-4.39E-27,-7.79E-25,-2.17E-25,-4.29E-25,-8.56E-26,-2.28E-26,285.2349854,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,5.99E-14,5.99E-14,-9.19E-13,-7.25E-12,-4.61E-12,6.52E-12,0,1.15E-12,1.04E-15,2.66E-15,0,-2.19E-15,2.10E-16,7.85E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.25E-15,1.25E-15,0.196465048,0.072306811,-1.23E-27,1131.066012,0.007566414,0.007566414,61329.95099
1661,1.88E+07,295.5365906,292.3791504,292.1720581,292.4544678,292.2363281,299.5126038,294.8453369,294.6862793,294.9110718,294.7354431,299.150116,295.2436218,295.164917,295.2774963,295.1596985,-1.69E-13,-5.19E-13,-1.18E-13,6.64E-14,5.66E-15,5.94E-12,9.41E-13,6.41E-13,1.43E-13,3.00E-13,9.01E-13,5.09E-13,7.19E-14,2.08E-13,2.18E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.566558838,-2.39E-29,-9.87E-27,-7.80E-30,-1.15E-24,-1.14E-28,-6.31E-26,285.2166748,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,4.53E-14,7.79E-14,-5.03E-14,0,7.96E-12,1.91E-12,0,-9.98E-17,1.45E-15,3.42E-15,3.50E-16,5.45E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.80E-15,3.87E-15,0.196465048,0.072306811,-1.22E-27,1131.066012,0.007566559,0.007566559,61329.95856
1662,1.88E+07,295.5343018,292.3728333,292.1662903,292.4480591,292.2304688,299.51297,294.8406677,294.6821899,294.9063416,294.7312622,299.1503296,295.239624,295.1613464,295.2734375,295.1560364,3.55E-12,-1.28E-13,-7.82E-14,1.63E-13,-1.22E-14,6.21E-12,8.48E-13,2.50E-13,3.51E-13,-4.66E-13,-1.62E-12,3.91E-13,-6.06E-15,3.54E-13,3.31E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.566699028,-4.59E-27,-2.24E-25,-3.45E-27,-9.37E-25,-1.40E-27,-5.31E-27,285.1983337,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,-9.43E-13,1.05E-12,7.27E-13,3.50E-12,7.19E-12,0,5.59E-16,1.86E-15,1.31E-15,3.56E-15,0,-9.21E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.87E-15,4.49E-15,0.196465048,0.072306811,-1.17E-27,1131.066012,0.007566699,0.007566699,61329.96612
1663,1.88E+07,295.5320129,292.3664856,292.1604919,292.4416199,292.2245789,299.5133057,294.8359985,294.6780701,294.9016113,294.7270203,299.1505432,295.2355957,295.1577454,295.2693481,295.1523438,5.86E-13,4.98E-13,3.20E-13,-7.51E-14,3.75E-13,1.46E-13,5.31E-13,1.61E-13,-9.16E-14,3.58E-13,-1.06E-11,-1.93E-12,-1.16E-12,-1.03E-12,-1.03E-12,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.566839218,-1.08E-27,-5.32E-26,-2.89E-27,-2.20E-26,-1.42E-26,-4.29E-24,285.1799927,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,-3.96E-13,9.73E-13,2.05E-12,1.70E-12,1.10E-12,0,2.72E-16,3.31E-16,2.01E-16,1.03E-16,0,-6.23E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,4.73E-16,-5.80E-15,0.196465048,0.072306811,-4.37E-27,1131.066012,0.007566839,0.007566839,61329.97369
1664,1.88E+07,295.5296936,292.3600769,292.1546326,292.4351196,292.2186279,299.5136414,294.8312683,294.6739197,294.8968201,294.7227783,299.1507568,295.2315063,295.1541138,295.2652283,295.1486206,8.04E-14,-2.23E-14,1.78E-13,5.63E-13,-1.79E-13,2.45E-12,8.44E-13,1.96E-13,3.44E-13,-4.55E-13,9.19E-13,1.24E-14,-1.30E-13,-4.25E-13,1.35E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.566980839,-1.65E-25,-7.02E-27,-8.28E-25,-2.06E-25,-1.64E-29,-4.53E-27,285.1616516,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,5.99E-14,6.32E-14,6.10E-14,-6.27E-12,1.45E-11,5.67E-14,6.19E-13,3.38E-12,5.11E-13,9.89E-17,5.44E-17,6.14E-16,1.41E-15,9.38E-17,5.26E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,8.07E-16,1.99E-15,0.196465048,0.072306811,-2.18E-28,1131.066012,0.007566981,0.007566981,61329.98126
1665,1.88E+07,295.5273743,292.3536072,292.1487427,292.4285889,292.212616,299.5139771,294.8265076,294.6697083,294.8919983,294.7184753,299.1509705,295.2273865,295.1504211,295.2610474,295.1448669,1.60E-12,7.51E-13,2.12E-13,2.73E-13,3.65E-13,-3.11E-12,-4.63E-13,-2.75E-13,-1.12E-14,9.04E-14,-5.93E-12,-1.84E-12,-6.22E-13,-7.33E-13,-1.24E-12,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.567128181,-1.27E-25,-1.88E-25,-1.64E-25,-2.57E-25,-1.68E-27,-1.86E-24,285.1433411,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,5.99E-14,5.99E-14,6.10E-14,-5.47E-12,-6.28E-12,7.86E-13,3.20E-12,0,0,5.11E-16,8.70E-16,0,-1.78E-15,0,-3.52E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,5.11E-16,-4.42E-15,0.196465048,0.072306811,-2.31E-27,1131.066012,0.007567128,0.007567128,61329.98883
1666,1.88E+07,295.5250244,292.3471069,292.1427917,292.4220276,292.2065735,299.5142822,294.8217163,294.6654663,294.8871155,294.7141418,299.1511841,295.2232361,295.1467285,295.2568359,295.1410522,-1.04E-12,-3.29E-13,2.77E-14,8.20E-14,1.33E-13,4.28E-12,5.10E-13,1.52E-13,9.52E-13,3.89E-13,8.64E-13,5.52E-13,6.16E-13,1.38E-13,6.49E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.567272186,-3.08E-27,-2.33E-26,-3.44E-27,-7.15E-25,-1.00E-29,-1.38E-25,285.125,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,-7.51E-13,-8.06E-13,7.09E-14,0,6.29E-12,2.82E-12,0,-5.45E-16,1.14E-15,2.48E-15,5.17E-16,5.43E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.66E-15,2.48E-15,0.196465048,0.072306811,-8.76E-28,1131.066012,0.007567272,0.007567272,61329.99639
1667,1.88E+07,295.5226746,292.3405762,292.1368103,292.4154053,292.2005005,299.5146179,294.816864,294.6612244,294.8822327,294.7097778,299.1513672,295.2190552,295.1429749,295.252594,295.137207,8.32E-14,-6.66E-14,3.03E-13,5.46E-13,3.13E-13,3.79E-12,7.04E-13,-7.32E-14,7.26E-13,5.39E-13,8.36E-13,1.35E-13,-3.47E-14,2.32E-13,1.61E-14,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.567414284,-5.76E-28,-2.55E-26,-2.08E-25,-5.85E-25,-3.44E-28,-2.43E-26,285.1066589,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,5.99E-14,6.10E-14,-2.55E-13,-7.10E-12,-1.78E-13,1.18E-12,5.69E-12,1.18E-12,1.88E-16,6.81E-17,1.04E-15,2.20E-15,2.17E-16,4.93E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.44E-15,2.76E-15,0.196465048,0.072306811,-6.35E-28,1131.066012,0.007567414,0.007567414,61330.00396
1668,1.88E+07,295.5203247,292.3339844,292.1307983,292.4087219,292.1943665,299.5149536,294.8120117,294.6568909,294.8772888,294.7053528,299.1515808,295.2148438,295.1391602,295.2483215,295.1333313,-3.13E-13,-3.38E-13,-1.00E-13,4.09E-13,-1.55E-13,1.01E-12,2.17E-13,9.80E-14,-3.29E-13,7.16E-13,5.13E-13,-4.97E-13,-4.81E-14,1.61E-13,-8.28E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.567553043,-3.97E-27,-4.53E-27,-8.71E-28,-5.28E-26,-3.90E-27,-8.46E-27,285.0883484,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,-8.68E-13,-3.45E-13,-8.88E-13,0,1.71E-12,0,0,-1.67E-16,3.11E-16,5.88E-16,0,2.75E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.11E-16,6.96E-16,0.196465048,0.072306811,-6.58E-29,1131.066012,0.007567553,0.007567553,61330.01153
1669,1.88E+07,295.5179443,292.3273621,292.1247253,292.4020386,292.1882019,299.5152588,294.8070984,294.6525574,294.872345,294.7009277,299.1517639,295.2105713,295.1353455,295.2440186,295.129425,6.56E-12,9.84E-13,9.26E-13,1.25E-12,3.10E-13,-1.80E-12,-1.56E-13,-5.06E-14,-3.60E-13,7.16E-14,3.46E-12,1.48E-12,8.54E-13,1.39E-12,8.04E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.567692757,-1.52E-26,-1.84E-24,-7.51E-28,-9.55E-26,-1.40E-27,-1.10E-24,285.0700073,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,2.06E-12,5.56E-13,7.26E-13,1.00E-11,0,7.98E-12,1.60E-15,3.51E-15,0,-1.03E-15,1.46E-15,2.10E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.07E-15,4.58E-15,0.196465048,0.072306811,-3.04E-27,1131.066012,0.007567693,0.007567693,61330.0191
1670,1.88E+07,295.5155334,292.3207092,292.1186218,292.3952942,292.1820068,299.5155945,294.8021851,294.6481934,294.8673401,294.6964417,299.151947,295.2062988,295.1315002,295.2396851,295.1254883,-4.66E-14,1.83E-13,4.07E-13,1.77E-13,-1.26E-13,5.89E-12,1.33E-12,4.68E-13,-2.55E-13,1.73E-13,-1.50E-12,-2.38E-13,-1.37E-15,-7.90E-13,-1.71E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.567836761,-3.47E-27,-6.50E-27,-1.15E-28,-1.05E-24,-6.43E-28,-1.26E-25,285.0516663,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,-8.05E-13,-4.77E-14,-2.88E-13,5.96E-13,7.60E-12,0,9.52E-17,-1.01E-17,1.38E-15,3.39E-15,0,-8.93E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.48E-15,2.48E-15,0.196465048,0.072306811,-1.18E-27,1131.066012,0.007567837,0.007567837,61330.02666
