,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
1671,1.88E+07,295.5131226,292.3139954,292.1124573,292.3885193,292.1757507,299.5158997,294.7972107,294.6437988,294.8623047,294.6919556,299.1521301,295.2019653,295.127594,295.2352905,295.121521,-3.35E-12,-2.08E-12,-4.24E-13,-1.23E-12,-9.25E-13,7.61E-12,1.16E-12,2.87E-13,5.06E-13,-4.02E-13,4.44E-13,3.52E-13,1.76E-13,-5.46E-13,6.42E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.567976475,-7.47E-25,-1.18E-24,-6.35E-28,-1.52E-24,-1.27E-29,-1.98E-26,285.0333252,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.32E-14,6.10E-14,6.10E-14,1.37E-11,-2.77E-13,6.45E-14,0,9.16E-12,1.07E-12,0,-1.85E-15,1.67E-15,4.37E-15,1.96E-16,2.71E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.86E-15,2.79E-15,0.196465048,0.072306811,-2.71E-27,1131.066012,0.007567976,0.007567976,61330.03423
1672,1.88E+07,295.5107117,292.307251,292.1062622,292.3816834,292.1694641,299.5162048,294.7922058,294.6393738,294.8572693,294.6874084,299.1523438,295.1976318,295.1236572,295.230896,295.1174927,-2.51E-12,-5.65E-13,-2.48E-13,-5.61E-13,-2.05E-13,-6.94E-12,-1.01E-12,-1.05E-12,-8.23E-13,-1.18E-12,1.58E-12,5.44E-13,3.39E-13,-1.17E-13,-2.44E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.568119526,-4.84E-25,-3.06E-25,-9.19E-29,-2.19E-24,-3.90E-29,-7.68E-26,285.0150146,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.32E-14,6.10E-14,6.10E-14,1.11E-11,-2.96E-14,2.11E-14,0,0,2.10E-12,0,-1.34E-15,0,-4.02E-15,3.86E-16,9.31E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,3.86E-16,-4.43E-15,0.196465048,0.072306811,-2.57E-27,1131.066012,0.00756812,0.00756812,61330.0418
1673,1.88E+07,295.5082703,292.3004761,292.1000366,292.3748474,292.163147,299.51651,294.7872009,294.6348877,294.8521729,294.6828613,299.1525269,295.1932373,295.1197205,295.2264709,295.1134644,2.20E-12,6.41E-13,3.51E-13,1.65E-13,4.75E-13,1.34E-12,-2.39E-13,6.64E-14,-2.70E-14,2.00E-14,2.50E-13,-8.97E-13,-2.10E-13,-6.73E-13,-7.66E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.568266869,-3.85E-29,-2.69E-25,-8.56E-30,-2.46E-26,-1.62E-26,-9.14E-26,284.9966736,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,2.20E-13,7.58E-14,-1.94E-12,3.83E-12,1.16E-12,0,6.12E-16,1.19E-15,2.12E-16,7.62E-16,0,9.70E-17,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,8.24E-16,2.04E-15,0.196465048,0.072306811,-3.85E-28,1131.066012,0.007568267,0.007568267,61330.04937
1674,1.88E+07,295.5058289,292.2936707,292.0937805,292.3679504,292.1567993,299.5168152,294.782135,294.6304016,294.8470459,294.6782532,299.1526794,295.1888123,295.1157227,295.2219849,295.1094055,1.40E-12,3.72E-13,1.63E-13,9.50E-13,3.06E-13,-2.43E-12,-4.74E-13,1.08E-13,-7.11E-13,3.29E-13,1.89E-12,4.76E-13,-6.07E-14,4.09E-13,1.73E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.568407536,-3.21E-28,-1.86E-25,-3.14E-27,-1.83E-25,-4.72E-25,-1.45E-25,284.9783325,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.32E-14,-1.60E-13,1.01E-12,1.12E-11,3.19E-12,0,2.89E-12,5.09E-16,7.70E-16,0,-1.40E-15,5.29E-16,1.12E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.04E-15,4.93E-16,0.196465048,0.072306811,-5.14E-28,1131.066012,0.007568408,0.007568408,61330.05694
1675,1.88E+07,295.5033875,292.2868042,292.0874939,292.3610229,292.1503906,299.5170898,294.7770691,294.625885,294.8419189,294.673645,299.1528625,295.1843872,295.1116943,295.2174988,295.1052856,-2.43E-12,-7.20E-13,5.13E-14,-5.43E-13,-1.11E-13,7.62E-12,6.98E-13,8.18E-13,8.19E-13,-3.84E-13,2.66E-13,-1.02E-12,-2.18E-13,-8.50E-13,-4.50E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.56855011,-4.25E-27,-2.58E-25,-4.38E-27,-1.66E-24,-3.29E-27,-8.93E-26,284.9599915,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,1.15E-12,-9.25E-13,-8.05E-13,0,9.57E-12,0,0,-1.29E-15,1.74E-15,4.38E-15,0,1.06E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,1.74E-15,3.19E-15,0.196465048,0.072306811,-2.00E-27,1131.066012,0.00756855,0.00756855,61330.0645
1676,1.88E+07,295.500885,292.2799377,292.0811462,292.3540649,292.1439514,299.517395,294.7719421,294.6213379,294.8367615,294.6690063,299.1530457,295.1799011,295.107666,295.2129822,295.1011658,-5.15E-13,2.33E-14,2.98E-13,-1.36E-13,2.19E-14,-1.74E-12,1.90E-13,-1.20E-13,-6.14E-13,1.83E-13,-7.53E-12,-2.34E-12,-1.52E-12,-1.51E-12,-1.39E-12,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.568688393,-3.51E-27,-1.74E-27,-1.31E-25,-7.97E-26,-4.30E-27,-3.54E-24,284.9416809,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,5.99E-14,6.10E-14,1.05E-12,-5.60E-12,-9.38E-13,0,0,0,0,-2.64E-16,0,-9.94E-16,0,-4.49E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,0,-5.75E-15,0.196465048,0.072306811,-3.63E-27,1131.066012,0.007568688,0.007568688,61330.07207
1677,1.88E+07,295.4984131,292.2730103,292.0747986,292.3470459,292.1375122,299.5177002,294.7668152,294.6167603,294.831543,294.6643066,299.1531982,295.175415,295.1035767,295.2084351,295.0970154,-1.54E-12,5.70E-14,5.32E-13,-2.07E-13,2.65E-13,-1.19E-12,4.73E-13,2.59E-13,4.99E-13,-3.88E-13,-2.08E-12,-3.29E-14,-3.63E-14,-5.74E-13,2.05E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.568832874,-5.50E-28,-1.47E-26,-5.14E-27,-2.12E-27,-6.90E-29,-1.10E-25,284.9233398,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,-2.47E-13,-1.01E-12,-1.22E-14,0,0,0,0,-7.91E-16,0,-6.57E-16,0,-1.21E-15,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,0,-2.66E-15,0.196465048,0.072306811,-1.27E-28,1131.066012,0.007568833,0.007568833,61330.07964
1678,1.88E+07,295.4959106,292.2660522,292.0683899,292.3400269,292.131012,299.5179749,294.7616577,294.6121521,294.8263245,294.6596069,299.1533813,295.1708984,295.0994873,295.2038574,295.0928345,-1.46E-12,4.36E-13,-1.96E-14,4.07E-13,2.83E-13,6.29E-13,-4.91E-13,-6.16E-14,1.96E-13,1.76E-14,-1.05E-12,3.44E-14,3.45E-14,-3.08E-13,5.05E-15,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.568973541,-4.50E-27,-2.35E-27,-3.94E-27,-1.51E-27,-2.29E-27,-2.87E-26,284.9049988,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,-9.33E-13,1.12E-12,8.96E-13,0,2.89E-13,0,0,-7.40E-16,5.26E-17,3.51E-16,0,-6.14E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,5.26E-17,-1.00E-15,0.196465048,0.072306811,-3.25E-29,1131.066012,0.007568974,0.007568974,61330.08721
1679,1.88E+07,295.4934082,292.2590637,292.0619507,292.3329468,292.1244507,299.5182495,294.7564697,294.6075134,294.8210754,294.6548767,299.1535339,295.1663513,295.0953674,295.1992493,295.088623,2.68E-12,1.39E-13,3.48E-13,2.68E-13,-4.67E-14,1.10E-12,-3.06E-15,-1.81E-14,-2.90E-13,5.89E-14,-8.42E-13,-3.16E-13,-1.12E-13,6.22E-14,3.38E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.569114208,-4.55E-27,-2.10E-25,-6.10E-28,-1.31E-26,-1.44E-28,-1.31E-26,284.8866577,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.10E-14,6.10E-14,-9.38E-13,-2.69E-13,-7.19E-14,3.39E-12,8.50E-13,0,5.41E-16,1.42E-15,1.55E-16,6.22E-16,0,-4.88E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,6.96E-16,1.55E-15,0.196465048,0.072306811,-2.36E-28,1131.066012,0.007569114,0.007569114,61330.09478
1680,1.88E+07,295.4908752,292.2520447,292.055481,292.3258667,292.1178894,299.5185547,294.7512512,294.6028442,294.8157959,294.650116,299.1536865,295.1617737,295.0911865,295.1946106,295.0843811,1.77E-12,-4.37E-13,5.19E-13,-1.40E-13,-3.42E-14,-3.28E-12,-1.04E-12,-1.15E-12,-1.78E-12,-1.68E-12,2.76E-13,-4.80E-13,-3.45E-13,-3.42E-13,-8.21E-13,317.3454895,287.3312683,287.3366699,287.3893738,287.34021,320.0387573,287.1642151,287.1742554,287.2079773,287.1766968,320.7831726,287.1586609,287.1674805,287.192627,287.1698608,7.569254875,-6.98E-28,-5.15E-26,-4.78E-25,-1.44E-24,-5.70E-28,-5.08E-26,284.8683472,295.6611633,296.9255066,297.0319519,295.5983276,296.8201904,296.9228821,286.0803528,286.0144959,286.0394287,0,0,0,0,0,288.75,299.8500061,285.9500122,285.9500122,285.9500122,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,3.276000023,0.675000012,0.446999997,0.569999993,0.518999994,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,293.1499939,285.9500122,285.9500122,285.9500122,285.9500122,295.5935974,296.8222656,296.9237976,0,0,0,0,0,0,6.10E-14,6.32E-14,6.10E-14,-2.93E-13,1.11E-11,-2.64E-13,1.68E-12,0,0,2.68E-16,9.22E-16,0,-1.97E-15,0,1.23E-16,0.027569426,0.011009631,0.083156249,0.029617877,0.085739372,0.031679303,2.68E-16,-9.25E-16,0.196465048,0.072306811,-1.55E-27,1131.066012,0.007569255,0.007569255,61330.10235
1681,1.88E+07,295.4315186,292.1807556,292.0203552,292.2626038,292.0783997,299.4189453,294.6365662,294.5497742,294.7162476,294.5896301,299.0585632,295.0398254,295.0346375,295.0895081,295.0202637,4.800601482,0.989075184,0.655164599,0.83593142,0.761137962,4.799946785,0.988940179,0.655075192,0.835817277,0.761034071,4.799956799,0.988942266,0.655076563,0.835819066,0.761035681,288.4963074,287.0881958,287.088501,287.0942993,287.0949402,288.8493958,287.2770081,287.278595,287.2843018,287.284668,288.8605957,287.2524719,287.2538147,287.2578735,287.2599487,72280.07813,170.5726166,773.0605469,168.278656,762.6640015,161.2693329,730.8966675,284.8500061,290.3903503,292.3064575,292.2806396,289.8881836,291.7248535,291.6991272,283.9146729,284.1497192,284.135498,0,0,0,0,0,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,294.1113892,297.4946289,297.4480896,0.5,0.5,0.5,0,0,0,3.722320557,3.720068455,3.720104218,8.051361084,8.047883987,8.047939301,8.041910648,8.040813506,8.040830374,0.000868641,0.000605981,0.001093988,0.000623546,0.001092435,0.000624981,0.028438068,0.011615612,0.084250237,0.030241423,0.086831807,0.032304284,0.003055064,0.001854508,0.199520112,0.07416132,2.266621216,1133.332633,72.28007813,74.54669934,61404.64905
1682,1.88E+07,295.331604,292.0625305,291.9697266,292.1607361,292.0193787,299.2809448,294.4709167,294.4784241,294.5744019,294.5066528,298.9240417,294.8665771,294.9594727,294.9417419,294.9333191,5.227285385,1.077069759,0.713457763,0.910303533,0.828858137,5.226653576,1.076939464,0.713371456,0.910193443,0.828757882,5.226665974,1.076942086,0.713373125,0.910195589,0.828759789,287.0596313,286.8468933,286.8471069,286.8483582,286.842804,287.0904541,286.8789368,286.879303,286.8804321,286.8757019,287.0924072,286.8749084,286.8752441,286.8761597,286.871521,83677.35156,218.4037628,989.4891357,215.4801483,976.2433472,206.5049744,935.5808716,284.8500061,289.7434387,291.46521,291.4420166,289.6010132,291.3303833,291.3057861,283.5533752,283.7986145,283.7827759,0,0,0,0,0,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,294.0167236,297.3628845,297.3162231,0.5,0.5,0.5,0,0,0,4.24530077,4.243022442,4.243068218,8.766054153,8.762615204,8.762683868,8.756974578,8.755915821,8.755936563,0.00090416,0.000520393,0.001119696,0.000487991,0.001118625,0.000490437,0.029342228,0.012136005,0.085369933,0.030729414,0.087950431,0.032794722,0.003142481,0.001498821,0.202662592,0.07566014,2.901313354,1136.233946,83.67735156,86.57866492,61491.22771
1683,1.88E+07,295.2398682,291.9453735,291.9185791,292.0593567,291.9599304,299.1472168,294.3076477,294.4067688,294.43396,294.4235535,298.7944641,294.6958008,294.8840027,294.7954407,294.846283,5.525398254,1.138645768,0.754253685,0.962348819,0.876249969,5.524736881,1.138509154,0.754163206,0.962233365,0.876144826,5.524749279,1.138511658,0.754164875,0.96223551,0.876146793,286.8844299,286.8503418,286.8504028,286.850708,286.8485413,286.8878174,286.8561707,286.8562622,286.8565063,286.8546753,286.8882141,286.8555603,286.8556519,286.8558655,286.8540344,89726.55469,257.9618835,1168.647339,254.5106964,1153.012329,243.9096527,1104.986206,284.8500061,289.6664734,291.3634949,291.340271,289.5471191,291.2533264,291.2288208,283.5953979,283.8442078,283.828186,0,0,0,0,0,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,293.9266357,297.2340088,297.1876221,0.5,0.5,0.5,0,0,0,4.494747162,4.492392063,4.492436886,9.266088486,9.262530327,9.262598038,9.256896496,9.255787432,9.255808115,0.000937405,0.000524131,0.001160877,0.000484916,0.001159767,0.000487586,0.030279632,0.012660135,0.08653081,0.03121433,0.089110199,0.033282308,0.003258049,0.001496633,0.205920641,0.077156773,3.426645874,1139.660592,89.72655469,93.15320056,61584.38091
1684,1.88E+07,295.1427002,291.8270569,291.866272,291.9566345,291.8992004,299.0083923,294.1435852,294.3338623,294.2923279,294.3390808,298.659729,294.5242615,294.807251,294.6479797,294.7578735,5.751083851,1.185372949,0.78521502,1.001845002,0.912216008,5.750400543,1.185231566,0.785121322,1.001725554,0.91210717,5.750415325,1.185234547,0.785123348,1.001728058,0.912109494,286.8531189,286.8510132,286.8510132,286.8510742,286.8508301,286.8526001,286.8521118,286.8521118,286.8521423,286.8520813,286.8525391,286.8519592,286.8519592,286.8519592,286.8518677,97925.50781,290.9861145,1318.210449,287.0946655,1300.581543,275.1368103,1246.410645,284.8500061,289.6092529,291.287323,291.2640686,289.4996643,291.1856995,291.1612854,283.6337585,283.8842773,283.8668823,0,0,0,0,0,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,293.8332214,297.1019592,297.0558472,0.5,0.5,0.5,0,0,0,4.678917408,4.676506996,4.676559925,9.644971848,9.641326904,9.641407013,9.63573283,9.634586155,9.634610772,0.000960406,0.000534904,0.001189706,0.000493324,0.001188767,0.00049629,0.031240038,0.013195039,0.087720516,0.031707654,0.090298966,0.033778598,0.003338878,0.001524517,0.209259519,0.078681291,3.865202637,1143.525795,97.92550781,101.7907104,61686.17162
1685,1.88E+07,295.04776,291.7095337,291.8135376,291.854248,291.8381348,298.8705444,293.9816895,294.2608337,294.1520386,294.2546387,298.5256958,294.3551025,294.7304382,294.5019836,294.6695251,5.923877716,1.221301556,0.809024453,1.032215238,0.939872921,5.923181534,1.221156955,0.808928668,1.032093048,0.939761639,5.923198223,1.221160412,0.808930993,1.032096028,0.939764321,286.8465576,286.846283,286.846283,286.846283,286.846344,286.847168,286.8466187,286.8466187,286.8466187,286.8466492,286.8470459,286.8464966,286.8464966,286.8464966,286.8465576,107136.6328,318.1737366,1441.335938,313.9205933,1422.069214,300.8458252,1362.839966,284.8500061,289.5542297,291.2132874,291.1899719,289.4526978,291.1185303,291.0941467,283.6551209,283.907196,283.8885193,0,0,0,0,0,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,293.7409973,296.9707336,296.9247742,0.5,0.5,0.5,0,0,0,4.820000172,4.817557335,4.817617893,9.93553257,9.931835175,9.931926727,9.926291883,9.925121844,9.925149977,0.000976719,0.000545201,0.001209531,0.000502366,0.001208766,0.000505617,0.032216756,0.013740241,0.088930047,0.03221002,0.091507732,0.034284214,0.003395016,0.001553184,0.212654535,0.080234475,4.226245117,1147.75204,107.1366328,111.3628779,61797.5345
1686,1.88E+07,294.9535217,291.5938416,291.7608337,291.7530212,291.7771606,298.7333679,293.8232727,294.1882629,294.0142517,294.1708679,298.3912048,294.1896667,294.6541443,294.3586426,294.5819397,6.05676651,1.249147773,0.82748121,1.055755138,0.961311042,6.056064606,1.249001265,0.827384174,1.05563128,0.96119833,6.056083679,1.249005198,0.827386796,1.055634618,0.96120137,286.8469543,286.8469543,286.8469543,286.8469543,286.8469849,286.8472595,286.847229,286.847229,286.847229,286.84729,286.847168,286.8471375,286.8471375,286.8471375,286.847168,116973.8281,340.3135071,1541.598389,335.7666626,1521.001465,321.7823792,1457.653687,284.8500061,289.5008545,291.1408386,291.1172485,289.4060364,291.0518188,291.0272217,283.6644592,283.9180298,283.8980408,0,0,0,0,0,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,293.6495361,296.8406067,296.7942505,0.5,0.5,0.5,0,0,0,4.928825378,4.92636776,4.926435947,10.15967369,10.15595245,10.15605545,10.15046167,10.14927965,10.14931166,0.000988158,0.000554881,0.001222749,0.000510958,0.001222143,0.000514498,0.033204915,0.014295122,0.090152796,0.032720978,0.092729876,0.034798713,0.003433051,0.001580338,0.216087586,0.081814813,4.52025354,1152.272294,116.9738281,121.4940817,61919.02858
1687,1.89E+07,294.8615112,291.4807129,291.7084351,291.653656,291.7166748,298.5986023,293.6694031,294.1165771,293.8797913,294.0882874,298.2587585,294.0290833,294.5788574,294.2188721,294.495636,6.158818245,1.270839572,0.841862559,1.074094176,0.978014231,6.158116817,1.27069211,0.841764808,1.073969483,0.977900684,6.158137798,1.270696521,0.841767728,1.073973179,0.977904081,286.84729,286.8471985,286.8471985,286.8471985,286.847229,286.8475037,286.8474121,286.8474121,286.8474121,286.8474426,286.8474121,286.8473206,286.8473206,286.8473206,286.8473511,127138.4844,358.1661072,1622.444092,353.3831787,1600.778198,338.6656189,1534.109619,284.8500061,289.4490967,291.0701904,291.0462646,289.3601685,290.9862061,290.9613037,283.6648254,283.9196777,283.8983459,0,0,0,0,0,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,293.559845,296.7128601,296.6659546,0.5,0.5,0.5,0,0,0,5.012872219,5.010412693,5.010488033,10.33278942,10.32906532,10.32917881,10.32362878,10.3224439,10.32247931,0.000996041,0.000563322,0.001231164,0.000518563,0.001230721,0.00052239,0.034200955,0.014858444,0.09138396,0.033239541,0.093960597,0.035321102,0.003457925,0.001604274,0.219545512,0.083419087,4.757331909,1157.029625,127.1384844,131.8958163,62050.9244
1688,1.89E+07,294.7718201,291.370697,291.6565247,291.5565796,291.6569214,298.4664001,293.520752,294.046051,293.7492981,294.0072327,298.1288452,293.8740845,294.5048828,294.0833435,294.4110107,6.236584663,1.287814379,0.853120625,1.088447213,0.99108851,6.235890388,1.287666559,0.853022575,1.088322163,0.990974605,6.235913277,1.287671328,0.853025794,1.088326216,0.99097836,286.8476257,286.8474731,286.8474731,286.8474731,286.8475037,286.8477783,286.8476563,286.8476563,286.8476563,286.8476868,286.8476868,286.8475647,286.8475647,286.8475647,286.8475647,137383.9844,372.4330139,1687.050781,367.4623108,1664.534668,352.158783,1595.212646,284.8500061,289.3989563,291.0014343,290.9771729,289.3151855,290.9218445,290.896698,283.658844,283.914917,283.8922729,0,0,0,0,0,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,293.4721069,296.5877075,296.5403442,0.5,0.5,0.5,0,0,0,5.077613831,5.075162888,5.075244904,10.46615124,10.46244049,10.46256447,10.45705539,10.45587629,10.45591497,0.001001212,0.0005708,0.001235917,0.000525375,0.00123564,0.000529465,0.035202167,0.015429244,0.092619877,0.033764917,0.095196236,0.035850567,0.003472768,0.00162564,0.22301828,0.085044728,4.946798096,1161.976424,137.3839844,142.3307825,62193.25518
1689,1.89E+07,294.6847534,291.2641907,291.6053162,291.4620972,291.598053,298.3377991,293.3777771,293.9769592,293.6231689,293.927948,298.0022278,293.7250977,294.4324036,293.9523926,294.3283081,6.294710636,1.30115664,0.861973763,1.099730849,1.001368523,6.29403019,1.30100894,0.861875832,1.099605918,1.001254678,6.294054508,1.301014185,0.861879289,1.099610329,1.001258731,286.8477478,286.8475342,286.8475342,286.8475342,286.8475342,286.8478699,286.8476563,286.8476563,286.8476563,286.8476868,286.8477783,286.8475647,286.8475647,286.8475647,286.8475952,147499.4063,383.716156,1738.144897,378.5980225,1714.96106,362.8311462,1643.540894,284.8500061,289.3503723,290.9346619,290.9100952,289.2712402,290.8591003,290.8336792,283.648407,283.9056702,283.8817139,0,0,0,0,0,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,293.3865662,296.4658203,296.4179993,0.5,0.5,0.5,0,0,0,5.127033234,5.12460041,5.124689102,10.56796169,10.56427956,10.56441307,10.55894041,10.55777556,10.55781704,0.001004248,0.0005774,0.001237831,0.000531424,0.001237729,0.000535779,0.036206415,0.016006644,0.093857708,0.034296341,0.096433965,0.036386347,0.003479808,0.001644603,0.226498088,0.086689331,5.096646851,1167.07307,147.4994063,152.5960531,62345.85124
1690,1.89E+07,294.6005554,291.1614075,291.5548706,291.3705139,291.5402527,298.2131042,293.2407227,293.9093628,293.5016479,293.8506165,297.879364,293.5823975,294.3616333,293.826355,294.2477112,6.336297512,1.31169045,0.86896807,1.108641624,1.009488463,6.335639954,1.311543107,0.868870378,1.10851717,1.009375095,6.335665703,1.311548829,0.868874133,1.108521938,1.009379506,286.848053,286.8477173,286.8477173,286.8477173,286.8477478,286.8481445,286.8478394,286.8478394,286.8478394,286.8478699,286.848053,286.8477478,286.8477478,286.8477478,286.8477783,157311.2344,392.5012207,1777.926147,387.2694702,1754.228027,371.1419067,1681.174316,284.8500061,289.3033447,290.8699646,290.8450928,289.2284241,290.7980042,290.7723694,283.634491,283.8929138,283.8677063,0,0,0,0,0,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,293.3033142,296.3472595,296.2990417,0.5,0.5,0.5,0,0,0,5.16395092,5.161544323,5.161639214,10.6440258,10.64038944,10.64053249,10.63508612,10.6339457,10.63399011,0.001005616,0.000583331,0.001237549,0.000536924,0.001237614,0.000541517,0.037212031,0.016589975,0.095095257,0.034833265,0.097671579,0.036927863,0.003480779,0.001661772,0.229978867,0.088351103,5.213328491,1172.286399,157.3112344,162.5245629,62508.3758
1691,1.89E+07,294.5193176,291.0625916,291.5053101,291.2819214,291.4835815,298.0926819,293.1098022,293.8434753,293.3849182,293.7753906,297.7605896,293.4461365,294.2926636,293.7053528,294.1693726,6.363178253,1.320057988,0.874529064,1.115722537,1.015942931,6.362555504,1.31991148,0.874431849,1.115598679,1.015830159,6.362582207,1.31991756,0.874435842,1.115603805,1.015834808,286.8481445,286.8476868,286.8476868,286.8476868,286.8477173,286.848175,286.8477478,286.8477478,286.8477478,286.8477783,286.848114,286.8476868,286.8476563,286.8476563,286.8476868,166681.4219,399.164917,1808.100586,393.8486328,1784.019531,377.4474182,1709.726929,284.8500061,289.2578125,290.807312,290.7822266,289.1867371,290.738678,290.7128601,283.6178589,283.8774414,283.8509216,0,0,0,0,0,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,293.2223206,296.2321777,296.1836548,0.5,0.5,0.5,0,0,0,5.19027853,5.187907696,5.188008308,10.69828415,10.69470787,10.6948595,10.68943077,10.68832767,10.68837422,0.001005602,0.000588599,0.001235466,0.000541832,0.001235727,0.000546681,0.038217633,0.017178574,0.096330723,0.035375097,0.098907306,0.037474544,0.003476796,0.001677112,0.233455663,0.090028215,5.301847046,1177.588246,166.6814219,171.9832689,62680.35907
1692,1.89E+07,294.4411926,290.9678345,291.456665,291.1964722,291.4281616,297.9767761,292.9850769,293.7792969,293.2731018,293.7023315,297.6461182,293.3164673,294.2255859,293.5895386,294.0933533,6.376209259,1.326764703,0.878991544,1.121400714,1.021120787,6.37563467,1.326619029,0.878894925,1.121277452,1.021008492,6.37566185,1.326625466,0.878899157,1.121282935,1.021013498,286.8483887,286.8477173,286.8477173,286.8477173,286.8477478,286.8483887,286.8478088,286.8478088,286.8478088,286.8478394,286.8483276,286.8477173,286.8477173,286.8477173,286.8477478,175505.9375,403.9882507,1829.940552,398.612793,1805.591675,382.0135193,1730.402222,284.8500061,289.2136841,290.7466125,290.721344,289.1461182,290.6810303,290.6550903,283.5992737,283.8600159,283.8322449,0,0,0,0,0,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,293.1435242,296.1204529,296.0717468,0.5,0.5,0.5,0,0,0,5.207240105,5.20491457,5.205020428,10.73325062,10.72975349,10.72991276,10.72448701,10.72343457,10.72348291,0.001004331,0.000593254,0.001231784,0.00054621,0.001232237,0.000551287,0.039221964,0.017771829,0.097562507,0.035921307,0.100139544,0.038025831,0.003468352,0.001690751,0.236924015,0.091718966,5.365934448,1182.95418,175.5059375,180.8718719,62861.23094
1693,1.89E+07,294.366333,290.8773804,291.4090576,291.1143799,291.3740845,297.8658142,292.8667908,293.7169495,293.1663818,293.6315613,297.5364075,293.193573,294.1604919,293.4790955,294.0197754,6.375492096,1.332105398,0.882551014,1.125925303,1.025249004,6.374981403,1.331960559,0.882454991,1.125802875,1.025137424,6.375008106,1.331967354,0.882459462,1.125808597,1.02514267,286.8489075,286.8480225,286.8480225,286.8480225,286.848053,286.848938,286.8481445,286.8481445,286.8481445,286.8481445,286.8488464,286.848053,286.848053,286.848053,286.8480835,183675.7656,407.1088562,1844.069458,401.6977234,1819.559082,384.9703064,1743.789307,284.8500061,289.17099,290.6878967,290.6625977,289.1065979,290.6251221,290.5991821,283.5782166,283.8400574,283.8110352,0,0,0,0,0,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,293.066925,296.012146,295.9634094,0.5,0.5,0.5,0,0,0,5.215354443,5.21308279,5.213193417,10.74999523,10.74659348,10.74675846,10.74132282,10.74033725,10.74038619,0.001002031,0.000597467,0.001226782,0.000550226,0.001227455,0.000555526,0.040223995,0.018369296,0.09878929,0.036471533,0.101366999,0.038581357,0.003456268,0.001703219,0.240380283,0.093422186,5.407417847,1188.361598,183.6757656,189.0831835,63050.31412
1694,1.89E+07,294.2946777,290.7911072,291.3624878,291.035553,291.3213501,297.7596436,292.7546082,293.6564026,293.0645752,293.5630493,297.4314575,293.0771179,294.0973511,293.3738098,293.9486084,6.361347198,1.336529136,0.885505199,1.129676223,1.02867341,6.360918522,1.336385369,0.885409772,1.129554629,1.028562665,6.360944271,1.336392522,0.885414541,1.12956059,1.028568149,286.8491821,286.8480225,286.8480225,286.8480225,286.848053,286.8491821,286.8481445,286.848114,286.8481445,286.8481445,286.8491211,286.848053,286.848053,286.848053,286.8480835,191182.8906,408.7918701,1851.687622,403.3653259,1827.107544,386.5686951,1751.024536,284.8500061,289.1295166,290.6309814,290.6057129,289.0680542,290.5707397,290.5449219,283.5558167,283.8188171,283.7885742,0,0,0,0,0,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,292.992218,295.9068604,295.8583984,0.5,0.5,0.5,0,0,0,5.215493202,5.2132864,5.213400841,10.75030899,10.74702454,10.7471962,10.74173117,10.74083096,10.74088007,0.000998651,0.000601007,0.001220447,0.000553628,0.001221344,0.000559135,0.041222646,0.018970303,0.100009737,0.037025161,0.102588343,0.039140492,0.003440443,0.00171377,0.243820726,0.095135955,5.429819702,1193.791418,191.1828906,196.6127103,63246.92683
1695,1.89E+07,294.2263489,290.7089233,291.3169556,290.9599609,291.269928,297.6584778,292.6483765,293.5976868,292.9675293,293.4967651,297.3314209,292.9669495,294.0361328,293.2735596,293.8798523,6.333141804,1.340274453,0.88801223,1.132855058,1.031577826,6.33281517,1.34013176,0.887917459,1.13273418,1.031467795,6.332838058,1.340139151,0.887922406,1.132740498,1.031473517,286.8494873,286.8479919,286.8479919,286.8479919,286.8480225,286.8494568,286.8480835,286.8480835,286.8480835,286.848114,286.8493958,286.8480225,286.8480225,286.8480225,286.8480225,198010.75,409.1299438,1853.214844,403.7070007,1828.651001,386.8963013,1752.504395,284.8500061,289.0891113,290.5756836,290.5506287,289.030365,290.5177917,290.4922485,283.5318298,283.7959595,283.7645264,0,0,0,0,0,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,292.9192505,295.8043213,295.7564087,0.5,0.5,0.5,0,0,0,5.20773077,5.205599785,5.205717564,10.73434448,10.73119831,10.73137379,10.72586137,10.72506636,10.72511363,0.000994239,0.000603954,0.001212853,0.000556509,0.001213999,0.000562211,0.042216885,0.019574257,0.10122259,0.03758167,0.103802342,0.039702702,0.00342109,0.001722674,0.247241816,0.09685863,5.434370239,1199.225788,198.01075,203.4451202,63450.37195
1696,1.89E+07,294.1613464,290.6307983,291.2724609,290.8876038,291.2198792,297.562439,292.5479431,293.5407104,292.8751831,293.4326782,297.2364197,292.862854,293.9768677,293.1782227,293.8134155,6.290412903,1.343525887,0.890194535,1.135617733,1.034104228,6.290205002,1.343384147,0.890100479,1.135497808,1.033995032,6.290225029,1.343391895,0.890105605,1.135504484,1.034000993,286.8498535,286.8479309,286.8479309,286.8479309,286.8479614,286.849762,286.848053,286.8480225,286.8480225,286.848053,286.8497314,286.8479614,286.8479614,286.8479614,286.8479919,204161.625,408.208313,1849.036621,402.8065796,1824.56897,386.0334778,1748.592773,284.8500061,289.0497437,290.5218506,290.4971924,288.9934692,290.466095,290.4410095,283.5062561,283.7715149,283.7389221,0,0,0,0,0,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,292.8478088,295.7042847,295.6573181,0.5,0.5,0.5,0,0,0,5.192137718,5.190092564,5.190212727,10.70224285,10.69925499,10.69943237,10.69385529,10.69318247,10.69322801,0.000988811,0.000606306,0.001204005,0.000558861,0.001205426,0.000564745,0.043205696,0.020180564,0.102426595,0.038140531,0.105007767,0.040267447,0.003398242,0.001729913,0.250640059,0.098588542,5.422198364,1204.647987,204.161625,209.5838234,63659.95578
1697,1.89E+07,294.0997925,290.5567017,291.2290344,290.8184509,291.1711731,297.4716797,292.4531555,293.4855347,292.7874451,293.3707886,297.1465759,292.7646484,293.9194641,293.0877075,293.7493286,6.233318329,1.34641695,0.892140925,1.138077617,1.036355972,6.233240128,1.346276522,0.892047644,1.137958765,1.036247611,6.233255386,1.346284628,0.892053008,1.13796556,1.03625381,286.8501892,286.8479004,286.8478699,286.8478699,286.8479004,286.8500671,286.8479614,286.8479614,286.8479614,286.8479919,286.8500366,286.8479004,286.8479004,286.8479004,286.8479309,209653.0156,406.1352234,1839.643066,400.7704773,1815.34314,384.0821533,1739.751099,284.8500061,289.011322,290.4694519,290.4453735,288.9573059,290.4156799,290.3912048,283.4791565,283.7455139,283.7118225,0,0,0,0,0,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,292.777832,295.60672,295.5610046,0.5,0.5,0.5,0,0,0,5.169005394,5.167053223,5.167174816,10.65460014,10.65178299,10.65196228,10.64630979,10.64577067,10.64581239,0.000982404,0.000608052,0.001193979,0.000560674,0.001195691,0.000566722,0.0441881,0.020788616,0.103620575,0.038701205,0.106203459,0.040834169,0.003372075,0.001735448,0.254012134,0.10032399,5.394737305,1210.042724,209.6530156,215.0477529,63875.00353
1698,1.89E+07,294.041687,290.4865112,291.186676,290.7524719,291.1238709,297.386261,292.3637695,293.4320984,292.7041626,293.3110657,297.0620117,292.6721191,293.8639832,293.0018616,293.687561,6.162994862,1.349034309,0.893908978,1.140307784,1.038399696,6.163046837,1.348895431,0.89381671,1.140190244,1.038292527,6.163057804,1.348903775,0.893822253,1.140197277,1.038298965,286.8504944,286.8478394,286.8478088,286.8478394,286.8478394,286.8503418,286.8479309,286.8479004,286.8479004,286.8479309,286.8503418,286.8478394,286.8478394,286.8478394,286.8478699,214514.2188,403.0645447,1825.731079,397.7499084,1801.658081,381.1873474,1726.635864,284.8500061,288.9737854,290.4184265,290.3950806,288.921875,290.3664856,290.342865,283.4507141,283.7181702,283.6834106,0,0,0,0,0,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,292.7093811,295.5116272,295.4674988,0.5,0.5,0.5,0,0,0,5.139025688,5.137167931,5.137290478,10.59283829,10.59019566,10.59037495,10.58464563,10.58424175,10.58428007,0.000975109,0.000609206,0.001182898,0.000561961,0.001184917,0.000568143,0.045163209,0.021397822,0.104803472,0.039263166,0.107388376,0.041402312,0.003342924,0.00173931,0.257355057,0.1020633,5.354025024,1215.396749,214.5142188,219.8682438,64094.87177
1699,1.89E+07,293.9870911,290.4201965,291.1453857,290.6895752,291.0779419,297.3062134,292.2796021,293.3804016,292.6252136,293.253479,296.982666,292.585083,293.8103638,292.9205322,293.6280212,6.081645489,1.351424098,0.895529628,1.142347693,1.040271282,6.081818581,1.351287127,0.895438612,1.142231822,1.040165544,6.081824303,1.35129571,0.895444274,1.142239094,1.040172219,286.8507996,286.8478088,286.8477783,286.8477783,286.8478088,286.8506165,286.8478699,286.8478699,286.8478699,286.8479004,286.8505859,286.8478088,286.8478088,286.8478088,286.8478394,218783.2969,399.1996155,1808.221558,393.9448547,1784.419678,377.5406799,1710.115112,284.8500061,288.9372559,290.3688965,290.3464355,288.8872986,290.3186951,290.29599,283.4212341,283.6897583,283.6539612,0,0,0,0,0,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,292.6425781,295.4192505,295.3770142,0.5,0.5,0.5,0,0,0,5.103342533,5.101575851,5.101698875,10.51931381,10.51683807,10.51701546,10.51121819,10.51094168,10.5109756,0.000967108,0.000609833,0.001171003,0.000562769,0.001173345,0.000569082,0.046130317,0.022007655,0.105974476,0.039825934,0.108561721,0.041971393,0.003311457,0.001741683,0.260666514,0.103804983,5.302756348,1220.699505,218.7832969,224.0860532,64318.95783
1700,1.89E+07,293.9367065,290.3585815,291.105835,290.6307373,291.0340881,297.232666,292.2017212,293.3312378,292.5516357,293.1988831,296.909729,292.5045776,293.7593994,292.8447876,293.5716553,5.993791103,1.353568435,0.896990657,1.144181967,1.041956663,5.994065285,1.353433967,0.89690119,1.144068122,1.041852832,5.994066715,1.353442669,0.896906972,1.144075513,1.041859627,286.8509827,286.8477783,286.8477783,286.8477783,286.8478088,286.8507996,286.8478699,286.8478699,286.8478699,286.8479004,286.8507996,286.8478088,286.8478088,286.8478088,286.8478394,222447.7969,394.8503418,1788.517822,389.6604919,1765.01001,373.4346619,1691.513428,284.8500061,288.9023438,290.3217468,290.300293,288.8542175,290.2731628,290.2515564,283.3916016,283.6612549,283.6244507,0,0,0,0,0,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,292.5787354,295.3313599,295.2911682,0.5,0.5,0.5,0,0,0,5.064122677,5.062438011,5.062561512,10.43848896,10.43616104,10.43633842,10.43048882,10.4303214,10.4303515,0.000958762,0.000610001,0.001158777,0.000563146,0.001161451,0.000569573,0.047089079,0.022617656,0.107133253,0.04038908,0.109723172,0.042540966,0.003278991,0.00174272,0.263945505,0.105547703,5.24504126,1225.944546,222.4477969,227.6928381,64546.65067
1701,1.89E+07,293.888031,290.298584,291.06604,290.572937,290.9901733,297.1618347,292.1260681,293.282135,292.4796448,293.1445618,296.8394165,292.4263916,293.7085266,292.770752,293.515625,5.898267746,1.35557282,0.898364246,1.145901084,1.043539166,5.898622513,1.355441213,0.898276687,1.145789623,1.0434376,5.898620129,1.355450153,0.898282588,1.145797133,1.043444395,286.8511658,286.8478088,286.8477783,286.8478088,286.8478088,286.8509521,286.8479004,286.8478699,286.8478699,286.8479004,286.8509521,286.8478394,286.8478088,286.8478088,286.8478394,225725.0625,390.0290527,1766.675903,384.9090881,1743.484863,368.8811035,1670.884399,284.8500061,288.8674622,290.2748413,290.2545166,288.8211975,290.2279053,290.207428,283.3607178,283.6315308,283.5937195,0,0,0,0,0,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,292.5150146,295.243988,295.2060852,0.5,0.5,0.5,0,0,0,5.020966053,5.019355297,5.019479752,10.34954453,10.34734821,10.3475256,10.34164506,10.34156764,10.3415944,0.000949906,0.000609829,0.001145953,0.000563211,0.001148973,0.000569756,0.048038985,0.023227485,0.108279207,0.040952291,0.110872145,0.043110723,0.003244832,0.001742796,0.267190337,0.107290499,5.181045166,1231.125592,225.7250625,230.9061077,64777.55677
