,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
1702,1.89E+07,293.8432922,290.243042,291.0279846,290.5190125,290.9483337,297.0971069,292.0561829,293.2354431,292.4127197,293.0931091,296.7750854,292.3542175,293.6602783,292.7019653,293.462616,5.802763939,1.357328892,0.899577022,1.147412658,1.044934034,5.803174496,1.357200623,0.899491549,1.147303939,1.044834852,5.803168774,1.357209682,0.899497509,1.147311568,1.044841766,286.8512268,286.8478394,286.8478394,286.8478394,286.8478699,286.8510437,286.8479309,286.8479309,286.8479309,286.8479614,286.8510437,286.8478699,286.8478699,286.8478699,286.8479004,228494.0938,385.1701965,1744.66394,380.1190491,1721.784424,364.2905273,1650.087769,284.8500061,288.8345032,290.2306213,290.2114563,288.7899475,290.1852722,290.1660156,283.3306274,283.6026611,283.5638733,0,0,0,0,0,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,292.4547729,295.1618042,295.1261902,0.5,0.5,0.5,0,0,0,4.977435112,4.975885391,4.976010323,10.25981998,10.25772953,10.25790596,10.25201654,10.25200546,10.2520293,0.000941183,0.000609404,0.001133404,0.000563009,0.001136762,0.000569654,0.048980168,0.023836889,0.109412611,0.0415153,0.112008907,0.043680377,0.003211349,0.001742067,0.270401686,0.109032566,5.116536133,1236.242128,228.4940938,233.6106299,65011.1674
1703,1.89E+07,293.8015747,290.1908264,290.9909973,290.4678955,290.9078979,297.0369873,291.9906006,293.1903992,292.3494568,293.0436401,296.715332,292.2865295,293.613739,292.6370239,293.4116821,5.708445549,1.358870626,0.900652468,1.148746014,1.046168089,5.708889961,1.358745813,0.900569201,1.148640156,1.046071529,5.708881855,1.358754873,0.900575221,1.148647785,1.046078563,286.8512573,286.8479309,286.8479004,286.8479004,286.8479309,286.8510742,286.8480225,286.8479919,286.8480225,286.8480225,286.8510742,286.8479614,286.8479309,286.8479309,286.8479614,230859.7656,380.3656921,1722.897827,375.3813171,1700.320923,359.7501221,1629.518188,284.8500061,288.802948,290.1885376,290.1704712,288.7600708,290.1447449,290.1266174,283.301178,283.5745544,283.5347595,0,0,0,0,0,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,292.3972473,295.0836792,295.0503235,0.5,0.5,0.5,0,0,0,4.934146404,4.932646751,4.932773113,10.17059135,10.16858387,10.16876125,10.16288275,10.16291666,10.1629383,0.000932643,0.000608819,0.001121186,0.000562624,0.001124871,0.000569376,0.049912811,0.024445707,0.110533796,0.042077924,0.113133779,0.044249753,0.0031787,0.001740818,0.273580386,0.110773385,5.052736938,1241.294865,230.8597656,235.9125026,65247.07991
1704,1.89E+07,293.7624817,290.1416931,290.9550781,290.4194031,290.8687439,296.9809875,291.9289551,293.1469116,292.2896118,292.9960632,296.6595459,292.2229309,293.5688477,292.5756226,293.3627319,5.616544247,1.360222578,0.901607215,1.149922013,1.04726088,5.617005348,1.360101342,0.901526272,1.149819136,1.047167063,5.616995811,1.360110402,0.901532352,1.149826884,1.047174096,286.8511047,286.8478394,286.8478088,286.8478088,286.8478394,286.8509216,286.8479004,286.8478699,286.8479004,286.8479004,286.8508911,286.8478394,286.8478088,286.8478088,286.8478394,232888.4844,375.7000122,1701.760742,370.7795715,1679.473511,355.3400879,1609.539185,284.8500061,288.7727661,290.148407,290.1315002,288.7315063,290.1061707,290.0892029,283.2727356,283.5475769,283.5067444,0,0,0,0,0,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,292.3422546,295.0093384,294.978241,0.5,0.5,0.5,0,0,0,4.891736507,4.890278339,4.890406132,10.08317184,10.08122921,10.0814085,10.07555693,10.07561916,10.07563955,0.000924337,0.000608072,0.001109344,0.000562038,0.001113368,0.000568903,0.050837148,0.025053779,0.11164314,0.042639962,0.114247146,0.044818657,0.003147049,0.001739013,0.276727434,0.112512398,4.990773438,1246.285638,232.8884844,237.8792578,65484.95916
1705,1.89E+07,293.7262268,290.0957336,290.9202576,290.3736877,290.8309937,296.9294128,291.8713074,293.105011,292.2332459,292.9504089,296.6081543,292.1634827,293.5256653,292.5178528,293.3158264,5.530235767,1.361347079,0.902416885,1.150909424,1.048183799,5.530698776,1.36122942,0.902338266,1.150809526,1.048092604,5.530688286,1.361238599,0.902344406,1.150817275,1.048099756,286.8511963,286.848114,286.8480835,286.8480835,286.848114,286.8510437,286.8482056,286.8482056,286.8482056,286.8482056,286.8510132,286.8481445,286.848114,286.8481445,286.8481445,234580.4688,371.3298035,1681.962036,366.4684753,1659.942627,351.2086487,1590.822266,284.8500061,288.7442627,290.1107178,290.0948486,288.7046204,290.0700073,290.0541382,283.2452393,283.5216064,283.4797363,0,0,0,0,0,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,292.2905273,294.9397583,294.9107056,0.5,0.5,0.5,0,0,0,4.851687908,4.850261688,4.850391388,10.00061703,9.99872303,9.998904228,9.993092954,9.993168592,9.993188322,0.000916604,0.000607435,0.001098313,0.000561545,0.001102649,0.000568518,0.051753751,0.025661215,0.112741453,0.043201507,0.115349795,0.045387174,0.003117566,0.001737499,0.279845,0.114249896,4.932726929,1251.218365,234.5804688,239.5131957,65724.47236
1706,1.89E+07,293.6921997,290.0525818,290.8865051,290.3304138,290.7945557,296.8812866,291.8171387,293.0646362,292.1800232,292.9065857,296.5601196,292.1077271,293.4840698,292.4632874,293.270813,5.448894501,1.362294316,0.903115094,1.151750684,1.048975945,5.449348927,1.362180114,0.903038681,1.151653767,1.048887372,5.449337959,1.362189531,0.903044939,1.151661634,1.048894525,286.8510742,286.848114,286.8480835,286.848114,286.848114,286.8508911,286.8482056,286.848175,286.8482056,286.8482056,286.8508911,286.8481445,286.848114,286.848114,286.8481445,236007.0469,367.2320862,1663.397949,362.4257813,1641.627686,347.3344116,1573.270508,284.8500061,288.7171936,290.0751038,290.0602417,288.6791382,290.0358887,290.0210571,283.2193298,283.4974365,283.4544373,0,0,0,0,0,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,292.2414551,294.8740845,294.8470154,0.5,0.5,0.5,0,0,0,4.813775063,4.812375069,4.812506676,9.922467232,9.920608521,9.92079258,9.915030539,9.91510886,9.915128589,0.000909252,0.0006067,0.001087841,0.000560893,0.001092497,0.000567995,0.052663003,0.026267915,0.113829294,0.0437624,0.116442292,0.04595517,0.003089589,0.001735588,0.282934589,0.115985485,4.878296143,1256.096661,236.0070469,240.885343,65965.3577
1707,1.89E+07,293.6605225,290.0122375,290.8538513,290.2896118,290.7594604,296.8368225,291.7664795,293.0257568,292.1298523,292.864563,296.515686,292.055542,293.4440613,292.4119568,293.2277222,5.37400198,1.363057494,0.903697968,1.152440786,1.04963243,5.374440193,1.362946749,0.903623641,1.152346611,1.049546361,5.374429226,1.362956166,0.903629959,1.152354598,1.049553633,286.8510437,286.8483276,286.8482971,286.8483276,286.8483276,286.8509216,286.8484497,286.8484192,286.8484192,286.8484497,286.8508911,286.8483582,286.8483582,286.8483582,286.8483582,237183.0938,363.4735718,1646.370605,358.7173157,1624.827148,343.7805176,1557.170288,284.8500061,288.6917114,290.0417175,290.0278015,288.6552124,290.0040283,289.9901123,283.1945801,283.4744263,283.4303284,0,0,0,0,0,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,292.1954346,294.8127441,294.7875061,0.5,0.5,0.5,0,0,0,4.778706551,4.777327061,4.777461529,9.850180626,9.848348618,9.848536491,9.842830658,9.842903554,9.842923582,0.00090251,0.000606102,0.001078215,0.000560354,0.001083173,0.000567587,0.053565513,0.026874017,0.11490751,0.044322754,0.117525465,0.046522757,0.003063899,0.001734043,0.285998488,0.117719528,4.828368042,1260.925029,237.1830938,242.0114618,66207.36916
1708,1.89E+07,293.6307678,289.9744263,290.8222351,290.2511292,290.725647,296.7953491,291.7189636,292.9883423,292.0825806,292.8242493,296.4742432,292.0066223,293.4056091,292.3635864,293.1864014,5.305177212,1.363663316,0.904183567,1.153002381,1.050174475,5.305594444,1.36355567,0.904111326,1.152910829,1.05009079,5.305583477,1.363565207,0.904117703,1.152918935,1.050098181,286.8509521,286.8484192,286.8484192,286.8484192,286.8484192,286.8508301,286.8485413,286.8485413,286.8485413,286.8485413,286.8508301,286.8484802,286.8484497,286.8484802,286.8484802,238150.5,360.0324402,1630.781128,355.3217773,1609.444214,340.5265503,1542.428711,284.8500061,288.6676941,290.0104065,289.9973145,288.6326904,289.9741821,289.9611206,283.1714172,283.453186,283.4078979,0,0,0,0,0,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,292.1521301,294.7553101,294.73172,0.5,0.5,0.5,0,0,0,4.746340752,4.744978428,4.74511528,9.783468246,9.781654358,9.781846046,9.77620095,9.776263058,9.776283503,0.000896262,0.00060553,0.001069273,0.000559784,0.001074526,0.00056716,0.054461775,0.027479547,0.115976783,0.044882538,0.118599991,0.047089916,0.00304006,0.001732473,0.289038548,0.119452001,4.782654053,1265.707683,238.1505,242.9331541,66450.30232
1709,1.89E+07,293.6028748,289.9390564,290.7916565,290.2148438,290.6931458,296.7567444,291.674408,292.9523621,292.0379944,292.785614,296.4356079,291.9608154,293.3686523,292.3180237,293.1468506,5.24238348,1.364126444,0.9045825,1.153448462,1.050614119,5.242776394,1.364021897,0.904512167,1.153359532,1.050532699,5.242765903,1.364031553,0.904518545,1.153367639,1.05054009,286.8508301,286.8485413,286.8485107,286.8485107,286.8485413,286.850769,286.8486633,286.8486328,286.8486328,286.8486633,286.8507385,286.8485718,286.8485718,286.8485718,286.8485718,238936.6563,356.9015198,1616.597168,352.2321777,1595.447388,337.5658264,1529.015625,284.8500061,288.6450806,289.9810791,289.96875,288.6115417,289.9462891,289.934021,283.1496582,283.4334106,283.3869019,0,0,0,0,0,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,292.1114807,294.7016602,294.6795349,0.5,0.5,0.5,0,0,0,4.716684341,4.715335846,4.715476036,9.722341537,9.720541954,9.720737457,9.715155005,9.715202689,9.71522373,0.000890527,0.000605034,0.001061047,0.000559261,0.001066588,0.000566781,0.055352301,0.028084581,0.11703783,0.045441799,0.119666579,0.047656697,0.003018161,0.001731075,0.29205671,0.121183077,4.741060181,1270.448744,238.9366563,243.6777164,66693.98003
1710,1.89E+07,293.5764771,289.9058533,290.7621155,290.1805725,290.6618347,296.7205505,291.6325073,292.9176941,291.9958496,292.7485657,296.3993225,291.9177246,293.3330994,292.2749939,293.1089783,5.184930325,1.364468813,0.90490979,1.153798223,1.050968766,5.185297489,1.364367247,0.904841304,1.153711677,1.050889492,5.185287952,1.364376903,0.904847801,1.153719902,1.050897002,286.8506165,286.8484802,286.8484497,286.8484497,286.8484497,286.8505249,286.8485718,286.8485413,286.8485413,286.8485718,286.8504944,286.8484802,286.8484497,286.8484802,286.8484802,239575.5156,354.0435791,1603.649658,349.4118652,1582.670532,334.8631592,1516.771606,284.8500061,288.6237488,289.9534607,289.941864,288.5916138,289.920105,289.9085388,283.1294556,283.4154053,283.3676147,0,0,0,0,0,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,292.0731506,294.6513062,294.6305237,0.5,0.5,0.5,0,0,0,4.689438343,4.688102245,4.688245296,9.666184425,9.664395332,9.664596558,9.659075916,9.659107208,9.65912956,0.000885204,0.000604545,0.001053372,0.000558673,0.001059205,0.00056636,0.056237505,0.028689126,0.118091202,0.046000472,0.120725784,0.048223057,0.002997781,0.001729578,0.295054491,0.122912655,4.703091797,1275.151835,239.5755156,244.2786074,66938.25864
1711,1.89E+07,293.5517273,289.8748474,290.7335815,290.1483459,290.6317749,296.6869202,291.5932617,292.8844299,291.9562073,292.7131348,296.3656006,291.8774414,293.2990112,292.2345276,293.0727539,5.133556843,1.364685535,0.90516305,1.154047847,1.051235437,5.133897781,1.364586711,0.905096233,1.153963447,1.05115819,5.133888245,1.364596486,0.905102789,1.153971791,1.051165819,286.850647,286.8487244,286.8486938,286.8487244,286.8487244,286.8505859,286.8488464,286.8488159,286.8488464,286.8488464,286.8505554,286.8487854,286.8487549,286.8487549,286.8487549,240066.5938,351.4857483,1592.06189,346.8875732,1571.234741,332.4441834,1505.81311,284.8500061,288.6037598,289.9277954,289.9167786,288.572998,289.895813,289.8848572,283.1101074,283.3981628,283.3490906,0,0,0,0,0,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,292.0373535,294.6045532,294.5849609,0.5,0.5,0.5,0,0,0,4.664952755,4.663626194,4.663772583,9.615720749,9.613939285,9.614144325,9.608688712,9.608702362,9.608725131,0.000880484,0.000604294,0.001046525,0.000558326,0.001052627,0.000566175,0.057117989,0.029293419,0.119137727,0.046558798,0.121778411,0.048789232,0.002979635,0.001728794,0.298034126,0.124641449,4.669109741,1279.820945,240.0665938,244.7357035,67182.99435
1712,1.89E+07,293.5282288,289.8457642,290.7060852,290.117981,290.6029358,296.655304,291.5563965,292.8524475,291.9187927,292.6792297,296.3338623,291.8395996,293.2662659,292.1963806,293.0381165,5.087301731,1.364798307,0.905357361,1.15421629,1.051431656,5.08761692,1.364702106,0.905292153,1.154134035,1.051356196,5.087608337,1.364712,0.905298769,1.154142499,1.051363945,286.8505554,286.8488159,286.8487854,286.8488159,286.8488159,286.8505249,286.848938,286.8489075,286.848938,286.848938,286.8504944,286.848877,286.8488464,286.8488464,286.8488464,240438.9375,349.1793518,1581.613403,344.6114502,1560.923218,330.2630615,1495.932007,284.8500061,288.5849304,289.903717,289.89328,288.555542,289.8730774,289.8626709,283.0922852,283.3826294,283.3322144,0,0,0,0,0,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,292.0037537,294.5608215,294.5422974,0.5,0.5,0.5,0,0,0,4.642798901,4.641480923,4.641631126,9.570064545,9.568288803,9.568499565,9.563105345,9.563101411,9.563125551,0.000876146,0.000604049,0.001040195,0.000557941,0.001046575,0.000565971,0.057994135,0.029897468,0.120177922,0.047116739,0.122824985,0.049355203,0.002962916,0.001727962,0.300997042,0.126369411,4.638468628,1284.459414,240.4389375,245.0774061,67428.07175
1713,1.89E+07,293.506012,289.8185425,290.6795349,290.089325,290.5752258,296.6256409,291.521759,292.8217163,291.8834534,292.6467285,296.3040771,291.8040466,293.2348328,292.1604004,293.0050049,5.045860291,1.364815354,0.90549916,1.154311299,1.051564574,5.046149731,1.364721537,0.905435383,1.154230952,1.051490784,5.046142101,1.364731669,0.905442119,1.154239535,1.051498652,286.8504944,286.848938,286.848877,286.8489075,286.8489075,286.8504639,286.8490601,286.8490295,286.8490295,286.8490295,286.8504334,286.8489685,286.848938,286.8489685,286.8489685,240706.9219,347.1056824,1572.219116,342.5649719,1551.6521,328.3020325,1487.047974,284.8500061,288.5672607,289.8812256,289.8712463,288.5391541,289.8518677,289.8419495,283.0756226,283.3683167,283.3164978,0,0,0,0,0,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.9722595,294.52005,294.5024414,0.5,0.5,0.5,0,0,0,4.622841835,4.621531963,4.621685982,9.528939247,9.52716732,9.527383804,9.522050679,9.522028387,9.522054076,0.000872225,0.0006039,0.001034429,0.000557617,0.001041077,0.000565831,0.05886636,0.030501369,0.12121235,0.047674356,0.123866062,0.049921034,0.00294773,0.001727348,0.303944773,0.128096759,4.610919189,1289.070333,240.7069219,245.3178411,67673.38959
1714,1.89E+07,293.4848938,289.7929993,290.6539612,290.0623474,290.548645,296.5976563,291.4891357,292.7921753,291.8500977,292.6156616,296.276001,291.7706299,293.2046814,292.1264343,292.9733276,5.008761406,1.364745855,0.905595422,1.154341221,1.051642179,5.009027004,1.364654422,0.905533016,1.1542629,1.051570058,5.009020329,1.364664674,0.90553987,1.154271603,1.051578045,286.8504028,286.848999,286.8489685,286.8489685,286.8489685,286.8504028,286.8491516,286.8490906,286.8491211,286.8491211,286.8503723,286.8490601,286.8490295,286.8490295,286.8490295,240885.6094,345.2393494,1563.764282,340.723114,1543.308228,326.5371094,1479.052612,284.8500061,288.5506287,289.8601379,289.8505859,288.5237732,289.8320618,289.8225403,283.0600891,283.3552246,283.3019714,0,0,0,0,0,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.942688,294.4819031,294.4651184,0.5,0.5,0.5,0,0,0,4.604869366,4.603567123,4.603724957,9.491906166,9.490139008,9.49036026,9.485086083,9.4850474,9.48507452,0.000868665,0.000603813,0.001029146,0.000557321,0.001036063,0.000565734,0.059735025,0.031105181,0.122241497,0.048231677,0.124902125,0.050486768,0.002933874,0.001726867,0.306878647,0.129823626,4.586125122,1293.656458,240.8856094,245.4717345,67918.86133
1715,1.89E+07,293.4647827,289.7689819,290.629303,290.0368652,290.5231628,296.5712891,291.4584045,292.7638245,291.8185425,292.585907,296.2494812,291.7391663,293.1757202,292.0943604,292.9430237,4.975619793,1.364596128,0.90565145,1.154312491,1.051670551,4.975862503,1.36450696,0.905590355,1.154235721,1.051599979,4.975856304,1.364517331,0.905597329,1.154244661,1.051608086,286.8503418,286.8490906,286.8490295,286.8490601,286.8490601,286.8503418,286.8492126,286.8491821,286.8491821,286.8491821,286.8503113,286.8491211,286.8490906,286.8490906,286.8490906,240986.6719,343.5592957,1556.153198,339.0651245,1535.797119,324.9483948,1471.855347,284.8500061,288.5349731,289.8403625,289.8311768,288.5093079,289.8135071,289.8043518,283.0456238,283.3432312,283.2885132,0,0,0,0,0,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.9148865,294.446228,294.4301453,0.5,0.5,0.5,0,0,0,4.588706017,4.587410927,4.587573051,9.458602905,9.456839561,9.45706749,9.451850414,9.451795518,9.451823711,0.000865434,0.000603791,0.001024311,0.000557065,0.001031493,0.000565679,0.060600459,0.031708972,0.123265808,0.048788742,0.125933618,0.051052447,0.002921238,0.001726535,0.309799885,0.131550161,4.563805664,1298.220264,240.9866719,245.5504775,68164.4118
1716,1.89E+07,293.4455872,289.7464294,290.6055908,290.0128174,290.4987183,296.5462952,291.4294434,292.7365723,291.7887268,292.5574036,296.2243652,291.7095032,293.1479492,292.0640564,292.9140625,4.946061611,1.364371419,0.905671835,1.154229999,1.051654696,4.946282864,1.364284396,0.905611873,1.154154897,1.051585555,4.946277618,1.364294887,0.905619025,1.154163957,1.0515939,286.8502808,286.8491516,286.8490906,286.8491211,286.8491211,286.8502808,286.8492737,286.8492432,286.8492737,286.8492432,286.8502502,286.8491821,286.8491516,286.8491821,286.8491821,241020.2813,342.0455933,1549.295898,337.5713501,1529.030029,323.5170898,1465.371216,284.8500061,288.5202332,289.8218079,289.8129578,288.495697,289.7961121,289.7872925,283.0321045,283.3322449,283.276001,0,0,0,0,0,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.8887329,294.4128113,294.3973694,0.5,0.5,0.5,0,0,0,4.57418108,4.572892666,4.573058605,9.428677559,9.42691803,9.427152634,9.42198956,9.421919584,9.421949387,0.000862508,0.00060383,0.001019884,0.000556848,0.001027336,0.000565676,0.061462966,0.032312802,0.124285692,0.04934559,0.126960954,0.051618122,0.002909728,0.001726354,0.312709613,0.133276514,4.543697144,1302.763961,241.0202813,245.5639784,68409.97578
1717,1.89E+07,293.4272461,289.7252197,290.5827332,289.9901123,290.4753113,296.5226135,291.4020691,292.7104187,291.7604675,292.5301514,296.200531,291.6815491,293.1213074,292.0353699,292.8863831,4.919736385,1.364075542,0.905660272,1.154098034,1.051598907,4.919938087,1.363990545,0.905601442,1.154024601,1.051531196,4.919933319,1.364001274,0.905608714,1.15403378,1.05153954,286.8502197,286.8492126,286.8491516,286.8491821,286.8491821,286.8502502,286.8493347,286.8493042,286.8493347,286.8493042,286.8501892,286.8492432,286.8492126,286.8492432,286.8492126,240995.3281,340.6798096,1543.108643,336.2235718,1522.924316,322.2256775,1459.520874,284.8500061,288.5063171,289.8043823,289.7958069,288.4829102,289.7798157,289.7713013,283.0195007,283.3221741,283.2644043,0,0,0,0,0,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.8641052,294.3814697,294.3665771,0.5,0.5,0.5,0,0,0,4.561130524,4.559849262,4.560019493,9.401794434,9.400038719,9.400279045,9.395169139,9.395085871,9.395116627,0.000859847,0.000603908,0.001015827,0.000556665,0.00102354,0.000565699,0.062322813,0.03291671,0.125301519,0.049902256,0.127984494,0.052183821,0.002899214,0.001726273,0.315608826,0.135002787,4.525553833,1307.289515,240.9953281,245.520882,68655.49666
1718,1.89E+07,293.4095764,289.7051392,290.5606995,289.9685974,290.4528503,296.5,291.3760986,292.6852417,291.7336121,292.5040283,296.1777954,291.6550598,293.0957336,292.0081787,292.8598633,4.896037102,1.363713861,0.905621827,1.153922439,1.051508665,4.896220684,1.36363101,0.905564129,1.153850555,1.051442266,4.896216869,1.363641977,0.90557152,1.153859973,1.051450849,286.849884,286.8488464,286.8487854,286.8488159,286.8488159,286.8498535,286.8489075,286.848877,286.848877,286.848877,286.8497925,286.8488159,286.8487854,286.8487854,286.8487854,240924.7969,339.4321594,1537.456665,334.9924622,1517.34729,321.0460815,1454.177124,284.8500061,288.493103,289.7879028,289.7796021,288.4707642,289.7644348,289.7561646,283.007843,283.3131714,283.2537842,0,0,0,0,0,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.8407898,294.3518677,294.3374634,0.5,0.5,0.5,0,0,0,4.54927063,4.547996521,4.548171043,9.377366066,9.375616074,9.375863075,9.370803893,9.370708644,9.370741189,0.000857374,0.000603942,0.001012023,0.000556391,0.001020011,0.000565659,0.063180187,0.033520653,0.126313542,0.050458647,0.129004505,0.052749481,0.002889407,0.001725993,0.318498234,0.13672878,4.508981079,1311.798496,240.9247969,245.433778,68900.93044
1719,1.89E+07,293.3926392,289.6862183,290.5395203,289.9482422,290.4313049,296.4784851,291.351532,292.6611023,291.7081299,292.4790039,296.156189,291.6300049,293.071167,291.9824219,292.8345032,4.875009537,1.363284707,0.905556619,1.153702617,1.051383972,4.875175953,1.363203883,0.905499935,1.153632283,1.051318884,4.875172615,1.36321497,0.905507505,1.153641701,1.051327586,286.8499146,286.848877,286.8488159,286.8488159,286.8488159,286.849884,286.8489075,286.8488464,286.848877,286.848877,286.8498535,286.8488159,286.8487549,286.8487854,286.8487854,240809.1719,338.3029785,1532.341309,333.8782654,1512.299805,319.9785461,1449.341064,284.8500061,288.4806519,289.7724304,289.7643433,288.4593506,289.75,289.7419434,282.9967957,283.304718,283.2437134,0,0,0,0,0,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.8187866,294.3241272,294.3101501,0.5,0.5,0.5,0,0,0,4.538624763,4.53735733,4.537536621,9.355439186,9.353694916,9.353948593,9.348937452,9.348830938,9.348864377,0.000855154,0.000604098,0.001008565,0.000556251,0.001016821,0.000565752,0.064035341,0.03412475,0.127322107,0.051014898,0.130021326,0.053315232,0.00288054,0.0017261,0.321378774,0.13845488,4.493982178,1316.292478,240.8091719,245.3031541,69146.2336
1720,1.89E+07,293.3763733,289.668335,290.5191345,289.9289551,290.410675,296.4579773,291.3282471,292.6378784,291.68396,292.4550476,296.1355591,291.6063232,293.0476379,291.9579773,292.8102722,4.856359959,1.362789035,0.905467033,1.153440714,1.05122745,4.856511116,1.362710118,0.905411303,1.153371811,1.051163435,4.856508255,1.362721443,0.905418992,1.153381467,1.051172376,286.849884,286.8489685,286.8489075,286.848938,286.848938,286.8499146,286.8490295,286.8489685,286.848999,286.848999,286.8498535,286.848938,286.848877,286.8489075,286.8489075,240654.5938,337.2772217,1527.694458,332.8661804,1507.714966,319.0088806,1444.948364,284.8500061,288.4688721,289.757843,289.749939,288.4485474,289.7364197,289.7285767,282.9864807,283.2970581,283.2344055,0,0,0,0,0,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.7980347,294.2980042,294.2843933,0.5,0.5,0.5,0,0,0,4.529052734,4.527791977,4.527976036,9.335727692,9.333989143,9.334248543,9.329284191,9.329167783,9.329202533,0.000853128,0.000604286,0.001005366,0.000556127,0.001013889,0.000565858,0.064888469,0.034729036,0.128327473,0.051571025,0.131035215,0.05388109,0.002872384,0.001726271,0.324251158,0.140181151,4.480357788,1320.772836,240.6545938,245.1349515,69391.36855
1721,1.89E+07,293.3606567,289.6514282,290.4995117,289.910675,290.3909302,296.438324,291.3061829,292.6156006,291.6609802,292.4321289,296.1158447,291.5838928,293.0250244,291.9348145,292.7870789,4.839827061,1.362227201,0.905354917,1.153138399,1.051040769,4.83996439,1.362150192,0.90530014,1.153070807,1.050977945,4.839962482,1.362161636,0.905308008,1.153080702,1.050987005,286.849884,286.8491516,286.8490906,286.8491211,286.8490906,286.8499146,286.8492432,286.8491821,286.8492126,286.8492126,286.8498535,286.8491516,286.8490906,286.8491211,286.8490906,240466.5313,336.3417664,1523.456787,331.9432983,1503.534058,318.1246643,1440.942749,284.8500061,288.4577332,289.7440796,289.7363586,288.438324,289.7236328,289.7159424,282.9771423,283.2904053,283.2260437,0,0,0,0,0,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.7784119,294.273407,294.2601318,0.5,0.5,0.5,0,0,0,4.520432949,4.519179821,4.519368172,9.317976952,9.316245079,9.316512108,9.311588347,9.311463475,9.311499834,0.000851231,0.000604461,0.001002354,0.00055597,0.001011155,0.000565951,0.0657397,0.035333497,0.129329827,0.052126995,0.13204637,0.054447041,0.002864739,0.001726382,0.327115897,0.141907533,4.467933594,1325.240769,240.4665313,244.9344648,69636.30301
1722,1.89E+07,293.34552,289.6354065,290.4806519,289.8933411,290.3720093,296.4195251,291.2851868,292.5941772,291.6390991,292.4101257,296.0969543,291.5625916,293.0033569,291.9127808,292.7648926,4.825178146,1.361598134,0.905221403,1.152796149,1.050825119,4.825302601,1.361523032,0.90516752,1.152729988,1.050763488,4.82530117,1.361534715,0.905175567,1.152740002,1.050772667,286.849823,286.8492126,286.8491516,286.8491821,286.8491516,286.8498535,286.8493042,286.8492432,286.8492737,286.8492737,286.8497925,286.8492126,286.8491516,286.8491821,286.8491821,240250.0156,335.4843445,1519.57251,331.0974121,1499.702148,317.31427,1437.271606,284.8500061,288.4471436,289.7310791,289.7235107,288.4286499,289.7115479,289.70401,282.9681396,283.2840881,283.2180176,0,0,0,0,0,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.7597961,294.2501526,294.2371826,0.5,0.5,0.5,0,0,0,4.512649059,4.511403084,4.511596203,9.301951408,9.300227165,9.30050087,9.295618951,9.295486629,9.29552412,0.000849525,0.000604678,0.000999598,0.000555853,0.001008672,0.000566083,0.066589224,0.035938175,0.130329425,0.052682847,0.133055042,0.055013123,0.002857795,0.001726613,0.329973692,0.143634146,4.456546265,1329.697316,240.2500156,244.7065619,69881.00958
1723,1.89E+07,293.3309021,289.6202393,290.4625549,289.8768921,290.3538818,296.4014893,291.2652588,292.5736389,291.6183167,292.3890991,296.0788879,291.5424194,292.9825745,291.8918762,292.7436829,4.812336445,1.360899448,0.905066907,1.152413487,1.05058074,4.812448978,1.360826373,0.905013859,1.152348638,1.050520062,4.812448025,1.360838175,0.905022025,1.15235889,1.05052948,286.8499756,286.8495178,286.8494263,286.8494568,286.8494568,286.8500366,286.8496399,286.8495789,286.8496094,286.8495789,286.8499756,286.8495483,286.8494568,286.8494873,286.8494873,240007.1094,334.7003174,1516.020874,330.3240051,1496.198608,316.5733643,1433.915161,284.8500061,288.4371643,289.718811,289.7113953,288.4194946,289.7001648,289.6927795,282.9594421,283.2779846,283.210144,0,0,0,0,0,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.7421875,294.2282715,294.2155762,0.5,0.5,0.5,0,0,0,4.505664349,4.504425049,4.504623413,9.287574768,9.285857201,9.286137581,9.281297028,9.281157911,9.281196594,0.000848017,0.000604999,0.000997102,0.000555843,0.001006461,0.00056633,0.067437242,0.036543175,0.131326527,0.05323869,0.134061503,0.055579454,0.002851581,0.001727172,0.332825272,0.145361318,4.446134644,1334.14345,240.0071094,244.453244,70125.46282
1724,1.89E+07,293.3167419,289.605835,290.4451294,289.8612061,290.3365173,296.3841248,291.2462769,292.553894,291.5984802,292.3689575,296.0614929,291.5232544,292.9626465,291.8719482,292.7233887,4.800962925,1.360130548,0.90489316,1.151991725,1.050309181,4.801065445,1.3600595,0.904840946,1.151928186,1.050249577,4.801064968,1.360071421,0.904849291,1.151938558,1.050259233,286.8499756,286.8495789,286.8494873,286.8495178,286.8495178,286.8500366,286.8497009,286.8496399,286.8496704,286.8496399,286.8499756,286.8496094,286.8495178,286.8495483,286.8495483,239744.0313,333.9733276,1512.727539,329.6069336,1492.950195,315.8864136,1430.803345,284.8500061,288.4276428,289.7072144,289.6998901,288.4107971,289.6893921,289.6821289,282.9516296,283.2728577,283.2032166,0,0,0,0,0,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.7254639,294.20755,294.1950989,0.5,0.5,0.5,0,0,0,4.499317646,4.498085499,4.498288631,9.274512291,9.272802353,9.273090363,9.268287539,9.268143654,9.26818347,0.000846564,0.000605236,0.000994704,0.000555733,0.001004342,0.000566479,0.068283806,0.037148411,0.132321232,0.053794423,0.135065846,0.056145933,0.002845611,0.001727449,0.335670883,0.147088767,4.436481079,1338.579931,239.7440313,244.1805123,70369.64333
1725,1.89E+07,293.303009,289.5921326,290.4284058,289.8463135,290.3199158,296.3674316,291.2281799,292.5349121,291.5795593,292.3496094,296.0447998,291.5050354,292.943512,291.8530273,292.703949,4.790941238,1.359288335,0.904700279,1.151529908,1.050010324,4.791034698,1.359219193,0.9046489,1.151467681,1.049951792,4.791034698,1.359231472,0.904657364,1.151478291,1.049961567,286.8499756,286.8496399,286.8495483,286.8496094,286.8495789,286.8500366,286.8497925,286.8497009,286.8497314,286.8497314,286.8499756,286.8497009,286.8496094,286.8496399,286.8496094,239463.5156,333.2967834,1509.662842,328.9396973,1489.927612,315.2472534,1427.907837,284.8500061,288.4186096,289.6961975,289.6890259,288.4025269,289.6791992,289.6720276,282.9443054,283.268219,283.1967468,0,0,0,0,0,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.7095947,294.1879578,294.1757202,0.5,0.5,0.5,0,0,0,4.493549347,4.492324829,4.492533207,9.26264286,9.260941505,9.261236191,9.256470084,9.256322265,9.256363392,0.000845221,0.000605482,0.000992451,0.000555619,0.001002383,0.000566644,0.069129027,0.037753893,0.133313682,0.054350042,0.136068228,0.056712577,0.002840055,0.001727746,0.338510938,0.148816512,4.427498291,1343.00743,239.4635156,243.8910139,70613.53435
1726,1.89E+07,293.2896729,289.579071,290.4122925,289.8321228,290.3039551,296.3512878,291.210907,292.5166626,291.5614624,292.3310852,296.028656,291.4876709,292.9251404,291.8349304,292.6853333,4.782040119,1.358370066,0.9044891,1.151027799,1.049684763,4.782124996,1.358303189,0.904438496,1.150966883,1.049627304,4.782125473,1.358315468,0.904447198,1.150977731,1.049637318,286.8499756,286.8497009,286.8495789,286.8496399,286.8496094,286.8500366,286.849823,286.8497314,286.8497925,286.849762,286.8499756,286.8497314,286.8496399,286.8496704,286.8496399,239169.7813,332.6592102,1506.774658,328.3109436,1487.079346,314.6449585,1425.179443,284.8500061,288.4100037,289.6857605,289.6786804,288.3946533,289.6694946,289.6624451,282.937561,283.2641602,283.1908264,0,0,0,0,0,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.6944275,294.1693115,294.1572876,0.5,0.5,0.5,0,0,0,4.488246918,4.487030029,4.487243652,9.251732826,9.250041008,9.250344276,9.245611846,9.245460868,9.245503187,0.000843943,0.000605702,0.000990303,0.000555483,0.001000524,0.000566777,0.06997297,0.038359595,0.134303985,0.054905525,0.137068753,0.057279354,0.00283477,0.001727962,0.341345707,0.150544475,4.419033447,1347.426463,239.1697813,243.5888147,70857.12316
1727,1.89E+07,293.2766724,289.5665894,290.3968201,289.8185425,290.2886658,296.3356934,291.1944275,292.499115,291.5441589,292.3132935,296.013092,291.4710999,292.9075012,291.817688,292.667511,4.774131298,1.357372046,0.904259562,1.150484204,1.049332142,4.774209023,1.357307196,0.904209793,1.150424719,1.049275637,4.774209499,1.357319713,0.904218674,1.150435686,1.049285889,286.8499451,286.8497314,286.8496094,286.8496704,286.8496399,286.8500366,286.849884,286.849762,286.849823,286.8497925,286.8499451,286.849762,286.8496704,286.8497009,286.8496704,238865.3438,332.0535584,1504.031006,327.7137451,1484.374023,314.0729065,1422.588135,284.8500061,288.4017639,289.6758118,289.6688232,288.3871155,289.6602783,289.6533508,282.9313049,283.2605591,283.1853638,0,0,0,0,0,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.6799622,294.1516113,294.1397705,0.5,0.5,0.5,0,0,0,4.483345509,4.482136726,4.482355118,9.241649628,9.2399683,9.240278244,9.235579252,9.235426366,9.23546946,0.000842721,0.0006059,0.00098825,0.000555325,0.000998762,0.000566886,0.070815691,0.038965496,0.135292235,0.05546085,0.138067514,0.05784624,0.002829733,0.001728111,0.34417544,0.152272586,4.410993164,1351.837456,238.8653438,243.2763369,71100.3995
1728,1.89E+07,293.2640076,289.554657,290.381897,289.805542,290.2739868,296.3205566,291.1786194,292.4822083,291.5275574,292.2961731,295.9980469,291.4553223,292.890564,291.801178,292.6503906,4.767100334,1.356289506,0.904011607,1.149897695,1.048951864,4.767170906,1.356226921,0.903962612,1.14983952,1.048896432,4.767172337,1.356239676,0.903971672,1.149850726,1.048906803,286.8499451,286.8497925,286.8496399,286.8497009,286.8496704,286.8500061,286.8499146,286.8497925,286.8498535,286.849823,286.8499451,286.8497925,286.8497009,286.8497314,286.8497009,238552.3594,331.4735107,1501.40332,327.1418457,1481.783325,313.525116,1420.106567,284.8500061,288.3939209,289.6663513,289.6594543,288.3799438,289.6515198,289.6446533,282.9255066,283.2574158,283.1802979,0,0,0,0,0,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.6661377,294.1347351,294.1231079,0.5,0.5,0.5,0,0,0,4.478785992,4.477585316,4.477809429,9.232272148,9.230601311,9.230917931,9.226251006,9.226096392,9.226141214,0.000841555,0.00060608,0.000986279,0.000555139,0.000997091,0.000566992,0.071657247,0.039571576,0.136278514,0.056015989,0.139064605,0.058413232,0.002824925,0.001728212,0.347000365,0.154000797,4.403293213,1356.240749,238.5523594,242.9556526,71343.35515
1729,1.89E+07,293.2516785,289.5432434,290.3675842,289.7930908,290.2599182,296.3058777,291.1634521,292.4659424,291.5116272,292.2797546,295.9834595,291.4402161,292.8742676,291.7853699,292.6340027,4.760844231,1.355117917,0.903744936,1.149266481,1.048543215,4.760909081,1.355057597,0.903696775,1.149209619,1.048488855,4.760910511,1.355070472,0.903705955,1.149221063,1.048499465,286.8499451,286.849823,286.8496704,286.8497314,286.8497009,286.8500061,286.8499451,286.849823,286.849884,286.8498535,286.8499451,286.8498535,286.8497009,286.849762,286.8497314,238232.6875,330.9132385,1498.865356,326.5895386,1479.281372,312.9960632,1417.709961,284.8500061,288.3863831,289.6573181,289.6505127,288.3730469,289.6431274,289.6363831,282.920105,283.2546692,283.1755981,0,0,0,0,0,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.6529236,294.1186523,294.1072083,0.5,0.5,0.5,0,0,0,4.474515438,4.473322868,4.473552227,9.223488808,9.221828461,9.222153664,9.21751678,9.217361927,9.217407465,0.00084043,0.000606241,0.000984379,0.00055494,0.000995495,0.000567077,0.072497677,0.040177817,0.137262893,0.056570929,0.140060099,0.058980309,0.002820304,0.001728258,0.349820669,0.155729055,4.395856689,1360.636606,238.2326875,242.6285442,71585.98369
1730,1.89E+07,293.239624,289.5322876,290.3537598,289.7811584,290.2463684,296.2916565,291.1489258,292.4502869,291.4963379,292.2639465,295.9693298,291.4257507,292.8586121,291.7702332,292.6182556,4.755272388,1.353852868,0.903459191,1.148588538,1.04810524,4.755331993,1.353795052,0.903411806,1.148533225,1.048051953,4.7553339,1.353808045,0.903421223,1.148544788,1.048062801,286.8499146,286.8498535,286.8497009,286.8497925,286.8497314,286.8500061,286.8499756,286.8498535,286.8499146,286.849884,286.8499451,286.849884,286.8497314,286.8497925,286.849762,237907.9531,330.3675537,1496.393311,326.0516052,1476.844482,312.480835,1415.375854,284.8500061,288.3791809,289.6486816,289.6419983,288.3664551,289.6351624,289.6285095,282.9151306,283.2523193,283.1712341,0,0,0,0,0,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.6402588,294.103302,294.092041,0.5,0.5,0.5,0,0,0,4.470485687,4.469301701,4.469536304,9.215203285,9.213554382,9.213886261,9.209278226,9.209124029,9.209170759,0.000839337,0.00060637,0.000982534,0.000554704,0.000993967,0.000567144,0.073337014,0.040784187,0.138245427,0.057125633,0.141054067,0.059547453,0.002815838,0.001728218,0.352636507,0.157457273,4.388613647,1365.02522,237.9079531,242.2965668,71828.28026
1731,1.89E+07,293.2278442,289.5217896,290.3404541,289.7696838,290.2333679,296.2778015,291.1350098,292.4352112,291.4816284,292.2487488,295.9556274,291.4119568,292.8435669,291.7557373,292.6031494,4.750304222,1.352495551,0.903153896,1.147861719,1.047636986,4.750359058,1.35244,0.903107286,1.147807837,1.047584772,4.750360966,1.352453232,0.903116882,1.147819638,1.047595739,286.8499146,286.8499146,286.8497314,286.849823,286.849762,286.8500061,286.8500061,286.849884,286.8499451,286.8499146,286.8499451,286.8499146,286.849762,286.849823,286.8497925,237579.5,329.8320007,1493.967285,325.5237427,1474.453247,311.9752197,1413.085449,284.8500061,288.3722839,289.6404724,289.6338501,288.3601379,289.6275024,289.6209717,282.910553,283.2503357,283.1672363,0,0,0,0,0,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.6280823,294.088623,294.0775757,0.5,0.5,0.5,0,0,0,4.466656685,4.465480804,4.46572113,9.20732975,9.205693245,9.206032753,9.201452374,9.201298952,9.201346457,0.000838268,0.000606471,0.000980743,0.000554455,0.000992486,0.000567185,0.074175282,0.041390658,0.13922617,0.057680088,0.142046553,0.060114637,0.002811497,0.001728111,0.355448004,0.159185384,4.381505981,1369.406726,237.5795,241.961006,72070.24127
