,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
1732,1.89E+07,293.2163086,289.5116882,290.3276672,289.758667,290.2208557,296.2643433,291.1216125,292.4206543,291.4674683,292.2341309,295.9422913,291.3987427,292.829071,291.7418518,292.588623,4.745867729,1.351041913,0.902828395,1.14708364,1.04713726,4.745918274,1.350988984,0.902782619,1.147031307,1.04708612,4.745920658,1.351002336,0.902792394,1.147043228,1.047097325,286.8499146,286.8499451,286.849762,286.8498535,286.8497925,286.8500061,286.8500671,286.8499146,286.8499756,286.8499146,286.8499146,286.8499451,286.8497925,286.8498535,286.849823,237248.5156,329.3022461,1491.567505,325.0016174,1472.088013,311.4751282,1410.820068,284.8500061,288.3656616,289.6325989,289.6260986,288.3540649,289.6202087,289.6137695,282.9063721,283.2487183,283.1635742,0,0,0,0,0,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.6164246,294.0746155,294.0637817,0.5,0.5,0.5,0,0,0,4.462988853,4.461822033,4.462068081,9.199790001,9.19816494,9.198513031,9.193958938,9.193807304,9.193855941,0.000837211,0.000606536,0.000978985,0.000554165,0.000991051,0.0005672,0.075012492,0.041997194,0.140205155,0.058234253,0.143037604,0.060681837,0.002807247,0.001727902,0.358255251,0.160913285,4.374475586,1373.781201,237.2485156,241.6229912,72311.86426
1733,1.89E+07,293.2050476,289.5019836,290.3153076,289.7480469,290.2088318,296.2512207,291.1087646,292.4066162,291.4538574,292.2200623,295.9293823,291.3861084,292.8151245,291.7285156,292.574707,4.741898537,1.349487543,0.902482092,1.146251559,1.046604633,4.741945744,1.349437118,0.902437091,1.146200895,1.046554565,4.741948128,1.349450588,0.902447045,1.146212935,1.04656601,286.8499146,286.8499756,286.8497925,286.849884,286.849823,286.8500061,286.8500977,286.8499146,286.8500061,286.8499451,286.8499146,286.8499756,286.849823,286.849884,286.8498535,236915.9531,328.7742004,1489.175537,324.4812317,1469.730713,310.9766846,1408.562134,284.8500061,288.359314,289.625061,289.6186829,288.3482056,289.6132507,289.6069031,282.9025269,283.2474365,283.1602173,0,0,0,0,0,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.6052246,294.0612183,294.0505676,0.5,0.5,0.5,0,0,0,4.459447384,4.458289146,4.458540916,9.192508698,9.190896988,9.191252708,9.186724365,9.186575413,9.186624706,0.000836168,0.000606576,0.000977257,0.000553839,0.000989649,0.000567186,0.075848661,0.04260377,0.141182412,0.058788092,0.144027253,0.061249024,0.002803074,0.001727601,0.361058326,0.162640886,4.367468384,1378.14867,236.9159531,241.2834215,72553.14768
1734,1.89E+07,293.1940002,289.4926453,290.3034363,289.7378235,290.1972656,296.2384033,291.096405,292.3930969,291.4407349,292.2064819,295.9167786,291.3739929,292.8017273,291.7156982,292.5613098,4.738339901,1.347827196,0.902114093,1.145362854,1.046037674,4.73838377,1.347779632,0.902069926,1.145313621,1.045988798,4.738386154,1.347793102,0.902080119,1.145325899,1.046000242,286.8499146,286.8500061,286.849823,286.8499146,286.8498535,286.8500061,286.8501282,286.8499451,286.8500366,286.8499756,286.8499146,286.8500061,286.849823,286.8499146,286.8498535,236582.6094,328.2441406,1486.774292,323.9588623,1467.36438,310.4763489,1406.295654,284.8500061,288.3532104,289.6178589,289.6115723,288.3425903,289.6065369,289.6003113,282.8990784,283.24646,283.157135,0,0,0,0,0,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.5944519,294.0483704,294.0379639,0.5,0.5,0.5,0,0,0,4.455998898,4.454850197,4.455107212,9.185420036,9.183821678,9.184185982,9.179681718,9.179535747,9.179585516,0.000835121,0.000606566,0.000975555,0.000553491,0.000988274,0.000567146,0.076683781,0.043210337,0.142157966,0.059341583,0.145015527,0.061816169,0.00279895,0.001727203,0.363857275,0.164368089,4.360434326,1382.509104,236.5826094,240.9430437,72794.09072
1735,1.89E+07,293.183136,289.4836426,290.2919617,289.7279663,290.1861267,296.2259216,291.0845032,292.3800354,291.4281006,292.1933899,295.904541,291.3623962,292.7887878,291.7033691,292.5484009,4.735141277,1.346056104,0.901723683,1.144414186,1.045434713,4.735181808,1.346011281,0.90168035,1.144366741,1.04538703,4.735184669,1.34602499,0.901690662,1.144379139,1.045398712,286.8499146,286.8500671,286.8498535,286.8499451,286.849884,286.8500061,286.8501587,286.8499756,286.8500671,286.8500061,286.8499146,286.8500366,286.8498535,286.8499451,286.849884,236249.1406,327.7084961,1484.3479,323.4310608,1464.973511,309.9707947,1404.005615,284.8500061,288.3473206,289.6109314,289.6047668,288.3371887,289.6001282,289.5940247,282.8959656,283.2458191,283.1543579,0,0,0,0,0,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.5840759,294.0360718,294.0258789,0.5,0.5,0.5,0,0,0,4.452614784,4.451475143,4.451737881,9.178462982,9.176878929,9.177250862,9.172769964,9.172627211,9.172678173,0.000834067,0.000606514,0.000973859,0.000553096,0.000986914,0.000567067,0.077517849,0.043816851,0.143131825,0.059894679,0.146002442,0.062383236,0.00279484,0.001726676,0.366652115,0.166094765,4.353327026,1386.862431,236.2491406,240.6024677,73034.69319
1736,1.89E+07,293.1725159,289.4749756,290.2808838,289.7184448,290.175354,296.2137146,291.0730591,292.3674316,291.415863,292.1807861,295.8926086,291.3512878,292.7763672,291.6915283,292.5360107,4.732256889,1.344169021,0.901309788,1.143402576,1.044793963,4.732295513,1.344127178,0.90126735,1.143356919,1.044747591,4.732298374,1.344140887,0.90127784,1.143369436,1.044759512,286.8499146,286.8500977,286.849884,286.8499756,286.8499146,286.8500061,286.8501892,286.8500061,286.8500977,286.8500366,286.8499146,286.8500671,286.849884,286.8499756,286.8499146,235916,327.164032,1481.881592,322.8945618,1462.543213,309.4569397,1401.677734,284.8500061,288.3416748,289.6043091,289.5982666,288.3320007,289.5939941,289.5879822,282.8931885,283.2455139,283.1518555,0,0,0,0,0,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.5740662,294.0242615,294.0143127,0.5,0.5,0.5,0,0,0,4.449266434,4.448136806,4.448405266,9.171581268,9.17001152,9.170391083,9.165932238,9.165794551,9.16584605,0.000833007,0.000606419,0.000972167,0.000552658,0.000985568,0.000566959,0.078350855,0.044423269,0.144103992,0.060447336,0.14698801,0.062950195,0.002790742,0.001726036,0.369442857,0.167820801,4.346102539,1391.208534,235.916,240.2621025,73274.95529
1737,1.89E+07,293.1620789,289.4671631,290.2705994,289.7097778,290.1654663,296.2018127,291.0627136,292.3558044,291.4047241,292.1691589,295.8809509,291.3413391,292.7649536,291.6808167,292.5246887,4.729648113,1.342160702,0.900871456,1.142324448,1.044113755,4.729683876,1.342121959,0.900829911,1.142280698,1.044068575,4.729687214,1.342135668,0.90084058,1.142293334,1.044080734,286.8499451,286.8501282,286.8499146,286.8500061,286.8499451,286.8500061,286.8502197,286.8500366,286.8501282,286.8500671,286.8499451,286.8501282,286.849884,286.8500061,286.8499451,235583.6094,326.607666,1479.361206,322.346344,1460.059814,308.9318237,1399.299072,284.8500061,288.3363037,289.5980835,289.5921631,288.3270874,289.5882263,289.5823669,282.8908081,283.2455139,283.1496582,0,0,0,0,0,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.5646973,294.0132446,294.0035706,0.5,0.5,0.5,0,0,0,4.445930004,4.444809914,4.445084572,9.164722443,9.163167,9.163555145,9.159118474,9.158985019,9.15903753,0.000831931,0.000606266,0.000970494,0.00055218,0.000984239,0.000566804,0.079182786,0.045029536,0.145074486,0.060999516,0.147972249,0.063516999,0.002786664,0.00172525,0.372229521,0.169546051,4.338720093,1395.547254,235.5836094,239.9223295,73514.87762
1738,1.89E+07,293.151825,289.4596863,290.2610168,289.7106628,290.1559753,296.1901245,291.0528259,292.3449402,291.4047241,292.15802,295.8695984,291.3318787,292.754303,291.6818542,292.513855,4.727278709,1.340025902,0.900407612,1.141176343,1.043391943,4.727312565,1.339990377,0.900367022,1.141134501,1.043348074,4.727315903,1.340004086,0.90037787,1.141147375,1.043360353,286.8499451,286.8501892,286.8499451,286.8500671,286.8499756,286.8500366,286.8502808,286.8500671,286.8501587,286.8500977,286.8499451,286.8501587,286.8499146,286.8500366,286.8499756,235252.25,326.0364685,1476.773804,321.7835693,1457.510498,308.3927612,1396.857178,284.8500061,288.3316345,289.5926514,289.5868835,288.3229065,289.583374,289.5776672,282.888855,283.2458801,283.1477966,0,0,0,0,0,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.5567932,294.0040283,293.9946899,0.5,0.5,0.5,0,0,0,4.44258213,4.441472054,4.441752434,9.157839775,9.156300545,9.15669632,9.152280509,9.152152538,9.152205586,0.000830895,0.000606041,0.000968885,0.000551629,0.000982983,0.000566579,0.080013681,0.045635577,0.146043371,0.061551144,0.148955232,0.064083578,0.002782763,0.001724248,0.375012284,0.171270299,4.331141479,1399.878395,235.25225,239.5833915,73754.46101
1739,1.89E+07,293.1417236,289.4525452,290.2521973,289.7132263,290.1468811,296.1787109,291.0433655,292.3349915,291.4063721,292.1473084,295.8585205,291.3229065,292.7445679,291.6844788,292.503479,4.725119114,1.337759972,0.899917424,1.139957428,1.042626619,4.725151539,1.337727785,0.899877727,1.139917493,1.042584181,4.725155354,1.337741613,0.899888813,1.139930487,1.042596579,286.8499451,286.8502197,286.8499756,286.8500977,286.8500061,286.8500366,286.8503113,286.8500671,286.8501892,286.8501282,286.8499451,286.8501892,286.8499451,286.8500671,286.8500061,234922.2656,325.4483643,1474.109619,321.2041016,1454.885498,307.837677,1394.342651,284.8500061,288.3273621,289.587738,289.5821228,288.3190918,289.5788879,289.5733643,282.8872986,283.2466736,283.1463013,0,0,0,0,0,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.5494995,293.9955444,293.9865112,0.5,0.5,0.5,0,0,0,4.439204216,4.438104153,4.438390732,9.150896072,9.149372101,9.149776459,9.145380557,9.145258725,9.145312846,0.000829854,0.000605754,0.000967284,0.000551029,0.000981745,0.000566313,0.080843535,0.046241331,0.147010655,0.062102173,0.149936977,0.064649891,0.002778883,0.001723095,0.377791167,0.172993395,4.323337769,1404.201733,234.9222656,239.2456034,73993.70662
1740,1.89E+07,293.1318054,289.4456787,290.243866,289.7170715,290.1381226,296.1675415,291.0343018,292.3255615,291.4093933,292.1370239,295.8477173,291.3143616,292.7354126,291.6885376,292.4935303,4.723145008,1.335359097,0.899400353,1.138669252,1.041815877,4.723176003,1.335330367,0.89936167,1.138631344,1.041774869,4.72317934,1.335344195,0.899372876,1.138644457,1.041787386,286.8499756,286.8502808,286.8500061,286.8501282,286.8500366,286.8500366,286.8503418,286.8500977,286.8502197,286.8501587,286.8499451,286.8502502,286.8499756,286.8500977,286.8500061,234593.8438,324.8417969,1471.361938,320.6064453,1452.178223,307.2651978,1391.74939,284.8500061,288.3233948,289.5831299,289.5777283,288.3155212,289.5747375,289.569397,282.8861389,283.2477417,283.1450806,0,0,0,0,0,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.5426941,293.9876099,293.9789429,0.5,0.5,0.5,0,0,0,4.435781479,4.434692383,4.434984684,9.143859863,9.142353058,9.142765999,9.138389587,9.138274252,9.138328254,0.000828792,0.000605412,0.000965681,0.000550377,0.000980511,0.000566004,0.081672327,0.046846743,0.147976336,0.06265255,0.150917488,0.065215895,0.002774984,0.001721794,0.380566151,0.174715188,4.315289551,1408.517022,234.5938438,238.9091333,74232.61575
1741,1.89E+07,293.1220703,289.4391174,290.2359924,289.7220764,290.1297302,296.1565857,291.0256348,292.3166809,291.4136047,292.1271057,295.8371582,291.3062134,292.7268066,291.6938171,292.4839783,4.721330166,1.332818508,0.898855388,1.137309194,1.040957451,4.721360207,1.332793474,0.898817658,1.137273312,1.040917873,4.721364021,1.332807183,0.898829043,1.137286544,1.040930629,286.8499756,286.8503113,286.8500366,286.8501587,286.8500671,286.8500366,286.8504028,286.8501282,286.8502502,286.8501587,286.8499451,286.8502808,286.8500061,286.8501282,286.8500366,234267.0469,324.2145996,1468.520752,319.9884644,1449.378784,306.6732178,1389.067749,284.8500061,288.3196716,289.5788574,289.5736389,288.3121643,289.5708618,289.5657043,282.8853455,283.249115,283.1441345,0,0,0,0,0,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.5363159,293.9802246,293.9719238,0.5,0.5,0.5,0,0,0,4.432297707,4.431219578,4.431517601,9.136696815,9.135207176,9.1356287,9.131270707,9.131162524,9.13121742,0.0008277,0.000605008,0.000964069,0.000549682,0.000979269,0.000565649,0.082500027,0.047451751,0.148940405,0.063202232,0.151896758,0.065781544,0.002771039,0.001720339,0.38333719,0.176435527,4.306967285,1412.82399,234.2670469,238.5740142,74471.18977
1742,1.89E+07,293.1149597,289.4464722,290.2414856,289.7424316,290.1348877,296.1480103,291.0358887,292.3276978,291.4383545,292.1370239,295.8290405,291.317627,292.7391052,291.7202148,292.4951172,4.719546795,1.330088973,0.898251355,1.135836601,1.040014386,4.71961689,1.33008647,0.898227572,1.135819077,1.03999126,4.719563961,1.330074191,0.898221314,1.135810018,1.03998363,286.8500061,286.8504028,286.8500977,286.8502502,286.8501587,286.8500671,286.8504639,286.8501892,286.8503113,286.8502502,286.8500061,286.8503723,286.8500671,286.8501892,286.8501282,233945.0938,323.5296936,1465.469482,319.328064,1446.415894,306.0214844,1386.172119,284.8683472,288.3277283,289.5872803,289.5824585,288.3215942,289.5809326,289.5762329,282.8860779,283.2518311,283.1445618,13.6292963,1.087056756,1.68682909,1.087056756,1.686865926,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.5379334,293.9833374,293.9757996,0.5,0.5,0.5,2.21E-07,2.21E-07,2.21E-07,4.42848444,4.427518845,4.427685261,9.129102707,9.127735138,9.128023148,9.12373811,9.123741269,9.123653114,0.000828132,0.000604197,0.000964154,0.000548578,0.000979735,0.000564866,0.083328159,0.048055948,0.149904559,0.063750811,0.152876493,0.06634641,0.002772021,0.001717642,0.386109211,0.178153169,4.298057495,1417.122047,233.9450938,238.2431512,74709.43292
1743,1.89E+07,293.1069946,289.4525452,290.2460022,289.7622986,290.1388245,296.1387634,291.043396,292.3358154,291.460907,292.1438904,295.820282,291.3261108,292.74823,291.7442627,292.5029602,4.718007565,1.327253819,0.897646189,1.134323597,1.039052725,4.718064308,1.327255249,0.897623599,1.134308338,1.039031267,4.718029022,1.32724297,0.8976174,1.134299278,1.039023638,286.8500366,286.8504639,286.8501282,286.8502808,286.8501892,286.8500977,286.8505249,286.8502197,286.8503418,286.8502808,286.8500061,286.8504028,286.8500977,286.8502197,286.8501587,233630.9219,322.8549194,1462.412842,318.6627502,1443.4021,305.3848877,1383.288452,284.8866577,288.3367004,289.5968018,289.5923157,288.3310242,289.5909119,289.5865173,282.8875732,283.255249,283.1457214,13.6292963,1.087056756,1.68682909,1.087056756,1.686865926,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.539032,293.9853821,293.9784851,0.5,0.5,0.5,4.40E-07,4.40E-07,4.40E-07,4.424823761,4.423864365,4.424046516,9.121584892,9.120224953,9.120539665,9.116283894,9.116282761,9.116212308,0.000828592,0.000603412,0.000964294,0.000547546,0.000980259,0.000564166,0.084156751,0.04865936,0.150868853,0.064298357,0.153856752,0.066910576,0.002773145,0.001715124,0.388882356,0.179868293,4.289103394,1421.411151,233.6309219,237.9200253,74947.35294
1744,1.89E+07,293.0995178,289.4597778,290.2515869,289.7840881,290.1437683,296.1299744,291.052063,292.3450012,291.485321,292.1517029,295.8119812,291.3357849,292.7584229,291.7702026,292.5118103,4.716551304,1.324266195,0.89700979,1.132730722,1.038036227,4.716604233,1.324271441,0.896988332,1.132717729,1.038016558,4.716574192,1.3242594,0.896982312,1.132708907,1.038009167,286.8500366,286.8505249,286.8501587,286.8503418,286.8502197,286.8500977,286.8505554,286.8502502,286.8503723,286.8503113,286.8500061,286.8504334,286.8501282,286.8502808,286.8501892,233325.3438,322.1530151,1459.233276,317.9710388,1440.268677,304.7225342,1380.287964,284.9049988,288.3459167,289.6064758,289.6023254,288.3408508,289.6011963,289.5971375,282.8894959,283.2589111,283.1470947,13.6292963,1.087056756,1.68682909,1.087056756,1.686865926,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.5409546,293.9882507,293.9819946,0.5,0.5,0.5,6.59E-07,6.59E-07,6.59E-07,4.421049118,4.420100689,4.420292854,9.113832474,9.112488747,9.112819672,9.108594239,9.108598292,9.108533978,0.000829001,0.000602522,0.000964395,0.000546437,0.000980745,0.000563392,0.084985753,0.049261882,0.151833248,0.064844794,0.154837497,0.067473968,0.002774141,0.001712351,0.391656497,0.181580644,4.279789917,1425.690941,233.3253438,237.6051337,75184.95808
1745,1.89E+07,293.09198,289.4676209,290.257843,289.8072205,290.149292,296.1212158,291.0610962,292.3544922,291.5107117,292.1598206,295.803772,291.3458252,292.7688904,291.7970886,292.520874,4.715184212,1.321123123,0.896341324,1.131055593,1.036965728,4.715232849,1.321132064,0.896320879,1.131044745,1.036947489,4.715206623,1.321120262,0.896314979,1.131036162,1.036940336,286.8500061,286.8505249,286.8501587,286.8503113,286.8502197,286.8500977,286.8505859,286.8502808,286.8504028,286.8503113,286.8500061,286.8504944,286.8501282,286.8503113,286.8501892,233028.4844,321.4239502,1455.930664,317.2521973,1437.012573,304.0341797,1377.1698,284.9233398,288.3554688,289.6164551,289.6126099,288.3509216,289.6116943,289.6079712,282.8913574,283.2629089,283.1487122,13.6292963,1.087056756,1.68682909,1.087056756,1.686865926,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.5433655,293.9915161,293.9859009,0.5,0.5,0.5,8.77E-07,8.77E-07,8.77E-07,4.417165756,4.416222572,4.416424274,9.105852127,9.104516983,9.104862213,9.10066998,9.100678027,9.100618362,0.000829448,0.000601633,0.000964464,0.000545278,0.000981209,0.000562576,0.0858152,0.049863515,0.152797711,0.065390073,0.155818706,0.068036544,0.00277512,0.001709487,0.394431618,0.183290131,4.270113037,1429.961054,233.0284844,237.2985974,75422.25667
1746,1.89E+07,293.0846252,289.4758911,290.2647705,289.8314209,290.155365,296.1126709,291.0704651,292.3643494,291.5369568,292.1681824,295.7957459,291.3562012,292.7796936,291.8248291,292.5302124,4.713894367,1.317822099,0.895639777,1.129295826,1.035841584,4.713939667,1.317834735,0.895620286,1.129287004,1.035824776,4.713917255,1.317823052,0.895614624,1.12927866,1.035817742,286.8500366,286.8505554,286.8501587,286.8503418,286.8502502,286.8501282,286.8506165,286.8502808,286.8504334,286.8503418,286.8500366,286.8505249,286.8501587,286.8503418,286.8502197,232740.4531,320.666626,1452.500122,316.5054932,1433.630005,303.3190918,1373.930542,284.9416809,288.3652954,289.6266785,289.6231384,288.3612366,289.6224365,289.6190186,282.8930969,283.2672119,283.1506348,13.6292963,1.087056756,1.68682909,1.087056756,1.686865926,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.5462646,293.9952087,293.9902039,0.5,0.5,0.5,1.09E-06,1.09E-06,1.09E-06,4.413160324,4.412221909,4.412433624,9.09762001,9.096293449,9.096652985,9.092493653,9.092506468,9.092451334,0.000829929,0.000600759,0.000964496,0.000544062,0.000981633,0.000561705,0.086645129,0.050464273,0.153762207,0.065934134,0.15680034,0.06859825,0.002776058,0.001706526,0.397207676,0.184996657,4.260060669,1434.221114,232.7404531,237.0005138,75659.25719
1747,1.89E+07,293.0773621,289.4844971,290.2721863,289.8565369,290.1618347,296.104248,291.0799866,292.3744507,291.5638733,292.1767578,295.7879028,291.3667297,292.7906799,291.853241,292.5397339,4.712669849,1.31436038,0.894904017,1.127448797,1.03466177,4.712712288,1.314376831,0.89488548,1.127442241,1.034646392,4.712692738,1.314365506,0.894880056,1.127434134,1.034639716,286.8500366,286.8506165,286.8501892,286.8503723,286.8502808,286.8501282,286.8506775,286.8503113,286.8504944,286.8503723,286.8500366,286.8505554,286.8501892,286.8503418,286.8502502,232460.875,319.8796997,1448.935425,315.7295837,1430.115234,302.5760498,1370.564575,284.9599915,288.3753357,289.6370544,289.6338501,288.3717346,289.6333313,289.6302185,282.8952026,283.2717896,283.152771,13.6292963,1.087056756,1.68682909,1.087056756,1.686865926,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.54953,293.9992065,293.994812,0.5,0.5,0.5,1.31E-06,1.31E-06,1.31E-06,4.409022331,4.408090115,4.40831089,9.089115143,9.087798119,9.088171959,9.084044814,9.084063232,9.084012151,0.00083036,0.000599815,0.000964479,0.000542788,0.000982022,0.000560788,0.087475489,0.051064088,0.154726686,0.066476922,0.157782361,0.069159038,0.00277686,0.001703391,0.399984536,0.186700048,4.249615234,1438.470729,232.460875,236.7104902,75895.96768
1748,1.89E+07,293.0702515,289.4932861,290.2800598,289.8823853,290.1686707,296.0959778,291.0895691,292.3847351,291.5912781,292.1854553,295.7802429,291.3773193,292.8018799,291.8821411,292.5493469,4.711500168,1.310736299,0.894132853,1.125512362,1.033424735,4.711539745,1.310756564,0.894115329,1.12550807,1.033410907,4.711523056,1.310745478,0.894110203,1.125500202,1.033404469,286.8500366,286.850647,286.8502197,286.8504334,286.8503113,286.8501282,286.850708,286.8503418,286.8505249,286.8504028,286.8500366,286.8505859,286.8502197,286.8503723,286.8502808,232189.1719,319.0620728,1445.231689,314.9234314,1426.463623,301.8040161,1367.067383,284.9783325,288.3855896,289.647644,289.6447449,288.3824463,289.6443481,289.641571,282.8977356,283.2766724,283.1551819,13.6292963,1.087056756,1.68682909,1.087056756,1.686865926,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.5531311,294.003479,293.9996948,0.5,0.5,0.5,1.53E-06,1.53E-06,1.53E-06,4.404744148,4.403817654,4.404047966,9.080320358,9.079013824,9.07940197,9.075306416,9.075330615,9.075283408,0.00083073,0.000598788,0.000964415,0.000541464,0.000982362,0.000559817,0.088306219,0.051662876,0.155691102,0.067018386,0.158764724,0.069718855,0.002777508,0.001700069,0.402762044,0.188400117,4.238762695,1442.709492,232.1891719,236.4279346,76132.39561
1749,1.89E+07,293.0632629,289.5021973,290.2882996,289.9088745,290.1757813,296.0878601,291.0991516,292.3951721,291.6191711,292.1942444,295.7727356,291.3879395,292.8131714,291.9115295,292.559082,4.710375786,1.306948423,0.89332521,1.123484373,1.032128572,4.710413456,1.306972742,0.893308699,1.123482227,1.032116294,4.710399628,1.306961894,0.893303812,1.123474717,1.032110095,286.8500671,286.850708,286.8502808,286.8504639,286.8503418,286.8501587,286.8507385,286.8503723,286.8505554,286.8504334,286.8500366,286.850647,286.8502197,286.8504028,286.8503113,231924.6719,318.2127991,1441.384644,314.0860901,1422.670532,301.0020447,1363.43457,284.9966736,288.3960266,289.6583862,289.6557922,288.39328,289.6555176,289.6530457,282.9006653,283.2818298,283.1578369,13.6292963,1.087056756,1.68682909,1.087056756,1.686865926,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.5570374,294.0080261,294.0048523,0.5,0.5,0.5,1.74E-06,1.74E-06,1.74E-06,4.400317192,4.399397373,4.399637699,9.071219444,9.069924355,9.070325851,9.066262364,9.066293418,9.066250145,0.000831037,0.000597694,0.0009643,0.000540085,0.000982654,0.000558796,0.089137256,0.05226057,0.156655401,0.067558471,0.159747377,0.070277651,0.002777991,0.001696575,0.405540035,0.190096692,4.227489746,1446.936982,231.9246719,236.1521616,76368.54777
1750,1.89E+07,293.056427,289.5112,290.296875,289.9358521,290.1831665,296.079895,291.1087341,292.4057007,291.6473694,292.2030945,295.7654114,291.3985596,292.8245544,291.9412537,292.5688477,4.709290028,1.302996159,0.892479956,1.121362805,1.030771613,4.70932579,1.30302453,0.892464519,1.121363044,1.030760884,4.709314346,1.303013921,0.892459869,1.121355772,1.030755043,286.8500671,286.8507385,286.8503113,286.8505249,286.8503723,286.8501587,286.8507996,286.8504028,286.8505859,286.8504639,286.8500671,286.8506775,286.8502502,286.8504639,286.8503418,231666.5938,317.3310852,1437.390625,313.2167358,1418.732666,300.1694336,1359.662964,285.0150146,288.4066162,289.6692505,289.6669617,288.4042664,289.6668091,289.6646423,282.9040527,283.2872925,283.1607666,13.6292963,1.087056756,1.68682909,1.087056756,1.686865926,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.5611877,294.0127869,294.0102234,0.5,0.5,0.5,1.96E-06,1.96E-06,1.96E-06,4.395735741,4.394823074,4.39507246,9.061800003,9.060517311,9.060933113,9.056900561,9.056938767,9.056898952,0.000831267,0.000596508,0.000964121,0.000538641,0.000982885,0.000557718,0.089968524,0.052857078,0.157619522,0.068097112,0.160730262,0.070835368,0.002778273,0.001692866,0.408318308,0.191789559,4.215786255,1451.152768,231.6665938,235.88238,76604.43015
1751,1.89E+07,293.0497131,289.5202026,290.3057251,289.9632568,290.1907349,296.0720825,291.1181946,292.4162903,291.6758728,292.2119751,295.7582397,291.4090576,292.8359985,291.9712524,292.5786133,4.708236218,1.298879862,0.89159596,1.119145989,1.029352069,4.708270073,1.298912287,0.891581595,1.119148612,1.029343009,4.708261013,1.298902035,0.891577244,1.119141698,1.029337525,286.8500977,286.8507996,286.8503418,286.8505554,286.8504028,286.8501587,286.8508301,286.8504028,286.8506165,286.8504944,286.8500671,286.850708,286.8502808,286.8504944,286.8503418,231414.0938,316.4162292,1433.246582,312.3147583,1414.646851,299.305542,1355.749756,285.0333252,288.4173279,289.6802673,289.6782837,288.4153748,289.6781921,289.6763306,282.9078674,283.2930603,283.1639404,13.6292963,1.087056756,1.68682909,1.087056756,1.686865926,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.5656128,294.0177307,294.0157471,0.5,0.5,0.5,2.17E-06,2.17E-06,2.17E-06,4.390994072,4.390089512,4.390348434,9.052051544,9.05078125,9.051211357,9.047210097,9.047255576,9.047219515,0.000831419,0.000595239,0.000963882,0.000537141,0.000983064,0.000556589,0.090799942,0.053452318,0.158583404,0.068634253,0.161713326,0.071391957,0.002778365,0.001688969,0.411096673,0.193478528,4.203643188,1455.356411,231.4140938,235.6177369,76840.04789
1752,1.89E+07,293.0431824,289.5291443,290.3147583,289.9909668,290.1984253,296.0644226,291.1275635,292.4269104,291.7045898,292.2207947,295.7512207,291.4194946,292.8474121,292.0014954,292.5883789,4.707208157,1.294600487,0.890672088,1.116832256,1.027868629,4.707240582,1.294636846,0.890658915,1.116837382,1.027861238,4.707233429,1.294626951,0.890654862,1.116830707,1.027855992,286.8501282,286.8508606,286.8503723,286.8505859,286.8504639,286.8501892,286.8508606,286.8504334,286.850647,286.8505249,286.8500671,286.8507385,286.8503113,286.8505249,286.8503723,231166.2813,315.467804,1428.950317,311.3796387,1410.411011,298.4098816,1351.692627,285.0516663,288.4281921,289.6913452,289.6896667,288.4265747,289.6896667,289.6881104,282.9121399,283.2991333,283.1673889,13.6292963,1.087056756,1.68682909,1.087056756,1.686865926,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.5702209,294.0228577,294.0214844,0.5,0.5,0.5,2.38E-06,2.38E-06,2.38E-06,4.386087894,4.385191441,4.3854599,9.041963577,9.040707588,9.041151047,9.037181616,9.037234962,9.037201941,0.000831491,0.000593891,0.000963569,0.000535575,0.000983172,0.000555395,0.091631433,0.054046208,0.159546973,0.069169829,0.162696498,0.071947353,0.002778231,0.001684861,0.413874904,0.19516339,4.191053955,1459.547465,231.1662813,235.3573352,77075.40523
1753,1.89E+07,293.0367432,289.5379944,290.3239441,290.0189819,290.2062073,296.0568542,291.1367493,292.4374695,291.733429,292.2295837,295.7443848,291.4297791,292.8587952,292.0318604,292.5980835,4.706201077,1.290159583,0.889707386,1.114420414,1.026319385,4.706232548,1.290200233,0.889695346,1.114428163,1.026313901,4.706226826,1.290190578,0.889691591,1.114421725,1.026308894,286.8501282,286.8508911,286.8504028,286.850647,286.8504944,286.8501892,286.8508911,286.8504639,286.8506775,286.8505554,286.8500977,286.8507996,286.8503418,286.8505554,286.8504028,230922.2188,314.4854126,1424.500366,310.4110718,1406.023682,297.4821472,1347.490112,285.0700073,288.4391479,289.7025757,289.7011719,288.4378662,289.7012329,289.6999817,282.9169006,283.3055115,283.1711426,13.6292963,1.087056756,1.68682909,1.087056756,1.686865926,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.5750122,294.0281372,294.0273438,0.5,0.5,0.5,2.60E-06,2.60E-06,2.60E-06,4.381014347,4.380126953,4.380404472,9.03153038,9.03028965,9.03074646,9.026807845,9.026870191,9.026839614,0.000831469,0.000592444,0.000963194,0.000533952,0.000983211,0.000554143,0.092462902,0.054638653,0.160510167,0.069703781,0.163679709,0.072501496,0.002777875,0.00168054,0.416652779,0.19684393,4.17801416,1463.725479,230.9222188,235.1002329,77310.50546
1754,1.89E+07,293.0304565,289.5467224,290.333252,290.0471802,290.2140808,296.0494385,291.145813,292.447998,291.7624207,292.2383118,295.7376709,291.4399109,292.8701172,292.0623779,292.6076965,4.705211163,1.285560131,0.888700783,1.11190939,1.024703264,4.70524168,1.285604835,0.888689995,1.111919761,1.02469945,4.705237865,1.285595536,0.888686538,1.111913681,1.02469492,286.8501587,286.8509521,286.8504334,286.8506775,286.8505249,286.8501892,286.8509521,286.8504944,286.850708,286.8505859,286.8500977,286.8508301,286.8503418,286.8505859,286.8504334,230680.9063,313.4689026,1419.895874,309.4088745,1401.484009,296.5221863,1343.141724,285.0883484,288.4502258,289.7138367,289.7127686,288.4492493,289.7128601,289.7118835,282.9221497,283.3122253,283.1751404,13.6292963,1.087056756,1.68682909,1.087056756,1.686865926,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.5799561,294.0335388,294.0333252,0.5,0.5,0.5,2.81E-06,2.81E-06,2.81E-06,4.375770092,4.374892235,4.375179291,9.020746231,9.019521713,9.019991875,9.016084731,9.01615572,9.01612854,0.000831358,0.00059091,0.000962735,0.000532257,0.000983188,0.00055284,0.09329426,0.055229563,0.161472902,0.070236038,0.164662897,0.073054337,0.00277728,0.001676008,0.419430059,0.198519937,4.164521606,1467.890001,230.6809063,234.8454279,77545.35089
1755,1.89E+07,293.0243225,289.555481,290.3426819,290.0755005,290.2220764,296.0421753,291.1548462,292.4585266,291.7914124,292.2470703,295.7311401,291.4500427,292.8814392,292.092926,292.6173706,4.704235554,1.280805707,0.887652099,1.109298587,1.023018599,4.704265594,1.280854464,0.887642503,1.109311581,1.02301681,4.704262733,1.280845404,0.887639344,1.109305859,1.023012519,286.8501587,286.8510132,286.8504944,286.8507385,286.8505859,286.8502197,286.8509827,286.8505249,286.8507385,286.8506165,286.8500977,286.8508606,286.8503723,286.8506165,286.8504639,230441.375,312.4183655,1415.137085,308.3731079,1396.792236,295.5300598,1338.647583,285.1066589,288.4613647,289.7252197,289.7244568,288.4607239,289.7245483,289.723877,282.927948,283.3192749,283.1794739,13.6292963,1.087056756,1.68682909,1.087056756,1.686865926,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.5850525,294.039093,294.0394592,0.5,0.5,0.5,3.02E-06,3.02E-06,3.02E-06,4.370354652,4.369487286,4.369783401,9.009610176,9.008402824,9.008886337,9.005010545,9.005090952,9.005065858,0.000831139,0.000589268,0.000962204,0.000530503,0.000983086,0.000551468,0.094125399,0.055818831,0.162435107,0.070766541,0.165645983,0.073605804,0.002776429,0.001671238,0.422206488,0.200191176,4.150576904,1472.040578,230.441375,234.5919519,77779.94284
1756,1.89E+07,293.01828,289.5641174,290.3522034,290.104126,290.2301025,296.0350037,291.1636963,292.4689941,291.8206482,292.2557373,295.7247314,291.460022,292.8927002,292.1236877,292.6269836,4.703250408,1.275892615,0.886562049,1.106585145,1.021263719,4.703279972,1.275945544,0.886553705,1.106600881,1.021263838,4.703278065,1.275936842,0.886550844,1.106595516,1.021259904,286.8500061,286.8507996,286.8502502,286.8505249,286.8503723,286.8500366,286.850769,286.8502808,286.8505249,286.8503723,286.8499146,286.850647,286.8501282,286.8503723,286.8502502,230203.5156,311.3323669,1410.217529,307.3023682,1391.942017,294.5043945,1334.001465,285.125,288.4729614,289.73703,289.7365417,288.4722595,289.7362976,289.7359619,282.934845,283.3272095,283.1846619,13.6292963,1.087056756,1.68682909,1.087056756,1.686865926,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.590332,294.0447693,294.0457459,0.5,0.5,0.5,3.23E-06,3.23E-06,3.23E-06,4.364753246,4.363896847,4.364202023,8.99808979,8.996900558,8.997397423,8.993553936,8.993643939,8.993621171,0.000830787,0.000587465,0.000961563,0.000528617,0.000982871,0.000549958,0.094956186,0.056406295,0.163396669,0.071295158,0.166628854,0.074155762,0.00277522,0.001666039,0.424981709,0.201857215,4.136161011,1476.176739,230.2035156,234.3396766,78014.28251
1757,1.89E+07,293.0124207,289.5726318,290.3617554,290.1329651,290.2381287,296.0279846,291.1723938,292.4794006,291.8500366,292.2643127,295.7184753,291.4698792,292.9039001,292.1546631,292.6364746,4.702283859,1.27083385,0.885430038,1.103770971,1.01943779,4.7023139,1.27089107,0.885423243,1.103789687,1.019440174,4.702312469,1.270882487,0.885420501,1.103784323,1.01943624,286.8500061,286.8508301,286.8502502,286.8505249,286.8503723,286.8500366,286.850769,286.8502502,286.8504944,286.8503723,286.8499146,286.850647,286.8501282,286.8503723,286.8502197,229965.875,310.2131348,1405.147827,306.1992493,1386.945313,293.4473572,1329.213379,285.1433411,288.484314,289.7485657,289.7483826,288.4838867,289.7481384,289.7480774,282.941803,283.3349609,283.1896057,13.6292963,1.087056756,1.68682909,1.087056756,1.686865926,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.5957031,294.0505981,294.0521545,0.5,0.5,0.5,3.44E-06,3.44E-06,3.44E-06,4.358984947,4.358147144,4.358454704,8.986227036,8.985066414,8.985567093,8.981756508,8.981858075,8.981836021,0.000830355,0.000585611,0.00096087,0.000526716,0.000982616,0.000548455,0.095786541,0.056991906,0.164357539,0.071821874,0.16761147,0.074704216,0.002773841,0.001660782,0.42775555,0.203517997,4.121306519,1480.298046,229.965875,234.0871815,78248.3697
1758,1.89E+07,293.0066528,289.5809631,290.3713684,290.1619873,290.2461548,296.0210876,291.1809387,292.4897156,291.8796082,292.2727661,295.7123718,291.4795837,292.9150085,292.185791,292.645874,4.701327324,1.26563549,0.884255886,1.100856423,1.017540097,4.701358318,1.265697241,0.88425082,1.100878477,1.017544985,4.701356411,1.265688419,0.884248018,1.100872993,1.017540932,286.8500366,286.8508606,286.8503113,286.8505859,286.8504028,286.8500366,286.850769,286.8502808,286.8505249,286.8503723,286.8499451,286.8506775,286.8501587,286.8504028,286.8502502,229727.2969,309.0610657,1399.929321,305.0639954,1381.802856,292.3592834,1324.284668,285.1616516,288.4957275,289.7601929,289.7603149,288.4955444,289.7600098,289.7602844,282.9494019,283.3429871,283.1949463,13.6292963,1.087056756,1.68682909,1.087056756,1.686865926,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.6012268,294.0565186,294.0586853,0.5,0.5,0.5,3.65E-06,3.65E-06,3.65E-06,4.353048801,4.352233887,4.352540493,8.974020004,8.972894669,8.97339344,8.969615221,8.969729841,8.969706774,0.000829803,0.000583652,0.000960111,0.000524769,0.000982276,0.000546878,0.096616344,0.057575558,0.16531765,0.072346643,0.168593746,0.075251095,0.00277219,0.001655299,0.43052774,0.205173296,4.106016846,1484.404062,229.7272969,233.8333137,78482.20301
1759,1.89E+07,293.0010071,289.5891724,290.3809814,290.1912231,290.2541199,296.0143127,291.1893311,292.499939,291.9093018,292.2811279,295.7063904,291.4891663,292.9260254,292.2170715,292.6551209,4.700378895,1.260304451,0.883039176,1.097842336,1.015569806,4.700410366,1.260370612,0.883035898,1.097867727,1.015577316,4.700408936,1.260361671,0.883032978,1.097862005,1.015573144,286.8500671,286.8509216,286.8503418,286.850647,286.8504639,286.8500366,286.8508301,286.8503113,286.8505554,286.8504028,286.8499451,286.850708,286.8501892,286.8504334,286.8502808,229487.5781,307.87677,1394.564941,303.8969421,1376.516602,291.2407837,1319.21814,285.1799927,288.5072021,289.7718811,289.7723084,288.5072937,289.7719727,289.772522,282.9577026,283.3514404,283.2006226,13.6292963,1.087056756,1.68682909,1.087056756,1.686865926,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.606842,294.0625916,294.0653076,0.5,0.5,0.5,3.86E-06,3.86E-06,3.86E-06,4.346946716,4.346155643,4.346461296,8.961470604,8.960382462,8.960879326,8.957134664,8.95726192,8.957238734,0.000829123,0.000581564,0.00095926,0.000522738,0.000981854,0.000545236,0.097445467,0.058157122,0.166276909,0.072869381,0.1695756,0.07579633,0.002770237,0.001649538,0.433297977,0.206822834,4.090299683,1488.494362,229.4875781,233.5778778,78715.78089
1760,1.89E+07,292.9954834,289.597229,290.390625,290.2205811,290.2620239,296.0076294,291.1975708,292.5101013,291.9391479,292.2893372,295.7005615,291.4986267,292.9369812,292.2485046,292.6642761,4.699437618,1.25484848,0.881779611,1.094729662,1.01352632,4.69947052,1.254918933,0.881778121,1.094758391,1.013536572,4.699468613,1.254909873,0.881775141,1.094752669,1.013532281,286.8500977,286.8509827,286.8504028,286.850708,286.8505249,286.8500671,286.8508606,286.8503418,286.8506165,286.8504639,286.8499756,286.850769,286.8502197,286.8504944,286.8503113,229246.2813,306.6611023,1389.05835,302.6989746,1371.09021,290.0925903,1314.017334,285.1983337,288.5187683,289.7836304,289.7843628,288.5190735,289.7839661,289.7848206,282.9667358,283.3602905,283.2066956,13.6292963,1.087056756,1.68682909,1.087056756,1.686865926,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.6125793,294.0687256,294.072052,0.5,0.5,0.5,4.07E-06,4.07E-06,4.07E-06,4.340682507,4.339916229,4.340220451,8.948587418,8.947537422,8.948032379,8.944321692,8.944462538,8.944438577,0.000828315,0.00057936,0.000958321,0.00052064,0.000981343,0.00054352,0.098273782,0.058736482,0.167235231,0.073390021,0.170556943,0.07633985,0.00276798,0.001643519,0.436065957,0.208466353,4.074165894,1492.568528,229.2462813,233.3204471,78949.10133
