,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
1761,1.89E+07,292.9901123,289.6051331,290.4002686,290.2501526,290.2698669,296.0010986,291.205719,292.5202026,291.9691772,292.2974243,295.6948547,291.5079651,292.947876,292.2801514,292.6733093,4.698504448,1.249276161,0.880477011,1.091519952,1.011409402,4.698537827,1.249350905,0.880477428,1.091552019,1.011422277,4.698535919,1.249341607,0.880474329,1.091546178,1.011417866,286.8501282,286.8510437,286.8504639,286.850769,286.8505859,286.8500977,286.8508911,286.8503723,286.850647,286.8504944,286.8499756,286.8507996,286.8502502,286.8505249,286.8503723,229002.625,305.4150391,1383.414063,301.4710388,1365.528198,288.9157104,1308.686523,285.2166748,288.530365,289.7954712,289.7964783,288.5309143,289.7960205,289.7971802,282.9765625,283.3695984,283.2132263,13.6292963,1.087056756,1.68682909,1.087056756,1.686865926,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.6184082,294.0749817,294.0788879,0.5,0.5,0.5,4.27E-06,4.27E-06,4.27E-06,4.33425951,4.333519459,4.33382225,8.935379982,8.934369087,8.934862137,8.931186974,8.931340456,8.931315899,0.000827362,0.000577015,0.000957293,0.000518462,0.000980736,0.000541716,0.099101144,0.059313497,0.168192524,0.073908483,0.171537679,0.076881566,0.002765391,0.001637193,0.438831347,0.210103546,4.057628784,1496.626157,229.002625,233.0602538,79182.16159
1762,1.89E+07,292.9848328,289.612915,290.4099426,290.2799072,290.2776489,295.9946594,291.2137451,292.5302734,291.9994202,292.3053894,295.68927,291.5172424,292.9587402,292.3119812,292.682251,4.69757843,1.243596911,0.879131258,1.088215113,1.009218574,4.697612762,1.243675709,0.879133582,1.088250637,1.009234309,4.697610855,1.243666291,0.879130423,1.088244557,1.009229779,286.8501587,286.8511047,286.8505249,286.8508301,286.850647,286.8500977,286.8509216,286.8504028,286.8506775,286.8505249,286.8500061,286.8508301,286.8502808,286.8505554,286.8504028,228755.6406,304.13974,1377.637451,300.214325,1359.835693,287.7112122,1303.230591,285.2349854,288.5420532,289.807373,289.8086853,288.5427856,289.808136,289.8096008,282.9873047,283.379364,283.2201843,13.6292963,1.087056756,1.68682909,1.087056756,1.686865926,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.6243286,294.0813599,294.0858459,0.5,0.5,0.5,4.48E-06,4.48E-06,4.48E-06,4.327683449,4.326971054,4.327271938,8.921857834,8.920888901,8.921379089,8.917740285,8.917907,8.917881906,0.000826257,0.000574528,0.000956171,0.0005162,0.000980041,0.000539839,0.099927402,0.059888025,0.169148694,0.074424683,0.17251772,0.077421405,0.002762469,0.001630566,0.441593817,0.211734112,4.040703735,1500.66686,228.7556406,232.7963444,79414.95793
1763,1.89E+07,292.9796448,289.6206055,290.4195862,290.3098755,290.2853699,295.9883118,291.2216492,292.5402222,292.0298157,292.3132629,295.6838074,291.5264282,292.9695129,292.3439941,292.6910706,4.696660042,1.237820387,0.87774229,1.08481741,1.006954074,4.696695328,1.237903237,0.877746642,1.084856391,1.006972551,4.69669342,1.237893581,0.877743423,1.084850073,1.006967902,286.8501892,286.8511658,286.8505859,286.8508911,286.850708,286.8501282,286.8509521,286.8504639,286.850708,286.8505554,286.8500061,286.8508606,286.8503113,286.8506165,286.8504334,228504.3125,302.8364868,1371.734253,298.9300232,1354.018433,286.4803162,1297.655029,285.2533264,288.553772,289.8193054,289.8209534,288.554718,289.820282,289.822052,282.9989624,283.3896179,283.2276611,13.6292963,1.087056756,1.68682909,1.087056756,1.686865926,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.6303406,294.0878601,294.0928955,0.5,0.5,0.5,4.69E-06,4.69E-06,4.69E-06,4.320960522,4.320276737,4.320575714,8.908033371,8.907108307,8.907595634,8.903994203,8.904174149,8.9041484,0.000824993,0.000571886,0.000954948,0.000513855,0.000979244,0.000537872,0.100752394,0.060459911,0.170103642,0.074938538,0.173496964,0.077959277,0.002759184,0.001623613,0.444353,0.213357725,4.023407715,1504.690268,228.5043125,232.5277202,79647.48565
1764,1.89E+07,292.9746094,289.6281433,290.4291992,290.3399353,290.2929993,295.9821167,291.2295227,292.5501099,292.0603638,292.3210144,295.6784973,291.535553,292.9801941,292.3761902,292.6997986,4.695767403,1.231967568,0.876311123,1.081333399,1.004617453,4.695804119,1.232054353,0.876317501,1.081375837,1.00463891,4.695802212,1.232044578,0.876314163,1.0813694,1.004634142,286.8504334,286.8514709,286.8509216,286.8512268,286.8510742,286.8503418,286.8512573,286.850769,286.8510437,286.8508911,286.8502197,286.8511658,286.850647,286.8509216,286.850769,228246.2344,301.5088501,1365.720581,297.6217346,1348.092529,285.2263794,1291.97522,285.2716675,288.5652466,289.8310242,289.8329468,288.5667114,289.8325195,289.8345947,283.0112,283.3998718,283.235199,13.6292963,1.087056756,1.68682909,1.087056756,1.686865926,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.6364441,294.0944214,294.1000671,0.5,0.5,0.5,4.89E-06,4.89E-06,4.89E-06,4.314112663,4.313459873,4.313756943,8.893954277,8.893074989,8.893559456,8.889996946,8.890190721,8.890164495,0.000823583,0.000569138,0.000953665,0.00051149,0.000978366,0.000535867,0.101575977,0.061029048,0.171057307,0.075450028,0.17447533,0.078495144,0.002755614,0.001616495,0.447108615,0.21497422,4.00578833,1508.696057,228.2462344,232.2520227,79879.73768
1765,1.89E+07,292.969635,289.6355896,290.4387817,290.3701782,290.3005676,295.9759827,291.2372742,292.5598755,292.0910645,292.3286438,295.6732788,291.5446167,292.9908142,292.4085388,292.7084045,4.694878578,1.22603929,0.874837279,1.077762723,1.002207994,4.694916248,1.226129651,0.874845862,1.077808619,1.002232432,4.694913864,1.226119876,0.874842346,1.077802062,1.002227545,286.8504639,286.8515625,286.8510132,286.8513184,286.8511353,286.8503723,286.8512878,286.8507996,286.8510742,286.8509216,286.8502502,286.8511963,286.8506775,286.8509827,286.8507996,227981.1406,300.1560974,1359.593262,296.2887268,1342.054688,283.948761,1286.18811,285.2900085,288.5770874,289.8431091,289.8453369,288.5787048,289.8447571,289.8471375,283.0250549,283.4111938,283.2437439,13.6292963,1.087056756,1.68682909,1.087056756,1.686865926,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.6426086,294.1010742,294.1073303,0.5,0.5,0.5,5.10E-06,5.10E-06,5.10E-06,4.307129383,4.306509018,4.306803703,8.879597664,8.878767014,8.879247665,8.875725865,8.875932813,8.875905693,0.000821962,0.000566158,0.000952249,0.000508975,0.000977367,0.000533725,0.102397939,0.061595207,0.172009556,0.075959003,0.175452697,0.079028869,0.002751578,0.001608858,0.449860192,0.216583078,3.98783606,1512.683893,227.9811406,231.9689767,80111.70665
1766,1.89E+07,292.9647827,289.6429138,290.4482422,290.4002991,290.3080139,295.9699707,291.2449646,292.5694885,292.1216736,292.3361511,295.6681824,291.5536194,293.0012512,292.4407654,292.7168884,4.693998337,1.22004652,0.873321056,1.074108839,0.999726236,4.694036961,1.220140576,0.873331845,1.074158311,0.999753773,4.694034576,1.220130563,0.873328209,1.074151516,0.999748647,286.8505249,286.8516235,286.8511047,286.8513794,286.8512268,286.8503723,286.8513184,286.8508606,286.8511047,286.8509521,286.8502808,286.8512573,286.850708,286.8510132,286.8508606,227707.9531,298.7800293,1353.360229,294.9328003,1335.912964,282.6491394,1280.301514,285.3083191,288.5889282,289.8551941,289.8577271,288.5907288,289.8570557,289.8597107,283.0401611,283.4230652,283.2529297,13.6292963,1.087056756,1.68682909,1.087056756,1.686865926,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.6487732,294.1077881,294.1145935,0.5,0.5,0.5,5.30E-06,5.30E-06,5.30E-06,4.300019264,4.299434662,4.299726009,8.864982605,8.864204407,8.86468029,8.861200988,8.861421466,8.861393511,0.000820135,0.000562982,0.000950723,0.000506359,0.000976242,0.000531473,0.103218074,0.062158188,0.172960279,0.076465362,0.176428939,0.079560342,0.0027471,0.001600814,0.452607292,0.218183892,3.969574707,1516.653467,227.7079531,231.6775278,80343.38418
1767,1.89E+07,292.960022,289.650116,290.4575806,290.4304199,290.3153992,295.9640503,291.252594,292.578949,292.1522522,292.3435669,295.663208,291.562561,293.0115051,292.4729919,292.7252808,4.693128586,1.21400094,0.871762872,1.0703758,0.997173071,4.693169117,1.214098454,0.871775925,1.070428729,0.997203767,4.693166256,1.214088321,0.87177217,1.070421696,0.997198462,286.8505859,286.8516846,286.8511658,286.8514709,286.8513184,286.8504028,286.8513489,286.8508911,286.8511658,286.8510132,286.8503113,286.8512878,286.850769,286.8510742,286.8508911,227425.2656,297.3824158,1347.029785,293.5557251,1329.675415,281.3292542,1274.322876,285.3266602,288.6008301,289.8673401,289.8701782,288.6027832,289.8693542,289.872345,283.0566711,283.4356079,283.2627869,13.6292963,1.087056756,1.68682909,1.087056756,1.686865926,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.6549988,294.1145325,294.1219482,0.5,0.5,0.5,5.51E-06,5.51E-06,5.51E-06,4.29279232,4.292244911,4.292533398,8.850128174,8.849405289,8.849877357,8.846441269,8.846675992,8.846646905,0.000818089,0.000559595,0.000949083,0.000503649,0.000975,0.000529112,0.104036162,0.062717784,0.173909362,0.07696901,0.17740394,0.080089454,0.002742172,0.001592357,0.455349464,0.219776249,3.951028076,1520.604495,227.4252656,231.3762937,80574.76047
1768,1.89E+07,292.9553528,289.6572571,290.4667969,290.4604797,290.3227234,295.9582214,291.2601624,292.5882568,292.1828003,292.3508911,295.6583252,291.5715027,293.021637,292.5051575,292.7336121,4.692276955,1.207917452,0.870163321,1.066568851,0.994550109,4.692318916,1.208018184,0.870178819,1.066625357,0.994584143,4.692316055,1.208007932,0.870174885,1.066618204,0.99457854,286.850647,286.8517761,286.8512878,286.851593,286.8514404,286.8504639,286.8514099,286.8509521,286.8512268,286.8510742,286.8503418,286.8513489,286.8508606,286.8511353,286.8509827,227131.0469,295.9657898,1340.613159,292.1599426,1323.353516,279.991394,1268.263184,285.3450012,288.6127014,289.8794861,289.8826294,288.6148376,289.8816834,289.8849792,283.0746765,283.4487,283.2733459,13.6292963,1.087056756,1.68682909,1.087056756,1.686865926,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.6612549,294.1213379,294.1293335,0.5,0.5,0.5,5.71E-06,5.71E-06,5.71E-06,4.285461426,4.284955025,4.285239697,8.835063934,8.834401131,8.834867477,8.831476688,8.831725419,8.831695616,0.000815801,0.000555982,0.00094734,0.000500851,0.000973631,0.000526643,0.104851964,0.063273766,0.174856702,0.077469861,0.178377571,0.080616098,0.002736772,0.001583476,0.458086236,0.221359725,3.932229858,1524.536725,227.1310469,231.0632767,80805.82375
1769,1.89E+07,292.9508057,289.6643066,290.4759216,290.490509,290.3299255,295.9524841,291.2676697,292.5973816,292.2133179,292.3580933,295.6535645,291.5803833,293.0316162,292.537323,292.7418518,4.691437721,1.201804161,0.868523061,1.062691569,0.991858363,4.691481113,1.201908231,0.868541062,1.06275177,0.991895735,4.691478252,1.20189786,0.868537009,1.062744498,0.991890073,286.8507385,286.8518677,286.8514099,286.8516846,286.851532,286.8504639,286.8514404,286.8510132,286.8512878,286.8511353,286.8503723,286.8513794,286.8508911,286.8511963,286.8510437,226824.2813,294.531311,1334.115723,290.7467346,1316.952393,278.6369934,1262.128418,285.3633423,288.6246338,289.8916931,289.8951111,288.6268921,289.894043,289.8976135,283.0944519,283.4625854,283.284729,13.6292963,1.087056756,1.68682909,1.087056756,1.686865926,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.6675415,294.1282043,294.1367493,0.5,0.5,0.5,5.92E-06,5.92E-06,5.92E-06,4.278030396,4.27756834,4.277852535,8.819794655,8.819196701,8.819662094,8.816314876,8.816577911,8.816547692,0.000813247,0.000552115,0.000945468,0.000497931,0.000972123,0.000524049,0.105665211,0.063825881,0.17580217,0.077967792,0.179349694,0.081140147,0.002730838,0.001574095,0.460817074,0.22293382,3.913196533,1528.449922,226.8242813,230.7374778,81036.56123
1770,1.89E+07,292.9463196,289.6712646,290.4848938,290.5205078,290.3370667,295.9468384,291.275177,292.6063538,292.2438354,292.3652344,295.6488953,291.5892639,293.0414429,292.569458,292.75,4.690612793,1.19567275,0.866842508,1.058748722,0.989099324,4.690658093,1.19577992,0.866863191,1.058812499,0.989140213,4.690657139,1.195770025,0.866859376,1.058805585,0.989134789,286.8507996,286.8519592,286.851532,286.8518066,286.8516541,286.8504944,286.8514709,286.8510437,286.8513184,286.8511658,286.8504028,286.8514099,286.8509521,286.8512268,286.8510742,226503.4219,293.0809631,1327.546387,289.3179932,1310.480957,277.2681885,1255.928467,285.3816528,288.6365662,289.9039307,289.9076538,288.6389771,289.9064331,289.9103088,283.1161499,283.4772339,283.2968445,13.6292963,1.087056756,1.68682909,1.087056756,1.686865926,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.6738281,294.1350708,294.1442261,0.5,0.5,0.5,6.12E-06,6.12E-06,6.12E-06,4.270507813,4.270094872,4.270387173,8.80434227,8.803814888,8.804292679,8.800976098,8.801253915,8.801226914,0.000810399,0.000547959,0.000943471,0.000494897,0.000970496,0.000521342,0.106475609,0.06437384,0.17674564,0.078462689,0.18032019,0.081661489,0.002724366,0.001564198,0.46354144,0.224498018,3.893955811,1532.343878,226.5034219,230.3973777,81266.95861
1771,1.89E+07,292.9418945,289.6781311,290.4937439,290.5504761,290.3441162,295.9412842,291.2825928,292.6151733,292.274353,292.3722534,295.6443176,291.598114,293.0510864,292.601593,292.7580566,4.689805508,1.189534545,0.865122616,1.054745436,0.986274779,4.689852715,1.189644694,0.865146041,1.054813027,0.986319244,4.689852238,1.189635158,0.865142405,1.054806232,0.986314058,286.8508911,286.8520508,286.8516541,286.8519287,286.8517761,286.8505249,286.8515015,286.8511047,286.8513794,286.8512268,286.8504639,286.8514709,286.8510132,286.8512878,286.8511353,226166.8906,291.6166992,1320.914063,287.8757629,1303.948486,275.8863525,1249.669434,285.3999939,288.6485291,289.9161682,289.9201965,288.651062,289.9188232,289.9230042,283.1400452,283.4927063,283.309967,13.6292963,1.087056756,1.68682909,1.087056756,1.686865926,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.6801453,294.1419983,294.1517029,0.5,0.5,0.5,6.32E-06,6.32E-06,6.32E-06,4.26290369,4.262544155,4.262843609,8.788725853,8.788276672,8.788764,8.785482883,8.785775721,8.785750091,0.000807223,0.00054349,0.000941337,0.000491743,0.000968705,0.000518489,0.107282833,0.06491733,0.177686978,0.078954432,0.181288895,0.082179978,0.002717266,0.001553721,0.466258705,0.226051739,3.874531982,1536.21841,226.1668906,230.0414226,81497.00003
1772,1.89E+07,292.9375916,289.6849365,290.5024719,290.5805969,290.3510742,295.935791,291.2900085,292.6238403,292.3050232,292.3792419,295.6398315,291.6069336,293.0606079,292.6339111,292.7660828,4.689016819,1.18340075,0.8633641,1.050687075,0.983386755,4.689066887,1.18351388,0.863390505,1.050758362,0.983435035,4.689066887,1.183504701,0.863387048,1.050751805,0.983430028,286.8509827,286.8521729,286.8518066,286.8520508,286.8518982,286.8505859,286.8515625,286.8511658,286.8514099,286.8512878,286.8504944,286.8515015,286.8510742,286.8513489,286.8511963,225812.6719,290.140564,1314.228027,286.4219971,1297.36377,274.4934692,1243.360352,285.418335,288.6605225,289.9284668,289.9328003,288.6631775,289.9312134,289.9356995,283.1664124,283.5090332,283.3241577,13.6292963,1.087056756,1.68682909,1.087056756,1.686865926,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.6864929,294.1489563,294.1592407,0.5,0.5,0.5,6.52E-06,6.52E-06,6.52E-06,4.255227089,4.254927635,4.255232811,8.772965431,8.772602081,8.773098946,8.769855499,8.770164669,8.770140469,0.000803685,0.000538664,0.000939075,0.000488475,0.000966752,0.000515484,0.108086518,0.065455994,0.178626053,0.079442907,0.182255646,0.082695462,0.002709512,0.001542623,0.468968217,0.227594363,3.854952148,1540.073362,225.8126719,229.667624,81726.66765
1773,1.89E+07,292.9333496,289.6916809,290.5110474,290.6109009,290.3580017,295.9303894,291.2973938,292.6323853,292.335907,292.3861389,295.6354675,291.6157532,293.0700073,292.6664124,292.7740173,4.688250065,1.177282572,0.861568213,1.046579361,0.980437815,4.688301563,1.177398205,0.861597478,1.046654224,0.98048979,4.68830204,1.177389383,0.86159426,1.046647906,0.980484903,286.8511047,286.8522949,286.8519592,286.8522034,286.8520813,286.8506165,286.851593,286.8512268,286.8514709,286.8513489,286.8505554,286.8515625,286.8511353,286.8514099,286.8512878,225438.4688,288.6550903,1307.499634,284.9588013,1290.736328,273.0914612,1237.010132,285.436676,288.6725159,289.9407654,289.9454041,288.675293,289.9436646,289.9484558,283.1956177,283.5263367,283.3395081,13.6292963,1.087056756,1.68682909,1.087056756,1.686865926,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.6928406,294.1559448,294.1668396,0.5,0.5,0.5,6.72E-06,6.72E-06,6.72E-06,4.247498035,4.247254848,4.247565746,8.757097244,8.756814003,8.757318497,8.754118025,8.754441261,8.754418492,0.000799729,0.000533435,0.000936661,0.000485056,0.000964617,0.000512306,0.108886247,0.065989429,0.179562714,0.079927963,0.183220264,0.083207767,0.002701008,0.001530797,0.471669225,0.229125159,3.835246094,1543.908608,225.4384688,229.2737148,81955.94137
1774,1.89E+07,292.9291687,289.6983643,290.5195313,290.6413574,290.3648376,295.9250793,291.3047485,292.6407776,292.3670044,292.3929749,295.6311646,291.6245728,293.0792847,292.6991272,292.7819214,4.687508106,1.171191096,0.859736502,1.042428732,0.977430999,4.687559128,1.171308279,0.859768093,1.042506456,0.977485955,4.687560081,1.171299815,0.859764993,1.042500377,0.977481246,286.8512268,286.8524475,286.8521423,286.852356,286.8522644,286.850647,286.8516235,286.8512878,286.851532,286.8514099,286.8505859,286.851593,286.8512268,286.8515015,286.8513489,225042.2031,287.1628723,1300.740723,283.4881592,1284.075195,271.682312,1230.627441,285.4549866,288.6845398,289.953125,289.9580383,288.687439,289.9561462,289.9612122,283.2279968,283.5447083,283.3561707,13.6292963,1.087056756,1.68682909,1.087056756,1.686865926,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.6992493,294.1630249,294.1744995,0.5,0.5,0.5,6.92E-06,6.92E-06,6.92E-06,4.239736557,4.239535809,4.239851475,8.741154671,8.740932465,8.741443634,8.738295436,8.738627911,8.738606513,0.000795317,0.000527754,0.000934093,0.00048149,0.000962288,0.00050894,0.109681564,0.066517183,0.180496807,0.080409454,0.184182552,0.083716708,0.002691698,0.001518185,0.474360923,0.230643344,3.815443359,1547.724051,225.0422031,228.8576465,82184.79901
1775,1.89E+07,292.9250793,289.7050171,290.5278931,290.6720276,290.3716125,295.9198303,291.3120728,292.6490479,292.3982849,292.3997498,295.6269531,291.6333923,293.0884094,292.7320862,292.7897644,4.686783314,1.16513133,0.857868731,1.038238168,0.974367142,4.686835289,1.165250421,0.857903004,1.038318992,0.974425435,4.68683672,1.165242195,0.857900023,1.038313031,0.974420846,286.8513794,286.8526001,286.852356,286.8525391,286.8524475,286.8506775,286.8516235,286.8513184,286.8515625,286.8514404,286.850647,286.8516235,286.8512878,286.851532,286.8514099,224622.6094,285.6638489,1293.950928,282.0112915,1277.385864,270.2671509,1224.217529,285.4733276,288.6966248,289.9655151,289.9707642,288.699585,289.9686279,289.973999,283.2644653,283.564209,283.3743591,13.6292963,1.087056756,1.68682909,1.087056756,1.686865926,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.705658,294.170105,294.1821899,0.5,0.5,0.5,7.12E-06,7.12E-06,7.12E-06,4.23192215,4.231775284,4.232094765,8.725111008,8.724966049,8.725482941,8.722388685,8.72273314,8.722712815,0.000790322,0.000521503,0.000931359,0.000477768,0.000959743,0.000505367,0.110471886,0.067038685,0.181428166,0.080887222,0.185142295,0.084222075,0.002681424,0.001504638,0.477042347,0.232147982,3.795554321,1551.519605,224.6226094,228.4181637,82413.21718
1776,1.89E+07,292.921051,289.7115784,290.5361633,290.7028809,290.3783264,295.9146423,291.319397,292.657196,292.4298401,292.4064941,295.6228333,291.6422119,293.0974426,292.7652588,292.7975769,4.686085224,1.159117103,0.855966449,1.034015417,0.971249938,4.68614006,1.1592381,0.856003702,1.03409946,0.971311808,4.686141014,1.159230113,0.856000781,1.034093618,0.971307278,286.8515625,286.8527832,286.8526001,286.8527832,286.8526917,286.8507385,286.8516846,286.8513794,286.851593,286.8515015,286.850708,286.8516846,286.8513794,286.8516235,286.8515015,224175.5625,284.1609192,1287.143555,280.5310364,1270.681396,268.8486938,1217.792725,285.4916687,288.7086792,289.9779358,289.9834595,288.7117615,289.9811401,289.9868164,283.3055115,283.5848999,283.394104,13.6292963,1.087056756,1.68682909,1.087056756,1.686865926,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.7121277,294.1772461,294.1899109,0.5,0.5,0.5,7.32E-06,7.32E-06,7.32E-06,4.224072456,4.223989487,4.224312305,8.709004402,8.708950996,8.709471703,8.706434131,8.706793129,8.706772804,0.000784666,0.000514599,0.000928456,0.000473885,0.000956965,0.000501569,0.111256552,0.067553285,0.182356623,0.081361106,0.18609926,0.084723643,0.002670087,0.001490053,0.479712435,0.233638034,3.775617676,1555.295223,224.1755625,227.9511802,82641.16836
1777,1.89E+07,292.9170837,289.7181091,290.5443115,290.7339172,290.3849792,295.9095154,291.3267212,292.6652222,292.4615784,292.4131775,295.6187744,291.651001,293.1063843,292.7986755,292.8053589,4.685415268,1.153157234,0.854030907,1.029766321,0.968082428,4.685472965,1.153280497,0.854071438,1.029854059,0.968148291,4.685473919,1.153272748,0.854068577,1.029848218,0.968143761,286.8518066,286.8530273,286.8529053,286.8530579,286.8529968,286.850769,286.8517151,286.8514709,286.8516846,286.8515625,286.850769,286.8517761,286.8514709,286.8517151,286.851593,223697.4375,282.6560059,1280.327271,279.0493774,1263.970337,267.428833,1211.361572,285.5100098,288.7207642,289.9903564,289.9962158,288.723938,289.9936523,289.9996643,283.3520508,283.6069336,283.4157104,13.6292963,1.087056756,1.68682909,1.087056756,1.686865926,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.7185669,294.1844177,294.1976624,0.5,0.5,0.5,7.52E-06,7.52E-06,7.52E-06,4.21619463,4.216188431,4.216513157,8.692851067,8.69290638,8.693429947,8.690452158,8.69082725,8.690807223,0.000778231,0.000506933,0.00092536,0.000469815,0.000953928,0.000497514,0.112034783,0.068060218,0.183281983,0.081830921,0.187053187,0.085221158,0.002657519,0.001474262,0.482369954,0.235112297,3.75565918,1559.050882,223.6974375,227.4530967,82868.62145
1778,1.89E+07,292.9131775,289.7245789,290.5523376,290.7651672,290.391571,295.90448,291.3340149,292.6731262,292.4935913,292.4197998,295.6148071,291.6598206,293.1152039,292.8323059,292.8131104,4.684772968,1.147260547,0.852063239,1.02549696,0.964867711,4.684834957,1.147386312,0.852107584,1.025588632,0.964937985,4.684835911,1.147378564,0.852104664,1.02558291,0.964933455,286.8520813,286.8533325,286.8532715,286.8533936,286.8533325,286.8508301,286.8517761,286.851532,286.8517456,286.8516541,286.8508606,286.8518372,286.851593,286.8518066,286.8517151,223183.8906,281.1508179,1273.509766,277.5681763,1257.261597,266.0093384,1204.932129,285.5283203,288.7328491,290.0028076,290.0089722,288.7361145,290.0061951,290.0125122,283.4052124,283.6304016,283.4393921,13.6292963,1.087056756,1.68682909,1.087056756,1.686865926,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.7250671,294.1916199,294.2054749,0.5,0.5,0.5,7.72E-06,7.72E-06,7.72E-06,4.208294868,4.208381176,4.208705902,8.676664352,8.676851273,8.67737484,8.674461424,8.674855471,8.674835503,0.000770856,0.000498338,0.000922065,0.000465552,0.000950594,0.000493174,0.112805639,0.068558556,0.184204048,0.082296473,0.188003781,0.085714331,0.002643515,0.001457064,0.485013468,0.236569361,3.735703491,1562.786586,223.1838906,226.9195941,83095.54105
1779,1.89E+07,292.9093323,289.7310181,290.5602722,290.7966614,290.3981323,295.8995056,291.3412781,292.6809692,292.5258484,292.4264221,295.6109314,291.6686096,293.1239319,292.8662109,292.8208313,4.684159756,1.14143455,0.850064695,1.021213174,0.961609066,4.684227943,1.141563416,0.850113451,1.021309376,0.961684406,4.684228897,1.141555786,0.850110471,1.021303535,0.961679757,286.852417,286.8536987,286.8537292,286.8537903,286.8537598,286.8508911,286.8518372,286.8516235,286.8518066,286.8517456,286.8509521,286.8519592,286.8517151,286.8519287,286.8518372,222629.8125,279.6470947,1266.69873,276.089325,1250.563477,264.59198,1198.512451,285.5466614,288.7449646,290.0152588,290.0217285,288.7483215,290.0187683,290.0253906,283.4664917,283.6554565,283.4654541,13.6292963,1.087056756,1.68682909,1.087056756,1.686865926,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.7315674,294.198822,294.2132874,0.5,0.5,0.5,7.92E-06,7.92E-06,7.92E-06,4.200377464,4.200577736,4.200900078,8.660457611,8.660805702,8.661326408,8.65848124,8.658898592,8.658878446,0.000762335,0.00048861,0.000918549,0.000461069,0.000946923,0.0004885,0.113567975,0.069047166,0.185122597,0.082757542,0.188950704,0.086202831,0.002627808,0.001438179,0.487641276,0.238007539,3.715774658,1566.50236,222.6298125,226.3455872,83321.88664
1780,1.89E+07,292.9055481,289.7373962,290.5681152,290.8283997,290.4046326,295.8945923,291.3485413,292.6886902,292.5583801,292.4330139,295.6071167,291.6774292,293.1325684,292.9003601,292.8285217,4.683576107,1.135686636,0.848036408,1.016920567,0.95830977,4.683652878,1.135819435,0.848090351,1.017022133,0.958390951,4.683652878,1.135811687,0.848087192,1.017016172,0.958386123,286.8528442,286.8541565,286.8543091,286.8543091,286.8543091,286.8509827,286.8518982,286.8517151,286.8518982,286.8518066,286.8510742,286.8520508,286.8518677,286.8520508,286.8519897,222029.0313,278.1462708,1259.901123,274.6146545,1243.884277,263.1784973,1192.110352,285.5650024,288.7571106,290.0277405,290.0345459,288.7605591,290.0313416,290.038269,283.5378418,283.6822815,283.4942322,13.6292963,1.087056756,1.68682909,1.087056756,1.686865926,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.7380676,294.2060852,294.2211609,0.5,0.5,0.5,8.11E-06,8.11E-06,8.11E-06,4.192444324,4.192786217,4.193104267,8.644240379,8.644788742,8.645302773,8.642529488,8.642975748,8.642954052,0.000752396,0.000477479,0.000914792,0.000456353,0.000942881,0.000483462,0.114320371,0.069524645,0.186037389,0.083213894,0.189893585,0.086686293,0.002610069,0.001417293,0.490251345,0.239424832,3.695895752,1570.198256,222.0290313,225.724927,83547.61156
1781,1.89E+07,292.9018555,289.7437439,290.5758972,290.8603516,290.4111023,295.88974,291.3557739,292.6963501,292.591156,292.4395752,295.603363,291.6862183,293.1411438,292.9348145,292.8362122,4.683022499,1.130023241,0.845979512,1.01262486,0.954973102,4.683110714,1.130161047,0.846039772,1.012732863,0.955061316,4.68310976,1.13015306,0.846036375,1.012726665,0.95505619,286.8533936,286.8547668,286.855011,286.85495,286.8549805,286.8510437,286.8519592,286.8518066,286.8519897,286.8519287,286.8511963,286.8521729,286.8520508,286.8522034,286.8521423,221373.9688,276.6497192,1253.122559,273.145874,1237.231812,261.7705383,1185.733154,285.5833435,288.7692871,290.0402527,290.0473633,288.7727966,290.0439148,290.051178,283.6220398,283.7110291,283.526123,13.6292963,1.087056756,1.68682909,1.087056756,1.686865926,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.7445984,294.2133484,294.2290344,0.5,0.5,0.5,8.31E-06,8.31E-06,8.31E-06,4.184494495,4.185015678,4.185325623,8.628015518,8.628818512,8.629322052,8.626623213,8.627105713,8.62708205,0.000740648,0.000464561,0.000910776,0.00045138,0.000938405,0.000477991,0.115061019,0.069989207,0.186948165,0.083665274,0.19083199,0.087164283,0.002589829,0.001393932,0.492841174,0.240818764,3.676087524,1573.874344,221.3739688,225.0500563,83772.66162
1782,1.89E+07,292.8981934,289.7500916,290.5835876,290.8925781,290.4175415,295.8849487,291.3630066,292.7039185,292.6242371,292.446106,295.5997009,291.6950073,293.1496582,292.9694824,292.8438721,4.682511806,1.124454021,0.843897939,1.008334637,0.951605618,4.682602882,1.12459445,0.843963146,1.008447289,0.951699138,4.682600498,1.124586225,0.843959272,1.008440614,0.951693594,286.8547974,286.8563538,286.8569031,286.8566895,286.856781,286.8511353,286.8520203,286.8519287,286.8520813,286.8520203,286.8513489,286.8523254,286.8522339,286.8523865,286.8523254,220655.1563,275.1633911,1246.390747,271.6846924,1230.61377,260.3696594,1179.388062,285.6016541,288.7814331,290.0527649,290.0602112,288.7850342,290.0565186,290.0641174,283.7336426,283.7419128,283.5616455,13.6292963,1.087056756,1.68682909,1.087056756,1.686865926,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.7511597,294.2206421,294.2369385,0.5,0.5,0.5,8.50E-06,8.50E-06,8.50E-06,4.176624298,4.177274227,4.17757225,8.61192894,8.612913132,8.613398552,8.610804021,8.611306906,8.611280203,0.000725005,0.000447891,0.000906469,0.000446117,0.000933429,0.000472023,0.115786024,0.070437098,0.187854634,0.084111391,0.191765419,0.087636306,0.002564903,0.00136603,0.495406077,0.242184795,3.656392578,1577.530736,220.6551563,224.3115488,83996.97317
1783,1.89E+07,292.8946228,289.7563782,290.5911865,290.9250488,290.4239502,295.8802185,291.3702087,292.7113647,292.6575623,292.4526062,295.5960999,291.7037659,293.1580505,293.0044556,292.851532,4.682033062,1.118982315,0.841791689,1.004053831,0.948209405,4.682129383,1.119125485,0.841861844,1.004170895,0.948308289,4.682125092,1.119116783,0.841857433,1.004163623,0.94830209,286.8559875,286.857666,286.8584595,286.8580933,286.8582459,286.8512268,286.8521118,286.8520508,286.8521729,286.8521423,286.8515015,286.8525085,286.852478,286.8525696,286.8525391,219861.9375,273.6858521,1239.698486,270.2326355,1224.036987,258.9772949,1173.081665,285.6199951,288.7936401,290.0653076,290.0730591,288.7973022,290.0691223,290.0770264,283.8789368,283.775177,283.6014404,13.6292963,1.087056756,1.68682909,1.087056756,1.686865926,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.7576904,294.2279358,294.244873,0.5,0.5,0.5,8.70E-06,8.70E-06,8.70E-06,4.168776035,4.169569492,4.169850349,8.595901489,8.597086906,8.597547531,8.595070302,8.595595896,8.595565021,0.0007046,0.000426419,0.000901845,0.000440539,0.000927862,0.000465472,0.116490624,0.070863517,0.188756479,0.08455193,0.192693281,0.088101779,0.002534307,0.00133243,0.497940384,0.243517225,3.636817139,1581.167553,219.8619375,223.4987546,84220.47192
1784,1.89E+07,292.8910828,289.7626648,290.5986633,290.9577942,290.4303284,295.8755493,291.3773804,292.718689,292.6911316,292.459137,295.5925598,291.7125244,293.1663208,293.0396423,292.8591919,4.681581974,1.113610864,0.839660406,0.999785602,0.94478637,4.68169117,1.11375916,0.839737415,0.999909282,0.944892526,4.681684971,1.113749623,0.83973223,0.999901235,0.944885552,286.8574524,286.8592834,286.8603516,286.8598633,286.8600769,286.8513489,286.8522034,286.8522034,286.8522949,286.8522644,286.8517151,286.8526917,286.8527527,286.8528137,286.8527832,218980.9375,272.2161255,1233.041504,268.7912292,1217.508545,257.5948181,1166.820068,285.6383362,288.8058167,290.0778198,290.085907,288.8095703,290.0817261,290.0899658,284.0588074,283.8110962,283.6462097,13.6292963,1.087056756,1.68682909,1.087056756,1.686865926,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.7642822,294.235199,294.2527771,0.5,0.5,0.5,8.89E-06,8.89E-06,8.89E-06,4.160908699,4.161909103,4.162165642,8.579878807,8.581356049,8.581782341,8.579425216,8.579989552,8.579953611,0.00067932,0.000400119,0.000896857,0.000434602,0.000921608,0.000458238,0.117169944,0.071263635,0.189653336,0.084986532,0.193614889,0.088560017,0.002497786,0.001292959,0.50043817,0.244810184,3.617370117,1584.784924,218.9809375,222.5983076,84443.07023
1785,1.89E+07,292.8876343,289.7689209,290.6060181,290.9908142,290.4367371,295.8709106,291.384552,292.7258911,292.7250061,292.4656372,295.5890808,291.7212524,293.174469,293.0751343,292.8668518,4.68116188,1.108344197,0.8375054,0.995535195,0.941340208,4.681294918,1.108501315,0.837592661,0.995669127,0.941457272,4.681279659,1.108489156,0.837585092,0.995658398,0.941447675,286.8607483,286.8628845,286.8644409,286.863678,286.8639832,286.8517151,286.8526001,286.8526917,286.8527222,286.8527222,286.8519592,286.8529358,286.8530579,286.8530884,286.8530884,217993.6406,270.7557373,1226.42749,267.3641052,1211.0448,256.2235107,1160.609009,285.6566772,288.8180542,290.0903625,290.0987854,288.8218689,290.0943298,290.1029358,284.2870483,283.8551331,283.6969299,13.6292963,1.087056756,1.68682909,1.087056756,1.686865926,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.7708435,294.2424927,294.2606812,0.5,0.5,0.5,9.09E-06,9.09E-06,9.09E-06,4.153038025,4.154345036,4.154522419,8.563889503,8.565802574,8.566114426,8.563886881,8.564515293,8.56445998,0.000647234,0.000367287,0.000890741,0.000427576,0.000914538,0.000450189,0.117817179,0.071630923,0.190544077,0.085414108,0.194529428,0.089010206,0.002452513,0.001245053,0.502890683,0.246055237,3.598081299,1588.383005,217.9936406,221.5917219,84664.66195
1786,1.89E+07,292.8842773,289.7752686,290.6133118,291.024231,290.4431458,295.866333,291.3916321,292.7330017,292.7591858,292.4721069,295.5856628,291.72995,293.1824951,293.1109314,292.8745117,4.680821896,1.103189468,0.835339844,0.991315544,0.937885344,4.680917263,1.103339314,0.835425079,0.991445124,0.937999487,4.680893421,1.103323817,0.835414648,0.991431177,0.937986672,286.8646545,286.867157,286.8693848,286.8682251,286.8686829,286.8517761,286.8526611,286.8527832,286.8527832,286.8527832,286.8521118,286.8530884,286.8532715,286.853241,286.8532715,216892.4219,269.325592,1219.950317,265.9470215,1204.626587,254.8611755,1154.438599,285.6749878,288.8304749,290.1030884,290.1118774,288.834137,290.1069031,290.1158752,284.665802,283.9052734,283.7550659,13.6292963,1.087056756,1.68682909,1.087056756,1.686865926,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.7774963,294.2497864,294.2686157,0.5,0.5,0.5,9.28E-06,9.28E-06,9.28E-06,4.145599842,4.146817207,4.146900177,8.54855442,8.550326347,8.550503731,8.548552096,8.549126267,8.549049735,0.00059384,0.000313246,0.000883805,0.000419688,0.00090647,0.000441134,0.118411019,0.071944169,0.191427882,0.085833796,0.195435897,0.08945134,0.002384114,0.001174068,0.505274798,0.247229305,3.579015503,1591.96202,216.8924219,220.4714374,84885.13339
1787,1.89E+07,292.8809204,289.7814941,290.6204834,291.0578308,290.4495239,295.8618164,291.3987122,292.7399902,292.7936401,292.4786072,295.5823059,291.7386475,293.1904602,293.1469727,292.8821716,4.680506229,1.098149657,0.833156228,0.987126291,0.934417784,4.680582047,1.098291993,0.83323878,0.987250984,0.93452841,4.680555344,1.098274231,0.833226085,0.987234771,0.93451333,286.8628845,286.8651123,286.867218,286.8660889,286.8665466,286.8519897,286.8528442,286.8530273,286.8530273,286.8530273,286.8529968,286.8540649,286.8544006,286.8542786,286.8543701,215679.6406,267.9104309,1213.540771,264.5448608,1198.276001,253.5144348,1148.338989,285.6933289,288.842804,290.1157837,290.124939,288.846344,290.1195068,290.1288147,285.0169067,283.9604492,283.8260498,13.6292963,1.087056756,1.68682909,1.087056756,1.686865926,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.7840881,294.2570496,294.2765503,0.5,0.5,0.5,9.47E-06,9.47E-06,9.47E-06,4.138230324,4.139356613,4.139373302,8.533358574,8.534994125,8.535079956,8.53335619,8.533892214,8.533803761,0.000544564,0.000262457,0.000876183,0.000411131,0.000896608,0.000430397,0.118955583,0.072206625,0.192304065,0.086244927,0.196332505,0.089881737,0.002317356,0.001103985,0.507592153,0.24833329,3.560155762,1595.522176,215.6796406,219.2397964,85104.37319
1788,1.89E+07,292.877594,289.7876282,290.6275635,291.0916138,290.4558411,295.8573608,291.4057617,292.7469177,292.8283691,292.4850769,295.57901,291.7473145,293.1983337,293.1833191,292.8898621,4.680226803,1.093227148,0.830955625,0.982971609,0.930941105,4.6802845,1.093362093,0.831035197,0.983091235,0.931047976,4.68025732,1.093343258,0.831021249,0.983073771,0.931031525,286.8607788,286.8633118,286.865509,286.8644714,286.8648987,286.8522034,286.8530579,286.853302,286.853241,286.853302,286.8535156,286.8546143,286.8551025,286.8549194,286.855011,214365.3281,266.5116272,1207.205322,263.1585999,1191.997314,252.1841125,1142.313599,285.7116699,288.85495,290.1283264,290.1378174,288.8585815,290.1321106,290.1417847,285.329895,284.020874,283.916626,13.6292963,1.087056756,1.68682909,1.087056756,1.686865926,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.7906494,294.2643127,294.2844543,0.5,0.5,0.5,9.66E-06,9.66E-06,9.66E-06,4.130939007,4.131967545,4.131940842,8.518324852,8.519815445,8.51984024,8.518322289,8.518821001,8.518727124,0.00050086,0.000217237,0.000867832,0.000401842,0.000883984,0.000416834,0.119456443,0.072423862,0.193171897,0.086646769,0.197216489,0.090298572,0.002252675,0.001035913,0.509844829,0.249369203,3.541516235,1599.063692,214.3653281,217.9068444,85322.28003
1789,1.89E+07,292.8742981,289.7936401,290.634491,291.1256104,290.4620667,295.8529358,291.4127808,292.7537537,292.8633423,292.4915771,295.5757751,291.7559204,293.2061462,293.2199097,292.8975525,4.679984093,1.088424563,0.828739643,0.978855848,0.92745924,4.680024624,1.08855176,0.828815937,0.978970051,0.927561879,4.679993629,1.088531256,0.828800142,0.978950799,0.927543581,286.8583679,286.8600769,286.8621826,286.861084,286.8615112,286.852417,286.853302,286.8536072,286.8535156,286.8535767,286.854187,286.8553162,286.855957,286.8556519,286.8558044,212943.2188,265.1304016,1200.949463,261.7892456,1185.79541,250.8692169,1136.358154,285.730011,288.8670959,290.1408691,290.1507263,288.8707581,290.1446838,290.1547241,285.6029968,284.0871277,284.0230103,13.6292963,1.087056756,1.68682909,1.087056756,1.686865926,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.7971802,294.2715759,294.2923889,0.5,0.5,0.5,9.85E-06,9.85E-06,9.85E-06,4.123732567,4.124654293,4.124567032,8.503466606,8.504798889,8.504737854,8.503463387,8.503924251,8.503819406,0.000462973,0.000177716,0.000858696,0.000391771,0.000869178,0.000401111,0.119919415,0.072601579,0.194030593,0.08703854,0.198085667,0.090699683,0.002190846,0.000970599,0.512035675,0.250339801,3.523103027,1602.586795,212.9432188,216.4663218,85538.74635
