,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
1790,1.89E+07,292.8710327,289.79953,290.6412964,291.1597595,290.4682617,295.8485413,291.4197388,292.7605286,292.8985901,292.4980469,295.5726013,291.7645264,293.2139282,293.2567444,292.9052734,4.679778576,1.083743572,0.826509714,0.974783123,0.923976004,4.679801941,1.083862782,0.826582313,0.974891484,0.924073994,4.679765224,1.083839774,0.826564074,0.974869728,0.924053133,286.8566284,286.8578491,286.8594055,286.8585205,286.8588867,286.8526917,286.8535461,286.8539124,286.8537903,286.8538513,286.8549805,286.8561401,286.8569641,286.8565674,286.8567505,211407.6875,263.7677002,1194.777466,260.4377747,1179.674316,249.5704498,1130.475708,285.7483215,288.8792114,290.1534119,290.1636353,288.8829041,290.1572876,290.1676941,285.8321533,284.1597595,284.1481018,13.6292963,1.087056756,1.68682909,1.087056756,1.686865926,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.8036194,294.2788086,294.300293,0.5,0.5,0.5,1.00E-05,1.00E-05,1.00E-05,4.116616726,4.117420673,4.117250443,8.488793373,8.489954948,8.489776611,8.488790989,8.489212513,8.489091933,0.000431442,0.000144662,0.000848702,0.000380839,0.000851788,0.000382815,0.120350857,0.07274624,0.194879294,0.087419378,0.198937455,0.091082498,0.002131932,0.000908316,0.514167606,0.251248117,3.50492749,1606.091723,211.4076875,214.912615,85753.65897
1791,1.89E+07,292.8677673,289.8053589,290.6480103,291.1941223,290.4744263,295.8442383,291.4266357,292.7672424,292.9341125,292.5045471,295.5694885,291.7731018,293.2216187,293.2938538,292.9129944,4.679609299,1.079185605,0.824267387,0.970757186,0.920495033,4.679616451,1.07929635,0.824335873,0.97085923,0.920587957,4.679570675,1.079269886,0.824314296,0.970834076,0.920563638,286.8552856,286.8561096,286.8572083,286.8565674,286.8568115,286.8529968,286.8538208,286.8542786,286.8540955,286.854187,286.855957,286.8571777,286.8581848,286.857666,286.8579102,209744.3125,262.4244385,1188.693604,259.1049805,1173.637817,248.2882996,1124.668457,285.7666626,288.8912964,290.1659241,290.1765747,288.89505,290.1698608,290.1806641,286.0233154,284.2395325,284.2961121,13.6292963,1.087056756,1.68682909,1.087056756,1.686865926,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.8100281,294.2860413,294.308197,0.5,0.5,0.5,1.02E-05,1.02E-05,1.02E-05,4.109595299,4.1102705,4.109986305,8.474316597,8.475290298,8.47495079,8.474314511,8.474695861,8.474552572,0.000405394,0.000117155,0.000837742,0.000368946,0.000831236,0.00036138,0.120756251,0.072863395,0.195717037,0.087788324,0.199768691,0.091443879,0.002074372,0.000847482,0.516241978,0.252095599,3.486999878,1609.578723,209.7443125,213.2313124,85966.89028
1792,1.89E+07,292.8645325,289.8110657,290.6546631,291.2287292,290.4805298,295.8399353,291.4335327,292.7739258,292.9699097,292.5110779,295.5664368,291.7816467,293.2293091,293.3312683,292.9207459,4.679475784,1.074751377,0.822014093,0.966781497,0.917020082,4.679466724,1.07485342,0.82207799,0.966876805,0.917107403,4.679409504,1.074822187,0.822051942,0.966846943,0.917078376,286.8543701,286.8549194,286.8556824,286.8552551,286.8554077,286.853302,286.8541565,286.8547058,286.8544617,286.8545837,286.8571167,286.8583984,286.8596497,286.8589783,286.8592529,206682.2344,261.1013794,1182.701294,257.7915955,1167.689331,247.0230255,1118.937744,285.7850037,288.9033813,290.1784668,290.1895142,288.9071655,290.1824341,290.1936646,286.1803894,284.32724,284.4716797,13.6292963,1.087056756,1.68682909,1.087056756,1.686865926,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.8164368,294.2932129,294.3161011,0.5,0.5,0.5,1.04E-05,1.04E-05,1.04E-05,4.102674007,4.103206158,4.102767944,8.460044861,8.460811615,8.460253716,8.460042834,8.460382342,8.460208952,0.000384251,9.46E-05,0.00082572,0.000355989,0.00080688,0.000336159,0.121140502,0.072958027,0.196542757,0.088144313,0.200575571,0.091780038,0.002016851,0.000786779,0.518258829,0.252882378,3.469328369,1613.048051,206.6822344,210.1515627,86177.04184
1793,1.89E+07,292.8613281,289.8167419,290.6612244,291.2635498,290.4866333,295.8357239,291.4403687,292.7805786,293.0059814,292.5176086,295.5634766,291.7902222,293.2369995,293.368988,292.9285889,4.67937851,1.070441484,0.819751203,0.962859213,0.913554668,4.67935276,1.070534468,0.819810092,0.962947309,0.91363591,4.67932415,1.070508599,0.819787323,0.962921917,0.913610816,286.8536682,286.8540344,286.8545532,286.854248,286.8543701,286.8535461,286.8543701,286.8549194,286.8546753,286.8547974,286.860199,286.8616333,286.8633423,286.8623962,286.8627625,198506.4063,259.7993469,1176.804077,256.49823,1161.831543,245.7893829,1113.350952,285.8033447,288.9147949,290.1903687,290.2017822,288.919281,290.1950378,290.2066345,286.3089294,284.4237671,284.7470398,13.6292963,1.087056756,1.68682909,1.087056756,1.686865926,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.8227844,294.300415,294.3240662,0.5,0.5,0.5,1.06E-05,1.06E-05,1.06E-05,4.095855713,4.0962286,4.095917702,8.445987701,8.446523666,8.446155548,8.445985079,8.446280539,8.446152806,0.000367112,7.61E-05,0.000812422,0.00034173,0.000768474,0.000297165,0.121507614,0.073034176,0.197355179,0.088486043,0.201344045,0.092077203,0.001948008,0.000715044,0.520206837,0.253597422,3.451986572,1616.500038,198.5064063,201.9583928,86379.00023
1794,1.89E+07,292.8581848,289.8223267,290.6677246,291.2985535,290.4927063,295.8315125,291.4471436,292.7872009,293.0422974,292.5241699,295.5605469,291.7987671,293.2446594,293.4069214,292.9364319,4.679327011,1.066267967,0.817483187,0.959001482,0.91010797,4.679285049,1.066351414,0.817536414,0.959081829,0.910182536,4.679279327,1.066333056,0.817519248,0.959063172,0.91016382,286.8533325,286.8536377,286.8540344,286.8537903,286.8538818,286.8542175,286.855072,286.8557739,286.8554382,286.8555908,286.8608398,286.8623352,286.8642578,286.8631592,286.8635864,190089.7969,258.5218201,1171.018066,255.2283478,1156.0802,244.5806427,1107.876465,285.8216553,288.9272156,290.2032471,290.2149963,288.931366,290.2075806,290.2195129,286.4118958,284.5304871,285.0333557,13.6292963,1.087056756,1.68682909,1.087056756,1.686865926,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.8291016,294.3075562,294.3319397,0.5,0.5,0.5,1.08E-05,1.08E-05,1.08E-05,4.08916378,4.089358807,4.0892272,8.432189941,8.432471275,8.432361603,8.432187617,8.432437241,8.432358623,0.000353777,6.15E-05,0.000797891,0.000326307,0.000728807,0.000256556,0.121861391,0.073095711,0.19815307,0.08881235,0.202072851,0.092333758,0.001880475,0.000644397,0.522087312,0.254241819,3.434974731,1619.935012,190.0897969,193.5247716,86572.52501
1795,1.89E+07,292.8550415,289.8278809,290.6741943,291.3338318,290.4987488,295.8273926,291.4539185,292.7937927,293.0788879,292.5307312,295.5576477,291.8071594,293.2522583,293.4450684,292.9442444,4.679299831,1.062210679,0.815206647,0.955197573,0.906674027,4.679264069,1.062290311,0.815258503,0.955275118,0.906746566,4.679255962,1.062273741,0.815242708,0.955258131,0.9067294,286.8529968,286.8532104,286.8535156,286.853363,286.8534241,286.8564148,286.8574524,286.8586426,286.8580017,286.8582764,286.8596802,286.8614197,286.8634949,286.8624268,286.862854,181327.1094,257.2644959,1165.323486,253.9854126,1150.451172,243.3909149,1102.487915,285.8399963,288.9394836,290.2159424,290.2280579,288.9434509,290.2201233,290.2324219,286.4973145,284.6861572,285.3051453,13.6292963,1.087056756,1.68682909,1.087056756,1.686865926,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.8353882,294.3146973,294.3398132,0.5,0.5,0.5,1.10E-05,1.10E-05,1.10E-05,4.082568645,4.082737446,4.082632065,8.418591499,8.418836594,8.418762207,8.418588758,8.418834567,8.418759942,0.000342934,4.94E-05,0.000776526,0.000304276,0.0006913,0.000217857,0.122204325,0.073145122,0.198929596,0.089116626,0.202764151,0.092551615,0.001810761,0.000571545,0.523898072,0.254813364,3.418262573,1623.353275,181.3271094,184.7453719,86757.27038
1796,1.89E+07,292.8519592,289.8333435,290.680603,291.3693237,290.5047913,295.8233032,291.4606018,292.8003845,293.1157532,292.537323,295.5547791,291.8154602,293.2598267,293.4833984,292.9520569,4.679302216,1.058272362,0.81292361,0.951451838,0.903257251,4.679270267,1.058349252,0.812975109,0.951527774,0.903328955,4.679262161,1.058333278,0.812959552,0.951511204,0.903312147,286.8528748,286.8530579,286.8533325,286.8531799,286.853241,286.856842,286.8578491,286.8591003,286.8583984,286.8586731,286.8579712,286.8592834,286.8614502,286.8602295,286.8606873,173175.25,256.0286255,1159.726074,252.7649536,1144.923584,242.2214813,1097.191406,285.8583374,288.9515991,290.2284851,290.2409668,288.9555054,290.232605,290.2452698,286.5669556,284.8630066,285.5560303,13.6292963,1.087056756,1.68682909,1.087056756,1.686865926,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.8416748,294.3218079,294.3476257,0.5,0.5,0.5,1.12E-05,1.12E-05,1.12E-05,4.076078415,4.076246738,4.076141834,8.405209541,8.405453682,8.405380249,8.405207276,8.405451357,8.405378342,0.000334324,3.96E-05,0.000752256,0.000279065,0.000656836,0.000182078,0.122538649,0.07318468,0.199681852,0.08939569,0.203420987,0.092733694,0.001743416,0.000500701,0.525641488,0.255314064,3.401841064,1626.755116,173.17525,176.5770911,86933.84747
1797,1.89E+07,292.8489075,289.8387451,290.6869812,291.4050598,290.5108032,295.8192444,291.4672241,292.8069458,293.152832,292.5439148,295.5519409,291.8236389,293.267334,293.5219116,292.9598694,4.679339409,1.054456949,0.81063664,0.947769642,0.899863124,4.679309368,1.054530978,0.81068784,0.947843909,0.899933875,4.679302692,1.054515719,0.810672522,0.947827876,0.899917543,286.8528442,286.8530273,286.8532715,286.8531189,286.8531799,286.8571167,286.8580627,286.8593445,286.8586426,286.8589172,286.8565369,286.8574524,286.8591003,286.8581238,286.85849,165207.2344,254.8159332,1154.233521,251.567276,1139.499146,241.0739746,1091.994141,285.8766785,288.963623,290.2409363,290.2537842,288.9675598,290.2450867,290.2581177,286.6232605,285.0457153,285.7762451,13.6292963,1.087056756,1.68682909,1.087056756,1.686865926,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.8479309,294.3288879,294.3553772,0.5,0.5,0.5,1.13E-05,1.13E-05,1.13E-05,4.069704533,4.069870949,4.069767952,8.392067909,8.392308235,8.392238617,8.392065763,8.39230597,8.392236352,0.000327603,3.16E-05,0.000727246,0.000253084,0.000626777,0.000150721,0.122866253,0.073216284,0.200409098,0.089648774,0.204047764,0.092884414,0.001681626,0.000435408,0.527323115,0.255749472,3.385726807,1630.140843,165.2072344,168.5929612,87102.44043
1798,1.89E+07,292.8458557,289.8440857,290.6932983,291.44104,290.5168457,295.8152466,291.4737854,292.8135071,293.1901855,292.5505066,295.5491638,291.8317261,293.2748108,293.5606384,292.9676819,4.67940855,1.05076313,0.808346987,0.944152892,0.896494508,4.679380894,1.050834537,0.808397889,0.94422543,0.896564245,4.679375172,1.050819993,0.808382928,0.944209993,0.89654839,286.8531494,286.8533325,286.8535767,286.8534241,286.8534851,286.8568726,286.8580627,286.859436,286.8586731,286.8589783,286.8553467,286.8559875,286.8572083,286.8564758,286.8567505,157418.2813,253.6266174,1148.847046,250.3926849,1134.179321,239.9485931,1086.897095,285.894989,288.975647,290.2533875,290.266571,288.9796143,290.2575684,290.2709045,286.6688843,285.2322388,285.9649963,13.6292963,1.087056756,1.68682909,1.087056756,1.686865926,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.8541565,294.3359375,294.3630981,0.5,0.5,0.5,1.15E-05,1.15E-05,1.15E-05,4.063447952,4.063612938,4.063510895,8.37916851,8.379405022,8.379338264,8.379166067,8.379402995,8.379336476,0.000322404,2.52E-05,0.000701798,0.000226603,0.00060122,0.000123911,0.123188656,0.073241502,0.201110896,0.089875377,0.204648984,0.093008325,0.001625421,0.000375732,0.528948536,0.256125205,3.369923462,1633.510766,157.4182813,160.7882047,87263.22864
1799,1.89E+07,292.8428955,289.8494263,290.699646,291.4772949,290.5228577,295.8112793,291.4802551,292.8200378,293.2277527,292.5571289,295.5463867,291.8397217,293.2822876,293.5995789,292.9754944,4.679509163,1.047189713,0.806056023,0.940603137,0.893154144,4.679482937,1.047258377,0.806106567,0.940673947,0.893222868,4.679478168,1.047244549,0.806091905,0.940659106,0.89320749,286.8544922,286.8546753,286.855011,286.8547974,286.8548889,286.8563843,286.8573914,286.8592224,286.8580933,286.85849,286.8544312,286.8548889,286.8557434,286.8552246,286.8554077,150033.6094,252.4609375,1143.567505,249.2414551,1128.965332,238.8455811,1081.901367,285.9133301,288.9876709,290.2658081,290.2793274,288.9916382,290.269989,290.2837219,286.7056885,285.4180908,286.1243591,13.6292963,1.087056756,1.68682909,1.087056756,1.686865926,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.8603821,294.342926,294.3707581,0.5,0.5,0.5,1.17E-05,1.17E-05,1.17E-05,4.057310581,4.057473183,4.057373047,8.366514206,8.366746902,8.36668396,8.366512179,8.366744697,8.366681218,0.000318458,2.02E-05,0.000676534,0.000200255,0.000579852,0.000101325,0.123507114,0.073261735,0.20178743,0.090075632,0.205228836,0.093109651,0.001574845,0.000321814,0.53052338,0.256447018,3.354434204,1636.865201,150.0336094,153.3880436,87416.61668
1800,1.89E+07,292.8400269,289.8547974,290.7060242,291.513855,290.5289612,295.807312,291.4866333,292.8265686,293.2655334,292.5637512,295.5436401,291.8476257,293.2897644,293.6386719,292.9832764,4.679639339,1.043735027,0.803764999,0.937121689,0.889844596,4.679614544,1.043801188,0.803815186,0.93719089,0.889912367,4.679611206,1.043787956,0.803800881,0.937176526,0.889897466,286.8690491,286.8690796,286.8691101,286.8690796,286.8691101,286.8557739,286.8565979,286.8581848,286.8572083,286.8575439,286.8537903,286.8540955,286.8547058,286.8543396,286.8544617,143207.7656,251.3190765,1138.395874,248.1137543,1123.85791,237.7651062,1077.007813,285.9316711,288.9995117,290.2780457,290.2919006,289.0037231,290.2824097,290.2964783,286.7354126,285.5979004,286.2573547,13.6292963,1.087056756,1.68682909,1.087056756,1.686865926,288.75,299.8500061,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,291.8666382,294.349884,294.3783875,0.5,0.5,0.5,1.19E-05,1.19E-05,1.19E-05,4.051293373,4.051454067,4.051355362,8.354107857,8.354336739,8.354275703,8.354105651,8.354334176,8.354274034,0.000315494,1.80E-05,0.00065218,0.000174772,0.000562211,8.25E-05,0.123822609,0.073279773,0.20243961,0.090250405,0.205791047,0.093192162,0.001529885,0.000275321,0.532053265,0.256722339,3.339261597,1640.204462,143.2077656,146.5470272,87563.16371
1801,1.89E+07,293.4854736,291.0351257,291.2315979,292.5465698,291.1372375,295.8022461,292.5549622,293.2646179,293.6045837,293.1378479,295.5409546,292.7980042,293.5297546,293.7998047,293.4229126,5.478117466,1.486441493,1.140165567,1.260898471,1.312818408,4.710086346,1.050421,0.809523463,0.942359447,0.89993912,4.679772377,1.040448427,0.80151099,0.933763504,0.8866207,340.6233826,335.9573364,332.5524597,336.487915,332.6507874,286.8553162,341.4312439,332.6419983,301.3217773,341.4316711,286.8542175,334.0107727,307.9612122,292.4639282,326.1405945,141058.7344,607.9083252,2755.064453,254.147995,1151.202515,236.7073059,1072.216919,285.9500122,289.2419128,290.3728333,290.3674622,289.3113098,290.4098511,290.3963318,286.8843384,285.7969055,286.3796082,13.6292963,1.087056756,1.68682909,1.087056756,1.686865926,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,1.422004581,1.633385539,0.744759679,2.079999924,3.930000067,0.810000002,0.537,0.684000015,0.696280479,3.930000067,0.810000002,0.537,0.684000015,0.624000013,338.8623962,343.1499939,343.1499939,343.1499939,343.1499939,286.8500061,342.3901978,333.3149109,301.8987427,343.1499939,286.8500061,334.1396484,308.6702881,292.1745605,326.2480469,292.4751282,294.6072388,294.5753479,0.5,0.5,0.5,1.12E-05,1.21E-05,1.21E-05,5.176806927,4.079545021,4.045458317,10.67870998,8.412332535,8.342118263,10.67844141,8.412329376,8.342115998,0.000419923,0.009028704,0.000642083,0.002764433,0.000554896,0.001830966,0.124242531,0.082308477,0.203081693,0.093014838,0.206345943,0.095023128,0.001616902,0.013624103,0.533670168,0.270346442,4.978483887,1645.182946,141.0587344,146.0372183,87709.20092
1802,1.89E+07,293.9169922,292.29953,291.8652954,293.6842957,291.8605957,295.805481,293.4750061,293.6842041,293.8821716,293.6805725,295.5456543,293.5782166,293.7331238,293.9232178,293.8124695,5.214171886,1.512904763,1.160063982,1.238229394,1.357203841,4.704596996,1.047079325,0.807419181,0.938689053,0.900220096,4.67986393,1.037191272,0.799196422,0.930390537,0.883350313,338.1155396,340.0056763,338.0282898,341.222168,337.6838074,286.8577576,341.4929504,332.9210205,301.9362793,341.4930115,286.8528442,334.0134277,308.6644592,292.1463318,326.150116,137978.5156,603.1323853,2732.040039,253.2130432,1146.986328,235.6460724,1067.459473,285.9966736,289.6104736,290.5324402,290.4890747,289.6790771,290.5650635,290.5139771,286.9559021,285.9914551,286.4882202,27.25859261,2.174113512,3.37365818,2.174113512,3.373731852,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,1.422004581,1.633385539,0.744759679,2.079999924,3.930000067,0.810000002,0.537,0.684000015,0.696280479,3.930000067,0.810000002,0.537,0.684000015,0.624000013,338.8623962,343.1499939,343.1499939,343.1499939,343.1499939,286.8500061,342.3901978,333.3149109,301.8987427,343.1499939,286.8500061,334.1396484,308.6702881,292.1745605,326.2480469,293.1382141,294.8576355,294.7541809,0.5,0.5,0.5,1.13E-05,1.25E-05,1.25E-05,5.083284855,4.072549343,4.039441586,10.48253441,8.398006439,8.329994202,10.48257387,8.398004651,8.329992473,0.00046415,0.009033633,0.000636095,0.002747843,0.000555896,0.001815025,0.124706681,0.09134211,0.203717789,0.09576268,0.206901838,0.096838153,0.001656141,0.013596501,0.535326309,0.283942943,4.94648584,1650.129432,137.9785156,142.9250015,87852.12593
1803,1.89E+07,294.4104919,293.526001,292.4858704,294.7277527,292.5777893,295.806427,294.3559265,294.0839233,294.153656,294.1916809,295.5483093,294.3503418,293.9353333,294.0476379,294.1925964,5.155037403,1.523848057,1.168575406,1.223760247,1.37575388,4.703301907,1.04387629,0.805220127,0.935221374,0.899062991,4.680102825,1.034081817,0.796912611,0.927120149,0.880147517,339.3218994,341.6259155,340.3971863,341.723053,340.0419006,286.85495,341.5322571,333.3014832,301.923584,341.5322876,286.8534546,334.1549072,308.6946106,292.1863403,326.2746887,138486.4063,603.6608887,2734.641113,252.3042603,1142.868652,234.6347504,1062.878906,286.043335,289.9890747,290.6755676,290.5993652,290.062439,290.7094421,290.6256714,286.9728699,286.1524048,286.5702515,27.25859261,2.174113512,3.37365818,2.174113512,3.373731852,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,1.422004581,1.633385539,0.744759679,2.079999924,3.930000067,0.810000002,0.537,0.684000015,0.696280479,3.930000067,0.810000002,0.537,0.684000015,0.624000013,338.8623962,343.1499939,343.1499939,343.1499939,343.1499939,286.8500061,342.3901978,333.3149109,301.8987427,343.1499939,286.8500061,334.1396484,308.6702881,292.1745605,326.2480469,293.8375244,295.0930176,294.9267578,0.5,0.5,0.5,1.16E-05,1.29E-05,1.29E-05,5.065846443,4.067062855,4.033802032,10.4469986,8.386684418,8.318367004,10.44697499,8.386682689,8.318364918,0.00052559,0.009254382,0.000632745,0.002724425,0.000559041,0.001803054,0.125232272,0.100596492,0.204350533,0.098487105,0.207460879,0.098641207,0.001717376,0.013781861,0.537043685,0.297724804,4.940388672,1655.069821,138.4864063,143.4267949,87995.55272
1804,1.89E+07,294.8288879,294.7171631,293.1054688,295.7095642,293.2967529,295.8081665,295.1782837,294.4628296,294.4104919,294.677063,295.5516052,295.0606079,294.1274719,294.1664124,294.5474243,5.072941303,1.532056928,1.174456835,1.211517334,1.38838613,4.701999187,1.040796399,0.802999437,0.931854784,0.897595823,4.680348873,1.03108263,0.794633567,0.923920989,0.876984239,339.1484375,341.7354126,341.6305542,341.7354126,341.3031921,286.8540649,341.562439,333.3739929,301.9179993,341.5624695,286.8529968,334.1891785,308.6927185,292.1768799,326.3031921,138460.1719,601.2800293,2723.766602,251.376236,1138.665283,233.6454773,1058.398926,286.0899963,290.3489685,290.8121338,290.7048645,290.4239502,290.8467712,290.7315674,287.0248718,286.2901917,286.6378479,27.25859261,2.174113512,3.37365818,2.174113512,3.373731852,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,1.422004581,1.633385539,0.744759679,2.079999924,3.930000067,0.810000002,0.537,0.684000015,0.696280479,3.930000067,0.810000002,0.537,0.684000015,0.624000013,338.8623962,343.1499939,343.1499939,343.1499939,343.1499939,286.8500061,342.3901978,333.3149109,301.8987427,343.1499939,286.8500061,334.1396484,308.6702881,292.1745605,326.2480469,294.4923096,295.3146667,295.0874329,0.5,0.5,0.5,1.19E-05,1.33E-05,1.33E-05,5.033163071,4.061516285,4.028273582,10.37936878,8.375247955,8.306972504,10.37935853,8.375245631,8.306970298,0.000575493,0.009227964,0.000631711,0.002700019,0.000563527,0.001788822,0.125807765,0.109824456,0.204982245,0.101187125,0.208024406,0.100430029,0.001770731,0.013716806,0.538814416,0.31144161,4.920830811,1659.990651,138.4601719,143.3810027,88138.93372
1805,1.89E+07,295.2488709,295.8210449,293.7044373,296.6298523,293.9998474,295.8095703,295.9625244,294.8226929,294.6556702,295.1392822,295.5546265,295.7356262,294.3119812,294.2813721,294.8847046,5.010457039,1.539001465,1.178948402,1.199313998,1.398226857,4.700786114,1.037818432,0.800767839,0.928556681,0.896097422,4.680619717,1.028191924,0.792360365,0.920793891,0.873862565,339.1436462,341.7407837,341.7407837,341.7407837,341.7407837,286.8535461,341.586792,333.3888245,301.9152832,341.5868225,286.8537598,334.1921387,308.691803,292.177887,326.3059082,139244.9375,599.0245972,2713.541992,250.4606171,1134.518311,232.678894,1054.021606,286.1366577,290.6960144,290.942749,290.8056946,290.7740784,290.9782104,290.8330078,287.0461731,286.4069519,286.6919556,27.25859261,2.174113512,3.37365818,2.174113512,3.373731852,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,1.422004581,1.633385539,0.744759679,2.079999924,3.930000067,0.810000002,0.537,0.684000015,0.696280479,3.930000067,0.810000002,0.537,0.684000015,0.624000013,338.8623962,343.1499939,343.1499939,343.1499939,343.1499939,286.8500061,342.3901978,333.3149109,301.8987427,343.1499939,286.8500061,334.1396484,308.6702881,292.1745605,326.2480469,295.1268005,295.5250854,295.2398682,0.5,0.5,0.5,1.22E-05,1.37E-05,1.37E-05,5.007283688,4.056075096,4.02286768,10.32595921,8.364027977,8.295830727,10.32594776,8.364026487,8.295828462,0.000628637,0.009189925,0.000632798,0.002677772,0.000569236,0.001775927,0.126436402,0.119014381,0.205615043,0.103864897,0.208593642,0.102205956,0.001830671,0.013643624,0.540645087,0.325085234,4.902081909,1664.892733,139.2449375,144.1470194,88283.08074
1806,1.89E+07,295.6342468,296.8515625,294.2803955,297.4824524,294.6684875,295.8110352,296.7149353,295.1655579,294.8895569,295.5824585,295.5576477,296.3771362,294.4889221,294.3924255,295.2043152,4.957737446,1.545058012,1.182481647,1.187081456,1.406126022,4.699738503,1.03493607,0.798528194,0.925323308,0.894614041,4.680912495,1.025407314,0.790094018,0.917738736,0.870783865,339.0846863,341.7460938,341.7460938,341.7460938,341.7460938,286.8536987,341.6068726,333.3898621,301.9129944,341.6069031,286.861084,334.1898804,308.6896057,292.1773071,326.3039246,140377.7969,596.6022339,2702.55249,249.5654602,1130.463989,231.7348022,1049.746094,286.1833191,291.0255127,291.0684204,290.9025879,291.1045532,291.1047363,290.9305115,287.0709229,286.5051575,286.7352905,27.25859261,2.174113512,3.37365818,2.174113512,3.373731852,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,1.422004581,1.633385539,0.744759679,2.079999924,3.930000067,0.810000002,0.537,0.684000015,0.696280479,3.930000067,0.810000002,0.537,0.684000015,0.624000013,338.8623962,343.1499939,343.1499939,343.1499939,343.1499939,286.8500061,342.3901978,333.3149109,301.8987427,343.1499939,286.8500061,334.1396484,308.6702881,292.1745605,326.2480469,295.7218323,295.7260742,295.3846436,0.5,0.5,0.5,1.24E-05,1.41E-05,1.42E-05,4.984293461,4.050795555,4.01758337,10.27849388,8.353141785,8.284938812,10.27848458,8.353140116,8.284936428,0.000677995,0.009140155,0.000635801,0.002657995,0.00057589,0.001764974,0.127114397,0.128154536,0.206250844,0.106522892,0.209169533,0.10397093,0.001889687,0.013563125,0.542534774,0.338648358,4.882762573,1669.775496,140.3777969,145.2605594,88428.3413
1807,1.89E+07,295.7673645,297.2239685,294.5429382,297.8648682,294.9541016,295.8135376,297.0947571,295.3078003,294.9789429,295.846344,295.5608521,296.6101074,294.5637207,294.4572449,295.3344421,4.465411186,1.135434389,0.881132841,0.919574559,1.039749146,4.668336868,1.022384405,0.788446069,0.913802743,0.879793525,4.68122673,1.022726536,0.787835717,0.914755821,0.86774987,305.6201477,313.4898071,314.56073,314.0042114,313.8117676,286.8542786,307.4539185,301.350647,289.1757202,308.8443909,286.8914185,301.1864014,291.7050476,289.3531189,298.4865417,137406.0938,279.3904419,1265.495728,241.6930084,1094.794556,230.8131409,1045.572144,286.230011,291.2165222,291.1704407,290.9776001,291.2634277,291.1921997,290.9937134,286.8821411,286.5717468,286.7673645,27.25859261,2.174113512,3.37365818,2.174113512,3.373731852,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.872009695,0.624000013,3.930000067,0.810000062,0.53700006,0.684000015,0.624000013,3.930000067,0.810000002,0.53700006,0.684000015,0.624000013,286.8500061,286.8500061,290.3971558,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,289.348053,286.8500061,295.9674988,295.8356628,295.4505615,0.49999997,0.49999997,0.49999997,1.37E-05,1.45E-05,1.46E-05,4.093657494,4.011846066,4.012420177,8.441250801,8.272764206,8.274296761,8.441302121,8.27276361,8.274294674,0.000610285,0.003182837,0.000634572,0.000936011,0.000581077,0.000527403,0.127724682,0.131337373,0.206885416,0.107458903,0.209750609,0.104498333,0.001825934,0.00464625,0.544360708,0.343294609,3.405862427,1673.181358,137.4060938,140.8119562,88569.15326
1808,1.89E+07,295.62146,296.8363037,294.4262695,297.6237183,294.7953491,295.815094,296.8022766,295.2179565,294.9302979,295.7271423,295.5641479,296.3645325,294.5168152,294.5151062,295.2463989,4.540493488,1.118953109,0.873754263,0.937060416,1.023644328,4.673041344,1.01978004,0.786020279,0.91102469,0.87468642,4.68156004,1.020146966,0.785586357,0.911844909,0.864761949,288.0933533,289.6249084,291.566925,289.5310059,290.1468506,286.8519592,288.1821899,287.5786133,286.9755249,288.5241699,286.9049072,287.5452271,287.1091003,289.3681641,287.351532,139121.3281,280.3791504,1270.0896,240.6664276,1090.150879,229.9136658,1041.498779,286.2766724,291.1968384,291.1806641,290.9920044,291.2079468,291.18927,291.0010681,286.9135437,286.6191101,286.7806702,27.25859261,2.174113512,3.37365818,2.174113512,3.373731852,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.872009695,0.624000013,3.930000067,0.810000062,0.53700006,0.684000015,0.624000013,3.930000067,0.810000002,0.53700006,0.684000015,0.624000013,286.8500061,286.8500061,290.3971558,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,289.348053,286.8500061,295.7927551,295.7775269,295.416748,0.49999997,0.49999997,0.49999997,1.42E-05,1.49E-05,1.50E-05,4.118950367,4.00784874,4.007377148,8.493909836,8.264554977,8.263902664,8.493905604,8.264552772,8.26390022,0.00060685,0.000302322,0.000628823,8.93E-05,0.000580498,7.34E-05,0.128331532,0.131639695,0.207514239,0.107548244,0.210331107,0.104571687,0.001816171,0.000465018,0.546176879,0.343759627,3.401739258,1676.583098,139.1213281,142.5230674,88711.67633
1809,1.89E+07,295.5420227,296.463623,294.3370972,297.3885803,294.6282654,295.8168335,296.5865784,295.1473999,294.9078369,295.6343384,295.5674438,296.1806641,294.4846191,294.5743408,295.177063,4.543307304,1.110918164,0.869765401,0.941829026,1.016040087,4.67394352,1.017264247,0.783699155,0.908192217,0.871168375,4.681912899,1.017666459,0.783347189,0.90900594,0.861821353,287.0672913,287.175415,290.6538696,287.164856,287.2141113,286.8520508,287.0472717,286.9722595,286.8730469,287.0758667,286.9187317,286.9656372,286.9217224,289.3528748,286.9478455,136588.125,278.8726196,1263.265869,239.6854706,1085.709717,229.0363617,1037.525391,286.3233337,291.1278992,291.1742859,290.9985657,291.1463013,291.1856689,291.0092773,286.8854675,286.649292,286.7949524,27.25859261,2.174113512,3.37365818,2.174113512,3.373731852,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.872009695,0.624000013,3.930000067,0.810000062,0.53700006,0.684000015,0.624000013,3.930000067,0.810000002,0.53700006,0.684000015,0.624000013,286.8500061,286.8500061,290.3971558,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,289.348053,286.8500061,295.6412048,295.7308655,295.3912354,0.49999997,0.49999997,0.49999997,1.46E-05,1.54E-05,1.54E-05,4.11310482,4.002855301,4.002454758,8.481860161,8.254268646,8.253755569,8.481859982,8.254267514,8.253753841,0.000600208,8.12E-05,0.000623007,3.48E-05,0.000578722,5.37E-05,0.12893174,0.131720873,0.208137245,0.107583048,0.21090983,0.104625415,0.001801937,0.000169708,0.547978816,0.343929335,3.386500977,1679.969598,136.588125,139.974626,88851.65095
1810,1.89E+07,295.4413147,296.1216736,294.2409973,297.1691895,294.4707947,295.8183594,296.3622437,295.0734558,294.8855286,295.5343018,295.5707703,295.9913025,294.4517822,294.632843,295.1059875,4.559819222,1.104973555,0.866975427,0.944011509,1.011202097,4.674949646,1.014830589,0.781404853,0.905400276,0.868049145,4.682283878,1.015282273,0.781119168,0.906238496,0.858929276,287.0209656,287.0212097,290.4530029,287.0211487,287.0212097,286.8519287,286.8770447,286.8705444,286.854187,286.8786926,286.9304199,286.9307556,286.9304199,289.3520508,286.930603,135424.7656,278.2470093,1260.43457,238.7684937,1081.556885,228.1809845,1033.651123,286.3699951,291.0756836,291.1739807,291.0087891,291.091095,291.1843567,291.0189209,286.8710327,286.681366,286.8066711,27.25859261,2.174113512,3.37365818,2.174113512,3.373731852,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.872009695,0.624000013,3.930000067,0.810000062,0.53700006,0.684000015,0.624000013,3.930000067,0.810000002,0.53700006,0.684000015,0.624000013,286.8500061,286.8500061,290.3971558,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,289.348053,286.8500061,295.4902344,295.6844177,295.3661194,0.49999997,0.49999997,0.49999997,1.50E-05,1.58E-05,1.58E-05,4.115580559,3.998182297,3.997653008,8.486980438,8.244636536,8.243854523,8.486981809,8.244634509,8.243853092,0.000595222,6.87E-05,0.000617827,2.31E-05,0.000577823,5.22E-05,0.129526963,0.131789559,0.208755072,0.107606166,0.211487653,0.104677652,0.001790872,0.000144041,0.549769687,0.344073377,3.375642578,1683.345241,135.4247656,138.8004082,88990.45136
1811,1.89E+07,295.3542786,295.8095093,294.1557007,296.9646912,294.3249817,295.8198547,296.1552734,295.0040283,294.8683167,295.4399719,295.5740662,295.8151855,294.421875,294.69104,295.0397644,4.575731277,1.099697113,0.864642084,0.946029782,1.007140517,4.675992012,1.012494326,0.779129684,0.902682006,0.865036249,4.682670593,1.012991548,0.778902948,0.903541863,0.856086373,287.0109253,287.0109253,290.400116,287.0109253,287.0108948,286.8524475,286.8565979,286.8554688,286.8529968,286.8572388,286.9400024,286.9400024,286.9400024,289.3480225,286.9400024,134040.5781,277.8329773,1258.5625,237.8843384,1077.552612,227.3470917,1029.874146,286.4166565,291.028656,291.1747742,291.0197754,291.0429382,291.1846924,291.0296631,286.8643494,286.7077332,286.8165588,27.25859261,2.174113512,3.37365818,2.174113512,3.373731852,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.872009695,0.624000013,3.930000067,0.810000062,0.53700006,0.684000015,0.624000013,3.930000067,0.810000002,0.53700006,0.684000015,0.624000013,286.8500061,286.8500061,290.3971558,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,289.348053,286.8500061,295.354248,295.641571,295.3432922,0.49999997,0.49999997,0.49999997,1.55E-05,1.62E-05,1.62E-05,4.118606567,3.993670702,3.992967844,8.493239403,8.235336304,8.234194756,8.493240774,8.235334277,8.234193325,0.000589946,6.76E-05,0.000613617,1.87E-05,0.000577296,5.19E-05,0.130116909,0.13185718,0.209368689,0.107624869,0.212064949,0.104729539,0.001780859,0.000138212,0.551550547,0.344211588,3.365989258,1686.71123,134.0405781,137.4065674,89127.85793
1812,1.89E+07,295.2677917,295.5233765,294.0750732,296.7746582,294.1893005,295.8212585,295.9587097,294.9376221,294.855072,295.3488464,295.5773621,295.6468811,294.3939514,294.7488403,294.9768677,4.589799404,1.09478128,0.862516344,0.948141456,1.003345609,4.676990032,1.010256648,0.776873648,0.900041223,0.86208266,4.683072567,1.010791779,0.776699483,0.900915384,0.853293419,287.0024109,287.0023499,290.3972168,287.0023499,287.0023193,286.8598022,286.8599548,286.8599854,286.8598328,286.8600464,286.9478455,286.9478455,286.9478455,289.3483276,286.9478455,132944.5,277.4937134,1257.027588,237.0247498,1073.659546,226.5344086,1026.193115,286.4633484,290.9864807,291.1769409,291.0315857,290.9990845,291.1864014,291.0412292,286.8551636,286.7306824,286.8245544,27.25859261,2.174113512,3.37365818,2.174113512,3.373731852,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.872009695,0.624000013,3.930000067,0.810000062,0.53700006,0.684000015,0.624000013,3.930000067,0.810000002,0.53700006,0.684000015,0.624000013,286.8500061,286.8500061,290.3971558,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,289.348053,286.8500061,295.2258606,295.6012573,295.322052,0.49999997,0.49999997,0.49999997,1.59E-05,1.66E-05,1.66E-05,4.121191978,3.989261389,3.988398552,8.49858284,8.22624588,8.224774361,8.498584092,8.226244211,8.224772632,0.000585641,6.79E-05,0.000610088,1.64E-05,0.000577159,5.17E-05,0.130702549,0.131925103,0.209978777,0.107641297,0.212642108,0.104781203,0.001772888,0.000136015,0.553323434,0.344347603,3.356880249,1690.068111,132.9445,136.3013802,89264.15931
1813,1.89E+07,295.1885071,295.2649841,294.1230164,296.6040955,294.1823425,295.8227539,295.7729797,294.8746338,294.8459167,295.2614746,295.5805969,295.4867554,294.368103,294.7796631,294.9174194,4.526740074,1.062866449,0.838091254,0.910193264,0.975308895,4.677947521,1.008114338,0.774636507,0.897476137,0.859182537,4.683488369,1.008680344,0.774509609,0.898358345,0.850551128,286.9710693,286.9711304,300.5047302,286.9711304,295.2325134,286.8782349,286.8782349,286.8782349,286.8782349,286.8782349,286.954071,286.9540405,286.9540405,287.0471497,286.9540405,131569.0156,256.7579956,1163.055542,236.1882629,1069.871094,225.7426147,1022.606873,286.5100098,290.956665,291.180481,291.0435791,290.9707642,291.1894531,291.0524292,286.835022,286.7502136,286.8309631,27.25859261,2.174113512,3.37365818,2.174113512,3.373731852,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,301.0777283,286.8500061,295.2727661,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.1318359,295.5635681,295.2996521,0.5,0.5,0.5,1.63E-05,1.70E-05,1.70E-05,4.031398296,3.984950781,3.983943701,8.313194275,8.217358589,8.215589523,8.313199937,8.217357039,8.215587795,0.000571524,0.000340502,0.000607237,1.63E-05,0.00057728,1.71E-05,0.131274074,0.132265605,0.210586014,0.107657614,0.213219388,0.104798254,0.001756041,0.000373871,0.555079475,0.344721474,3.255533508,1693.323644,131.5690156,134.8245491,89398.98386
1814,1.89E+07,295.110321,295.025238,294.137085,296.4472351,294.1384888,295.8243713,295.5961609,294.8149109,294.8405762,295.1775208,295.5837708,295.3339844,294.3441772,294.7959595,294.8612366,4.550818443,1.058182836,0.835044622,0.900062621,0.971660018,4.678869247,1.006063461,0.77241832,0.894984663,0.856335342,4.683916569,1.00665462,0.772334099,0.89586997,0.847859979,286.9779053,286.9778442,301.0453491,286.9778442,295.291687,286.89505,286.89505,286.89505,286.89505,286.89505,286.9590454,286.9590454,286.9590149,286.9593201,286.9590149,130819.3359,255.4039764,1156.944946,235.3740692,1066.183472,224.9714203,1019.113892,286.5566711,290.9324951,291.1852112,291.054657,290.9446106,291.1937256,291.0632019,286.8387451,286.7672119,286.8361816,27.25859261,2.174113512,3.37365818,2.174113512,3.373731852,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,301.0777283,286.8500061,295.2727661,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.0369873,295.5282288,295.2768555,0.5,0.5,0.5,1.68E-05,1.74E-05,1.74E-05,4.032591343,3.980737209,3.979601622,8.315769196,8.208672524,8.206636429,8.31576854,8.208671033,8.206635237,0.000567832,0.000348303,0.000604915,1.63E-05,0.000577453,1.57E-05,0.131841905,0.132613908,0.211190929,0.107673952,0.213796841,0.104813906,0.0017502,0.000380293,0.556829676,0.345101767,3.24224231,1696.565886,130.8193359,134.0615782,89533.04544
1815,1.89E+07,295.0357361,294.8035584,294.1628418,296.3019714,294.1101074,295.8260193,295.4276733,294.7583008,294.8387146,295.0971375,295.5869141,295.1882935,294.3220215,294.8180237,294.808197,4.564481735,1.054023743,0.832598329,0.895651817,0.968146443,4.679757118,1.004101753,0.770219684,0.892566144,0.853542089,4.68435812,1.004713297,0.770174563,0.893450558,0.845221519,286.9751282,286.9751282,301.0794373,286.9750977,295.272583,286.9093323,286.9093323,286.9093323,286.9093323,286.9093323,286.9631348,286.9631348,286.9631042,286.9631348,286.9631042,129928.7344,254.4339447,1152.561401,234.5817719,1062.595215,224.220871,1015.714355,286.6033325,290.9111938,291.1909485,291.0665894,290.9226074,291.1991577,291.0750122,286.8382263,286.7817078,286.8405762,27.25859261,2.174113512,3.37365818,2.174113512,3.373731852,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,301.0777283,286.8500061,295.2727661,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,294.9512024,295.4951172,295.256073,0.5,0.5,0.5,1.72E-05,1.78E-05,1.78E-05,4.032144547,3.976621866,3.975373507,8.314902306,8.200188637,8.197918892,8.314902067,8.200186789,8.197918057,0.00056489,0.000347274,0.000603092,1.63E-05,0.00057787,1.56E-05,0.132406796,0.132961182,0.211794021,0.107690286,0.214374712,0.104829512,0.001745853,0.000379214,0.558575528,0.34548098,3.230870972,1699.796757,129.9287344,133.1596053,89666.20504
1816,1.89E+07,294.963623,294.5975952,294.1846313,296.1670837,294.0803528,295.8276978,295.2668457,294.7047119,294.8400879,295.0203552,295.5899658,295.0500488,294.3015442,294.8412476,294.7581177,4.577208042,1.050096393,0.830334187,0.892569542,0.964712501,4.680612564,1.002225518,0.768040776,0.890218675,0.85080272,4.684810162,1.002853632,0.768031597,0.891099095,0.842636049,286.975647,286.9756165,301.0824585,286.9756165,295.2747192,286.9215698,286.9215698,286.9215698,286.9215698,286.9215698,286.9665527,286.9665222,286.9665222,286.9665222,286.9665222,129247.9531,253.6543579,1149.031982,233.8106842,1059.102905,223.4905701,1012.406616,286.6499939,290.8931885,291.1981812,291.079834,290.9030762,291.205658,291.087616,286.8386841,286.79422,286.8442993,27.25859261,2.174113512,3.37365818,2.174113512,3.373731852,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,301.0777283,286.8500061,295.2727661,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,294.8698425,295.4640198,295.2368469,0.5,0.5,0.5,1.76E-05,1.82E-05,1.82E-05,4.032147408,3.972602606,3.971256733,8.314920425,8.191902161,8.189432144,8.314920664,8.191900253,8.189430535,0.000562331,0.000346546,0.000601761,1.64E-05,0.000578573,1.56E-05,0.132969127,0.133307728,0.212395782,0.107706665,0.214953285,0.104845147,0.001742665,0.000378561,0.560318193,0.345859541,3.220541504,1703.017299,129.2479531,132.4684946,89798.67354
1817,1.89E+07,294.8942261,294.4060974,294.2077026,296.0416565,294.0545654,295.8294067,295.1131287,294.6540222,294.8444519,294.947113,295.5929565,294.9188843,294.2826538,294.866272,294.7108765,4.58878994,1.046375632,0.828156531,0.88981086,0.961345971,4.6814394,1.000432491,0.765882373,0.887941539,0.848118126,4.68527317,1.001074195,0.765906572,0.888815403,0.84010464,286.9750977,286.9750671,301.0829773,286.9750671,295.2750244,286.9318237,286.9318237,286.9318237,286.9318237,286.9318237,286.9691467,286.9691467,286.9691162,286.9691467,286.9691467,128655.4844,252.9239044,1145.724243,233.0605316,1055.705444,222.7804565,1009.190247,286.6966553,290.876709,291.2055359,291.0929565,290.8861084,291.2131348,291.1010132,286.8387146,286.804657,286.8471375,27.25859261,2.174113512,3.37365818,2.174113512,3.373731852,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,301.0777283,286.8500061,295.2727661,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,294.793457,295.4348755,295.2191162,0.5,0.5,0.5,1.80E-05,1.85E-05,1.86E-05,4.03192997,3.968680143,3.967252016,8.314479828,8.183815956,8.181175232,8.314478934,8.18381393,8.18117398,0.000560011,0.000345583,0.000600746,1.63E-05,0.000579393,1.55E-05,0.133529138,0.133653311,0.212996528,0.107722987,0.215532677,0.104860697,0.001740151,0.000377454,0.562058344,0.346236995,3.210619934,1706.227919,128.6554844,131.8661043,89930.53964
1818,1.89E+07,294.8273926,294.2276001,294.2302856,295.9248352,294.0306702,295.8310852,294.9655457,294.6060791,294.851593,294.8772888,295.5958862,294.7947693,294.2652893,294.8927917,294.6663513,4.599188328,1.042849422,0.826038539,0.887213826,0.95803082,4.682238579,0.998719215,0.763744652,0.885732651,0.845487833,4.685745239,0.999371767,0.763799965,0.88659817,0.837627053,286.9754334,286.9754334,301.0828552,286.9754334,295.2749939,286.9407043,286.9407043,286.9407043,286.9407043,286.9407043,286.9714966,286.9714966,286.9714661,286.9714966,286.9714966,128169.5156,252.2113647,1142.497314,232.3306885,1052.399902,222.0900269,1006.06311,286.7433472,290.8625793,291.2139587,291.1069946,290.8713074,291.2215271,291.1151428,286.8394165,286.8137512,286.849762,27.25859261,2.174113512,3.37365818,2.174113512,3.373731852,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,301.0777283,286.8500061,295.2727661,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,294.721283,295.4074402,295.2028198,0.5,0.5,0.5,1.84E-05,1.89E-05,1.90E-05,4.031365871,3.964852571,3.963356495,8.313321114,8.175924301,8.173143387,8.313320935,8.17592293,8.173142195,0.000557877,0.000344654,0.000600076,1.63E-05,0.00058038,1.55E-05,0.134087015,0.133997965,0.213596604,0.107739268,0.216113057,0.104876182,0.001738332,0.00037642,0.563796676,0.346613415,3.200960327,1709.428879,128.1695156,131.370476,90061.91012
