,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
1819,1.89E+07,294.7627869,294.2340393,294.1895447,295.8154602,294.1156311,295.8327637,294.8246765,294.5607605,294.8612671,294.8106689,295.5987549,294.6771545,294.2782593,294.9207764,294.6243896,4.608613014,1.039479971,0.82395637,0.88473475,0.954740167,4.683010578,0.997073829,0.761622787,0.883582413,0.842903674,4.686219692,0.9977355,0.761707604,0.884438038,0.835195601,286.9785461,293.9381104,293.4848633,286.9785156,303.2418518,286.9496155,286.9496155,286.9496155,286.9496155,286.9496155,286.9746704,286.9746704,289.3326111,286.9746704,286.9746399,127860.8047,251.5065155,1139.305054,231.6180115,1049.172119,221.4163818,1003.011963,286.7900085,290.8608704,291.2236633,291.1231384,290.8712158,291.2307739,291.1311951,286.8428955,286.8227234,286.8529358,27.25859261,2.174113512,3.37365818,2.174113512,3.373731852,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,293.7480469,292.8996277,286.8500061,303.7736206,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,289.2210999,286.8500061,286.8500061,294.6795044,295.3817139,295.1904602,0.5,0.5,0.5,1.88E-05,1.93E-05,1.93E-05,4.030492783,3.961103201,3.959551096,8.311524391,8.168194771,8.165297508,8.311524272,8.168193281,8.165296435,0.000557037,0.000486454,0.000599608,1.63E-05,0.000581589,4.54E-05,0.134644051,0.134484419,0.214196212,0.107755588,0.216694647,0.104921622,0.001738234,0.000548215,0.565534911,0.347161629,3.191489136,1712.620368,127.8608047,131.0522938,90192.96241
1820,1.89E+07,294.7001648,294.1721191,294.1399536,295.7138977,294.1722412,295.8344116,294.6907043,294.5180054,294.8733521,294.7472229,295.6015015,294.5661621,294.281311,294.9500732,294.5848999,4.617090702,1.036268592,0.821906626,0.8823722,0.951473475,4.68376112,0.995500803,0.759521306,0.881495774,0.840372145,4.686702728,0.996169746,0.759633899,0.882340431,0.832816362,286.9796448,293.6842651,292.8733521,286.9796448,303.7380981,286.9561768,286.9561768,286.9561768,286.9561768,286.9561768,286.9762878,286.9762573,289.2213135,286.9762573,286.9762573,127635.0859,250.8078613,1136.140747,230.9243164,1046.030396,220.7612457,1000.044617,286.8366699,290.8590088,291.2340088,291.139679,290.8677063,291.2409363,291.1476135,286.8441162,286.8294983,286.8548584,27.25859261,2.174113512,3.37365818,2.174113512,3.373731852,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,293.7480469,292.8996277,286.8500061,303.7736206,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,289.2210999,286.8500061,286.8500061,294.6283569,295.3576965,295.1784668,0.5,0.5,0.5,1.92E-05,1.97E-05,1.97E-05,4.029321194,3.957444668,3.955848455,8.309112549,8.160652161,8.157664299,8.309111595,8.160651147,8.157663167,0.000556448,0.000480233,0.00059954,1.63E-05,0.000583035,4.39E-05,0.135200499,0.134964652,0.214795753,0.107771888,0.217277682,0.10496551,0.001739023,0.000540421,0.567273934,0.34770205,3.182215759,1715.802584,127.6350859,130.8173017,90323.77971
1821,1.89E+07,294.639801,294.1348267,294.0967407,295.6191101,294.2356567,295.8360291,294.563324,294.4776001,294.8876038,294.6868896,295.6042175,294.4613647,294.2866516,294.9805298,294.5477295,4.624706268,1.03320086,0.81987983,0.880114317,0.948221326,4.684490681,0.993997455,0.757440507,0.879471421,0.837893069,4.687191486,0.994672179,0.757579446,0.880304039,0.830489099,286.980896,293.7406921,292.9125061,286.980896,303.7783508,286.9621277,286.9621277,286.9621277,286.9621277,286.9621277,286.9779358,286.9779358,289.2147827,286.9779053,286.9779053,127478.7188,250.1117096,1132.987671,230.2491302,1042.972412,220.1241608,997.1590576,286.8833313,290.8580933,291.2451172,291.1567383,290.8666077,291.2519226,291.1646118,286.8458252,286.8356628,286.85672,27.25859261,2.174113512,3.37365818,2.174113512,3.373731852,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,293.7480469,292.8996277,286.8500061,303.7736206,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,289.2210999,286.8500061,286.8500061,294.5829773,295.3352966,295.1677856,0.5,0.5,0.5,1.96E-05,2.01E-05,2.01E-05,4.027870178,3.953875542,3.952246189,8.30612278,8.153294563,8.150237083,8.306122601,8.153293133,8.150236249,0.000555884,0.000480823,0.000599672,1.63E-05,0.00058457,4.37E-05,0.135756384,0.135445475,0.215395425,0.107788162,0.217862252,0.105009184,0.001740126,0.00054077,0.56901406,0.34824282,3.173119141,1718.975703,127.4787188,130.6518379,90454.43155
1822,1.89E+07,294.581665,294.0934143,294.0555725,295.5303955,294.2936401,295.8375854,294.4424133,294.4395142,294.9039001,294.6295166,295.606842,294.3624268,294.2919312,295.012085,294.5127869,4.631542206,1.030264497,0.81786859,0.877951205,0.944977283,4.685200691,0.992561162,0.755380869,0.877507865,0.835466266,4.68768549,0.993240416,0.755544841,0.878327787,0.828213632,286.9820557,293.7475281,292.8998108,286.9820557,303.7826843,286.9674072,286.9674072,286.9673767,286.9674072,286.9673767,286.9794312,286.9794312,289.222168,286.9794006,286.9794006,127412.4453,249.415863,1129.835938,229.5920563,1039.99646,219.5047607,994.3536377,286.9299927,290.8585205,291.2570801,291.174408,290.8663635,291.2637024,291.1821899,286.8472595,286.841156,286.85849,27.25859261,2.174113512,3.37365818,2.174113512,3.373731852,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,293.7480469,292.8996277,286.8500061,303.7736206,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,289.2210999,286.8500061,286.8500061,294.5387268,295.3144226,295.1581116,0.5,0.5,0.5,1.99E-05,2.05E-05,2.05E-05,4.026163101,3.95039463,3.948742151,8.302604675,8.146118164,8.143013,8.302603781,8.146116853,8.143012166,0.000555509,0.00047939,0.000600024,1.63E-05,0.000586211,4.36E-05,0.136311893,0.135924865,0.215995448,0.107804416,0.218448463,0.105052817,0.001741744,0.000539277,0.570755805,0.348782098,3.164186035,1722.139889,127.4124453,130.5766313,90585.00818
1823,1.89E+07,294.5256958,294.0570679,294.0177002,295.447998,294.3503418,295.8390808,294.3277893,294.403595,294.9220886,294.5750122,295.609375,294.2691345,294.2976379,295.0447083,294.4799194,4.637675762,1.027449608,0.815867186,0.875874758,0.941736698,4.685893059,0.99118942,0.753342807,0.875603676,0.833091557,4.688183308,0.991872132,0.753530562,0.876410306,0.825989664,286.9829102,293.7489624,292.8999939,286.9829102,303.7835999,286.9718933,286.9718933,286.9718933,286.9718933,286.9718933,286.9805603,286.9805603,289.2210693,286.9805298,286.9805298,127437.9609,248.7190094,1126.679565,228.9527283,1037.100952,218.9026642,991.6265869,286.9766541,290.86026,291.2700806,291.1928711,290.8673401,291.2762146,291.2002563,286.8485107,286.8459167,286.8598938,27.25859261,2.174113512,3.37365818,2.174113512,3.373731852,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,293.7480469,292.8996277,286.8500061,303.7736206,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,289.2210999,286.8500061,286.8500061,294.4970093,295.2950439,295.1494446,0.5,0.5,0.5,2.03E-05,2.09E-05,2.09E-05,4.024222374,3.94700098,3.945334196,8.298604965,8.139121056,8.135987282,8.298604012,8.139120519,8.13598597,0.000555309,0.000478011,0.000600627,1.63E-05,0.000588021,4.35E-05,0.136867202,0.136402876,0.216596075,0.107820685,0.219036484,0.10509635,0.001743957,0.000537814,0.572499761,0.349319912,3.155407104,1725.295296,127.4379609,130.593368,90715.60155
1824,1.89E+07,294.4718933,294.0226135,293.9824524,295.3717041,294.4045105,295.8405151,294.2192993,294.369751,294.9420776,294.5232849,295.6118469,294.1812134,294.3036499,295.0783081,294.4490967,4.643177509,1.024747849,0.813871264,0.873878181,0.938496649,4.686568737,0.989879906,0.751326621,0.873757422,0.830768645,4.68868494,0.990565062,0.751537025,0.874550402,0.823816776,286.9836731,293.7483521,292.8997498,286.9836731,303.7832031,286.975769,286.975769,286.9757385,286.975769,286.9757385,286.9815063,286.9815063,289.2207642,286.9815063,286.9815063,127556.4688,248.0205688,1123.515991,228.33078,1034.284058,218.3174744,988.9760742,287.0233459,290.8622437,291.2828674,291.210968,290.8693848,291.2894897,291.2188721,286.8494568,286.849884,286.8609619,27.25859261,2.174113512,3.37365818,2.174113512,3.373731852,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,293.7480469,292.8996277,286.8500061,303.7736206,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,289.2210999,286.8500061,286.8500061,294.4572754,295.2770691,295.1417236,0.5,0.5,0.5,2.07E-05,2.12E-05,2.12E-05,4.022072315,3.943693399,3.942020416,8.294172287,8.132302284,8.129155159,8.294171453,8.132301331,8.129154205,0.000555156,0.000476503,0.00060132,1.62E-05,0.000589836,4.33E-05,0.137422358,0.136879379,0.217197395,0.107836862,0.21962632,0.105139694,0.001746312,0.000536023,0.574246073,0.349855935,3.146776123,1728.442072,127.5564688,130.7032449,90846.30479
1825,1.89E+07,294.4202271,294.0962219,294.0877686,295.301178,294.363678,295.8419189,294.242157,294.3379517,294.9637146,294.4742432,295.6142273,294.2910767,294.2966614,295.112793,294.420166,4.64811182,1.022152185,0.811877549,0.871955931,0.935255468,4.68723011,0.988630235,0.749332786,0.871967852,0.828497291,4.689189434,0.98931706,0.749564826,0.872746825,0.821694613,286.9853516,298.8786621,305.1542053,286.985321,290.0596313,286.9799194,291.9782104,286.9798889,286.9798889,286.9798889,286.9835205,294.9731445,287.1861267,286.9835205,286.9835205,127765.8906,247.3204651,1120.344727,227.7258301,1031.544189,217.7488098,986.4004517,287.0700073,290.8722229,291.3025208,291.2381287,290.8801575,291.3104553,291.2480774,286.851593,286.8544312,286.8633728,27.25859261,2.174113512,3.37365818,2.174113512,3.373731852,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,298.4968567,305.8032227,286.8500061,286.8500061,286.8500061,291.7684631,286.8500061,286.8500061,286.8500061,286.8500061,294.8025208,287.1682129,286.8500061,286.8500061,294.4352722,295.2750854,295.156311,0.5,0.5,0.5,2.11E-05,2.16E-05,2.16E-05,4.019734859,3.940470934,3.938798904,8.289353371,8.125658989,8.122513771,8.289352953,8.125658274,8.122512758,0.000555918,0.000514175,0.000602876,9.84E-05,0.000592707,0.000149307,0.137978276,0.137393554,0.217800271,0.107935217,0.220219027,0.105289,0.001751502,0.000761837,0.575997575,0.350617772,3.138289368,1731.580362,127.7658906,130.90418,90977.20897
1826,1.89E+07,294.3706055,294.1368713,294.1558228,295.2360535,294.2315063,295.8432617,294.2180176,294.3080444,294.9869385,294.4277649,295.6165466,294.335144,294.2846069,295.1481628,294.3930969,4.652537346,1.019656777,0.809883714,0.8701033,0.932012498,4.687877178,0.987438202,0.74736172,0.870233476,0.826277137,4.689695358,0.98812598,0.747614324,0.870998263,0.819622636,286.9857483,298.4494019,305.7648315,286.9857483,287.0245667,286.9844971,291.7868347,286.9844971,286.9844971,286.9844971,286.9853821,294.714447,287.1683044,286.9853821,286.9853821,128188.2734,246.6189423,1117.167236,227.1375275,1028.879761,217.1962891,983.8979492,287.1166687,290.8777161,291.3224487,291.2653503,290.8839111,291.3299255,291.2747498,286.8520203,286.8591003,286.8652039,27.25859261,2.174113512,3.37365818,2.174113512,3.373731852,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,298.4968567,305.8032227,286.8500061,286.8500061,286.8500061,291.7684631,286.8500061,286.8500061,286.8500061,286.8500061,294.8025208,287.1682129,286.8500061,286.8500061,294.3977966,295.2687988,295.1637878,0.5,0.5,0.5,2.15E-05,2.20E-05,2.20E-05,4.017232895,3.937332392,3.935667515,8.284194946,8.119188309,8.116057396,8.284193635,8.119187713,8.116056561,0.000556272,0.000466882,0.000604463,9.51E-05,0.000595673,0.000144668,0.138534548,0.137860437,0.218404734,0.108030284,0.220814701,0.105433668,0.001756408,0.000706617,0.577753983,0.351324389,3.129944946,1734.710307,128.1882734,131.3182184,91108.52719
1827,1.89E+07,294.3229065,294.1845093,294.2336426,295.176178,294.128479,295.8445435,294.2046509,294.2799377,295.0116272,294.3837585,295.6188049,294.388916,294.2748108,295.1842957,294.3677368,4.656508446,1.017256498,0.807887971,0.868316293,0.92876786,4.688510895,0.986301661,0.745413661,0.868553042,0.824107766,4.690202713,0.986989617,0.745685875,0.869303465,0.817600369,286.9862061,298.5041504,305.807312,286.9862061,286.9864197,286.9877014,291.7567749,286.9876709,286.9876709,286.9876709,286.9865112,294.7956543,287.16745,286.9865112,286.9865112,128601.8906,245.9165192,1113.985596,226.5655365,1026.289063,216.6594849,981.4666748,287.1633301,290.8834229,291.3424072,291.2921143,290.8898926,291.3500061,291.3017578,286.8529358,286.8625183,286.8666382,27.25859261,2.174113512,3.37365818,2.174113512,3.373731852,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,298.4968567,305.8032227,286.8500061,286.8500061,286.8500061,291.7684631,286.8500061,286.8500061,286.8500061,286.8500061,294.8025208,287.1682129,286.8500061,286.8500061,294.3662415,295.2641296,295.1724854,0.5,0.5,0.5,2.18E-05,2.23E-05,2.24E-05,4.014585972,3.934276342,3.932623863,8.278738022,8.112888336,8.109783173,8.278737068,8.112887025,8.10978204,0.000556567,0.000466573,0.000606232,9.44E-05,0.000598639,0.000145723,0.139091116,0.13832701,0.219010966,0.108124653,0.22141334,0.105579391,0.001761438,0.000706665,0.579515421,0.352031054,3.121741333,1737.832048,128.6018906,131.723632,91240.25082
1828,1.89E+07,294.2771301,294.2272339,294.3044434,295.1213379,294.0246582,295.8457642,294.190094,294.2535706,295.0376587,294.3420715,295.6209717,294.4375,294.2657166,295.2211304,294.3439941,4.660072327,1.014946938,0.805889308,0.866591454,0.925522506,4.68913269,0.985218465,0.743489027,0.86692512,0.821988761,4.690711021,0.985906005,0.743779957,0.867661119,0.815627277,286.9867859,298.4979553,305.8112488,286.9867554,286.9867249,286.9907837,291.7687988,286.9907532,286.9907837,286.9907837,286.9876709,294.8044128,287.168335,286.9876709,286.9876709,129091.7578,245.2139587,1110.803223,226.0094604,1023.770691,216.1380768,979.1051025,287.2099915,290.8903809,291.3627625,291.3190308,290.8964844,291.3704224,291.3287048,286.8536987,286.8657837,286.8679199,27.25859261,2.174113512,3.37365818,2.174113512,3.373731852,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,298.4968567,305.8032227,286.8500061,286.8500061,286.8500061,291.7684631,286.8500061,286.8500061,286.8500061,286.8500061,294.8025208,287.1682129,286.8500061,286.8500061,294.3352051,295.2598877,295.1809387,0.5,0.5,0.5,2.22E-05,2.27E-05,2.27E-05,4.011814594,3.931301355,3.929666281,8.273023605,8.106755257,8.103686333,8.273022532,8.106754065,8.103685379,0.000557038,0.000465441,0.000608084,9.44E-05,0.000601654,0.000145666,0.139648154,0.13879245,0.21961905,0.108219039,0.222014994,0.105725057,0.001766777,0.000705492,0.581282198,0.352736546,3.113679016,1740.945727,129.0917578,132.2054368,91372.45626
1829,1.89E+07,294.2331543,294.2689819,294.3738709,295.0714417,293.9292603,295.8469238,294.177063,294.2287903,295.0649414,294.3026428,295.6230774,294.4846802,294.2576599,295.2586365,294.3218079,4.663273811,1.012724161,0.80388701,0.864925861,0.922277689,4.689743519,0.98418653,0.741588116,0.865348399,0.819919586,4.691218853,0.984873176,0.741896808,0.866069913,0.813702643,286.9872131,298.4978638,305.8119812,286.9872131,286.9871826,286.9933777,291.7684326,286.9933472,286.9933472,286.9933472,286.9884949,294.8026428,287.1677551,286.9884949,286.9884949,129636.6406,244.5119781,1107.623535,225.4689789,1021.322815,215.6316528,976.8114014,287.2566528,290.8981323,291.3834534,291.3459778,290.9040833,291.3911133,291.3557129,286.8544922,286.8685608,286.868988,27.25859261,2.174113512,3.37365818,2.174113512,3.373731852,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,298.4968567,305.8032227,286.8500061,286.8500061,286.8500061,291.7684631,286.8500061,286.8500061,286.8500061,286.8500061,294.8025208,287.1682129,286.8500061,286.8500061,294.3062744,295.2562866,295.1894531,0.5,0.5,0.5,2.26E-05,2.31E-05,2.31E-05,4.008936405,3.928406477,3.92679286,8.26708889,8.100787163,8.097762108,8.267088532,8.10078615,8.097761393,0.000557598,0.000464339,0.000610057,9.42E-05,0.00060471,0.000145414,0.140205751,0.13925679,0.220229108,0.108313256,0.222619704,0.105870471,0.001772365,0.000703971,0.583054563,0.353440517,3.105757751,1744.051485,129.6366406,132.7423984,91505.19866
1830,1.89E+07,294.1909485,294.3086243,294.4402161,295.0262756,293.837616,295.8479919,294.1649475,294.2055969,295.0933838,294.2653503,295.6251221,294.5297241,294.2504883,295.2967834,294.3010864,4.666151047,1.010584712,0.801880658,0.863316834,0.919034958,4.690342903,0.983203948,0.739711165,0.863821566,0.817899764,4.691726208,0.983889163,0.740036786,0.864528656,0.811825931,286.9877014,298.4981689,305.812439,286.9876709,286.9876709,286.9956665,291.7685547,286.995636,286.9956665,286.9956665,286.9892578,294.8024292,287.1678162,286.9892273,286.9892273,130232.3281,243.8114471,1104.450317,224.9437408,1018.943909,215.1398621,974.5839844,287.3033447,290.907074,291.4048767,291.3733521,290.9124146,291.4121094,291.3826599,286.8553162,286.8711243,286.8699951,27.25859261,2.174113512,3.37365818,2.174113512,3.373731852,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,298.4968567,305.8032227,286.8500061,286.8500061,286.8500061,291.7684631,286.8500061,286.8500061,286.8500061,286.8500061,294.8025208,287.1682129,286.8500061,286.8500061,294.278717,295.2532349,295.1979675,0.5,0.5,0.5,2.29E-05,2.34E-05,2.35E-05,4.005968571,3.9255898,3.924001455,8.260969162,8.09498024,8.092007637,8.260968208,8.094979346,8.092006743,0.000558304,0.00046332,0.000612167,9.41E-05,0.000607839,0.000145268,0.140764055,0.139720109,0.220841274,0.10840737,0.223227543,0.106015739,0.001778309,0.000702702,0.584832873,0.354143219,3.09797821,1747.149463,130.2323281,133.3303063,91638.52896
1831,1.89E+07,294.292511,294.2437744,294.4176331,294.9857178,294.0740967,295.848999,294.202179,294.2649231,295.1229553,294.2852478,295.6270752,294.4867554,294.2840271,295.3354797,294.3115845,4.668740273,1.008525491,0.799870372,0.861762166,0.915796399,4.690932274,0.98226881,0.737858474,0.862343311,0.815928698,4.692232132,0.982952178,0.738200128,0.863036096,0.809996426,296.8601074,292.2937317,290.7449036,286.993866,313.5802612,286.9985352,293.9911194,294.1957397,286.9985046,291.1829834,286.9895935,287.8136902,290.6944275,286.989563,289.1670837,130952.7031,243.113205,1101.287598,224.4333801,1016.632446,214.662323,972.4210815,287.3500061,290.9504089,291.4322205,291.3997192,290.96521,291.4418945,291.4085388,286.8625488,286.8742676,286.8703613,27.25859261,2.174113512,3.37365818,2.174113512,3.373731852,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,296.7678528,291.8084412,286.8500061,286.8500061,314.0723572,286.8500061,293.9053955,294.0707397,286.8500061,290.9933167,286.8500061,286.8500061,290.465332,286.8500061,289.0645752,294.3444519,295.2687683,295.2032166,0.5,0.5,0.5,2.33E-05,2.38E-05,2.38E-05,4.002925873,3.92285037,3.921289921,8.254695892,8.089332581,8.086418152,8.2546947,8.089331567,8.08641696,0.000562851,0.001329694,0.000615005,0.000275558,0.000610926,0.000103442,0.141326906,0.141049803,0.221456279,0.108682928,0.22383847,0.106119181,0.001788782,0.001708694,0.586621654,0.355851912,3.090341125,1750.239804,130.9527031,134.0430443,91772.57201
1832,1.89E+07,294.32724,294.167511,294.3043518,294.9491272,294.2289734,295.8499756,294.2253113,294.2996521,295.1529541,294.2851563,295.6289673,294.3819275,294.3038025,295.3740234,294.3103638,4.671072483,1.006543756,0.797856212,0.860259712,0.912564039,4.691512108,0.981379271,0.736030281,0.860912442,0.814005792,4.692736626,0.982060254,0.736387193,0.861590862,0.808213413,296.6661682,291.890686,287.0486145,286.9973145,314.0795593,287.0023193,293.9411926,294.0100403,287.0023193,291.0097656,286.988739,286.9906311,290.4788208,286.988739,289.0914001,131920.0156,242.4181061,1098.139038,223.9375458,1014.386841,214.1986694,970.321106,287.3966675,290.9869385,291.460907,291.4202576,290.9971924,291.4701843,291.4285278,286.8650818,286.8781128,286.8696594,27.25859261,2.174113512,3.37365818,2.174113512,3.373731852,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,296.7678528,291.8084412,286.8500061,286.8500061,314.0723572,286.8500061,293.9053955,294.0707397,286.8500061,290.9933167,286.8500061,286.8500061,290.465332,286.8500061,289.0645752,294.3590393,295.2793579,295.1979065,0.5,0.5,0.5,2.37E-05,2.42E-05,2.42E-05,3.999822617,3.92018652,3.918656588,8.248296738,8.083841324,8.080988884,8.248296201,8.083839893,8.080988348,0.000567092,0.001265189,0.000617937,0.000269527,0.000613379,8.62E-05,0.141893997,0.142314992,0.222074216,0.108952456,0.224451849,0.106205362,0.001798408,0.001620898,0.588420062,0.35747281,3.082846985,1753.322651,131.9200156,135.0028626,91907.57487
1833,1.89E+07,294.3833618,294.1007385,294.2174072,294.9160767,294.4031372,295.8508911,294.2508545,294.3374939,295.1833496,294.2893372,295.6307678,294.2952881,294.3256226,295.4124756,294.3118591,4.673174858,1.004636168,0.795838177,0.858807206,0.909339786,4.692082405,0.980533481,0.734226763,0.859527528,0.812130451,4.693238735,0.981211782,0.734598041,0.860191822,0.806476176,296.78302,291.8244019,286.9997559,286.9994202,314.0889587,287.0046997,293.911499,294.0811157,287.0046692,290.9841614,286.9884644,286.9884644,290.4587097,286.9884338,289.0643005,132818.4063,241.7266235,1095.007568,223.4559174,1012.205444,213.7485352,968.2824097,287.4433289,291.0220947,291.4890747,291.4410095,291.0344238,291.4985657,291.4494934,286.868103,286.8806458,286.8695984,27.25859261,2.174113512,3.37365818,2.174113512,3.373731852,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,296.7678528,291.8084412,286.8500061,286.8500061,314.0723572,286.8500061,293.9053955,294.0707397,286.8500061,290.9933167,286.8500061,286.8500061,290.465332,286.8500061,289.0645752,294.3891907,295.2906799,295.1949768,0.5,0.5,0.5,2.40E-05,2.45E-05,2.45E-05,3.996668816,3.917596579,3.916099548,8.241797447,8.078501701,8.075717926,8.241796196,8.078500628,8.075716555,0.000571062,0.001270722,0.000620983,0.000268971,0.000615783,8.53E-05,0.14246506,0.143585713,0.222695199,0.109221427,0.225067631,0.106290676,0.001807828,0.001625007,0.59022789,0.359097816,3.075495422,1756.398147,132.8184063,135.8939017,92043.46877
1834,1.89E+07,294.4286499,294.0367126,294.1288757,294.8864746,294.5604248,295.8517456,294.2748718,294.3731689,295.2140503,294.2927856,295.6324768,294.2111206,294.346405,295.4507446,294.3132324,4.675076008,1.00280118,0.793817341,0.857403457,0.906126678,4.692643642,0.979729772,0.732448101,0.858187437,0.8103019,4.693738461,0.980404913,0.732833028,0.858837664,0.804784,296.7640076,291.8053284,287.0015259,287.0015564,314.0953064,287.006958,293.9034729,294.0696716,287.006958,290.9941711,286.9882813,286.9882813,290.4662781,286.9882813,289.0628967,133810.8125,241.0401001,1091.898193,222.9881287,1010.086853,213.3115997,966.3034058,287.4899902,291.0578918,291.5172729,291.4623108,291.0697021,291.5267944,291.4707031,286.8701172,286.8830872,286.8695679,27.25859261,2.174113512,3.37365818,2.174113512,3.373731852,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,296.7678528,291.8084412,286.8500061,286.8500061,314.0723572,286.8500061,293.9053955,294.0707397,286.8500061,290.9933167,286.8500061,286.8500061,290.465332,286.8500061,289.0645752,294.413147,295.3015442,295.1923218,0.5,0.5,0.5,2.44E-05,2.49E-05,2.49E-05,3.993480921,3.915079117,3.913616657,8.235225677,8.073311806,8.070599556,8.235224664,8.073310852,8.070598066,0.000575248,0.001267562,0.000624053,0.000268278,0.000618264,8.52E-05,0.143040307,0.144853276,0.223319251,0.109489705,0.225685895,0.10637589,0.001817564,0.001621055,0.592045454,0.360718871,3.068288452,1759.466435,133.8108125,136.879101,92180.34787
1835,1.89E+07,294.475647,293.9771423,294.0470276,294.8600464,294.712738,295.8525085,294.2982178,294.4079895,295.2449951,294.2966919,295.6341248,294.1322327,294.3668518,295.4888,294.3150635,4.676796913,1.001036048,0.791794121,0.856046617,0.902926803,4.693196297,0.978966355,0.730694473,0.856890857,0.808519542,4.694235325,0.9796381,0.731092215,0.857527137,0.803135991,296.7673035,291.8086548,287.0030518,287.0030823,314.0977783,287.0089417,293.9051819,294.0713806,287.0089417,290.993042,286.9882507,286.9882507,290.4651489,286.9882507,289.0642395,134813.5,240.3590088,1088.813599,222.533844,1008.029358,212.8874817,964.3824463,287.5366516,291.0935059,291.5456848,291.4841919,291.1053162,291.5548706,291.4921875,286.8721924,286.8853149,286.8698425,27.25859261,2.174113512,3.37365818,2.174113512,3.373731852,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,296.7678528,291.8084412,286.8500061,286.8500061,314.0723572,286.8500061,293.9053955,294.0707397,286.8500061,290.9933167,286.8500061,286.8500061,290.465332,286.8500061,289.0645752,294.4386597,295.3122253,295.1901855,0.5,0.5,0.5,2.47E-05,2.52E-05,2.52E-05,3.990267277,3.912632704,3.911206007,8.228601456,8.068267822,8.065629959,8.228600502,8.068267524,8.065628767,0.000579388,0.001266349,0.000627187,0.000267818,0.00062079,8.51E-05,0.143619695,0.146119625,0.223946438,0.109757523,0.226306685,0.106460955,0.001827365,0.001619231,0.593872819,0.362338102,3.061225403,1762.52766,134.8135,137.8747254,92318.2226
1836,1.89E+07,294.5197144,293.9210815,293.9682617,294.8366394,294.8566284,295.853241,294.3207397,294.4416809,295.276123,294.3007813,295.6357117,294.0578003,294.3868713,295.5266113,294.3172302,4.678358555,0.999338746,0.789769232,0.854735196,0.899742723,4.693739891,0.978241742,0.728965998,0.855636656,0.806782603,4.694728374,0.978909671,0.729375839,0.856259167,0.801531494,296.7672424,291.8084717,287.0042419,287.0042725,314.0974426,287.010498,293.905304,294.0713806,287.010498,290.9933167,286.9880981,286.9880981,290.4652405,286.9880981,289.0643616,135894.0938,239.6841278,1085.75708,222.0927277,1006.031555,212.4758453,962.5180664,287.5833435,291.1286011,291.5736389,291.5059204,291.1404114,291.5828857,291.513916,286.8735046,286.8870239,286.8698425,27.25859261,2.174113512,3.37365818,2.174113512,3.373731852,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,296.7678528,291.8084412,286.8500061,286.8500061,314.0723572,286.8500061,293.9053955,294.0707397,286.8500061,290.9933167,286.8500061,286.8500061,290.465332,286.8500061,289.0645752,294.462738,295.3226929,295.1885376,0.5,0.5,0.5,2.51E-05,2.56E-05,2.56E-05,3.987038136,3.910255432,3.908865929,8.221945763,8.063367844,8.060805321,8.221944451,8.06336689,8.060804546,0.000583553,0.001264855,0.000630335,0.000267318,0.00062334,8.49E-05,0.144203248,0.147384479,0.224576773,0.110024841,0.226930026,0.106545841,0.001837228,0.001617059,0.595710047,0.363955161,3.054306702,1765.581967,135.8940938,138.9484005,92457.171
1837,1.89E+07,294.4987183,294.0651245,294.0996399,294.8161011,294.8642883,295.8538818,294.3371277,294.4371948,295.307373,294.2875977,295.6372375,294.2351379,294.3869934,295.5641785,294.3111572,4.679778576,0.997707069,0.787743509,0.853467762,0.896576762,4.694275379,0.977554262,0.727262735,0.854423523,0.805090427,4.695217133,0.978218138,0.727683902,0.855032444,0.799969673,288.17099,300.9874878,305.5152283,287.0057678,293.792572,287.011322,293.6765747,287.7580872,287.011322,288.9460449,286.9894714,297.6714783,287.1878052,286.9894714,288.0710144,137026.6719,239.0160675,1082.731323,221.6644592,1004.091919,212.076355,960.7086792,287.6300049,291.1655884,291.5995178,291.5372009,291.1748352,291.6084595,291.5484009,286.8752441,286.8878479,286.8714905,27.25859261,2.174113512,3.37365818,2.174113512,3.373731852,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,300.8097839,306.4250183,286.8500061,286.8500061,286.8500061,293.6539612,286.8500061,286.8500061,289.0225525,286.8500061,297.6250305,286.8500061,286.8500061,288.1354065,294.481781,295.3276062,295.2136536,0.5,0.5,0.5,2.54E-05,2.59E-05,2.59E-05,3.983802319,3.907946348,3.906594276,8.215274811,8.058607101,8.056121826,8.215273678,8.058606327,8.05612129,0.000587909,0.000684957,0.000633331,0.000159116,0.00062696,0.000205483,0.144791157,0.148069436,0.225210104,0.110183957,0.227556986,0.106751324,0.0018482,0.001049556,0.597558247,0.365004717,3.047531921,1768.629499,137.0266719,140.0742038,92597.2452
1838,1.89E+07,294.4373779,294.1466675,294.1743774,294.7981873,294.7155457,295.8544617,294.3542786,294.4051819,295.3386841,294.2737427,295.6387329,294.3363647,294.3746948,295.601532,294.305481,4.681074142,0.99613905,0.785717726,0.852243006,0.893431246,4.694802761,0.976902425,0.725584805,0.853250444,0.80344218,4.695702076,0.977561891,0.726016521,0.853845894,0.798449695,287.0038757,300.8214722,306.3647461,287.0006409,287.1453247,287.011322,293.653656,287.013031,287.011322,289.0028687,286.9910584,297.5461426,286.9914856,286.9910584,288.1347961,138119.7813,238.3554077,1079.739136,221.248703,1002.208923,211.6886749,958.9528198,287.6766663,291.174469,291.6231995,291.5690918,291.1801453,291.6320496,291.5796204,286.8699341,286.888031,286.8729553,27.25859261,2.174113512,3.37365818,2.174113512,3.373731852,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,300.8097839,306.4250183,286.8500061,286.8500061,286.8500061,293.6539612,286.8500061,286.8500061,289.0225525,286.8500061,297.6250305,286.8500061,286.8500061,288.1354065,294.4464417,295.3295593,295.2298279,0.5,0.5,0.5,2.58E-05,2.63E-05,2.63E-05,3.980566978,3.905703306,3.90438962,8.208605766,8.053983688,8.051576614,8.20860517,8.053982615,8.051576078,0.000589375,0.000502951,0.000636125,0.000150319,0.000630692,0.000201793,0.145380532,0.148572387,0.225846229,0.110334276,0.228187678,0.106953117,0.001856192,0.000855063,0.599414439,0.36585978,3.040900879,1771.6704,138.1197813,141.1606821,92738.40589
1839,1.89E+07,294.3915405,294.2401123,294.2645264,294.7826538,294.6028137,295.85495,294.370697,294.3803101,295.3700256,294.261261,295.6401367,294.4448242,294.3660889,295.6385498,294.3005371,4.682259083,0.99463284,0.783692837,0.851059616,0.890308738,4.695322037,0.976284742,0.723932266,0.852116108,0.801837087,4.696182251,0.976939559,0.724373817,0.852698267,0.796970725,286.9985352,300.8031921,306.4273071,286.9985046,287.0019531,287.0115051,293.6524658,287.0115051,287.0115051,289.021637,286.9916382,297.6455688,286.9916077,286.9916077,288.1347961,139142.2969,237.7027588,1076.783081,220.8451538,1000.381165,211.3124695,957.2489014,287.7233276,291.1838074,291.6470337,291.6000977,291.1910095,291.6559448,291.6109009,286.8684082,286.8883667,286.8737793,27.25859261,2.174113512,3.37365818,2.174113512,3.373731852,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,300.8097839,306.4250183,286.8500061,286.8500061,286.8500061,293.6539612,286.8500061,286.8500061,289.0225525,286.8500061,297.6250305,286.8500061,286.8500061,288.1354065,294.4254456,295.3321533,295.2467957,0.5,0.5,0.5,2.61E-05,2.66E-05,2.66E-05,3.97734046,3.903525352,3.902249575,8.201953888,8.049492836,8.047165871,8.201953113,8.04949224,8.047164619,0.000590384,0.000499866,0.000638925,0.000150366,0.000634398,0.000203175,0.145970916,0.149072253,0.226485154,0.110484642,0.228822076,0.107156292,0.001863707,0.000853407,0.601278146,0.366713187,3.034413147,1774.704813,139.1422969,142.17671,92880.5826
1840,1.89E+07,294.3427734,294.3242188,294.3449707,294.7694397,294.487854,295.8553772,294.3867493,294.3558044,295.4013977,294.2496338,295.64151,294.5454712,294.3578186,295.6752625,294.2962036,4.683346748,0.993186653,0.781669796,0.849916458,0.887211382,4.695833206,0.975699902,0.722305119,0.851019382,0.800274432,4.696658134,0.976349711,0.722755849,0.851588488,0.795531988,286.9968567,300.8108215,306.433197,286.9968567,286.9968567,287.0118713,293.6539612,287.0118408,287.0118713,289.0227356,286.9924927,297.6246643,286.9924927,286.9924927,288.1347961,140226.7969,237.0586548,1073.865479,220.4534454,998.6071777,210.9474487,955.5957031,287.769989,291.1950378,291.67099,291.6310425,291.2015686,291.6799316,291.6418457,286.8668518,286.8888855,286.8747559,27.25859261,2.174113512,3.37365818,2.174113512,3.373731852,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,300.8097839,306.4250183,286.8500061,286.8500061,286.8500061,293.6539612,286.8500061,286.8500061,289.0225525,286.8500061,297.6250305,286.8500061,286.8500061,288.1354065,294.4017334,295.3347778,295.2629395,0.5,0.5,0.5,2.65E-05,2.70E-05,2.70E-05,3.9741292,3.901410341,3.900172949,8.195331573,8.045132637,8.042884827,8.195331037,8.045132041,8.042884171,0.000591655,0.000499142,0.000641724,0.000150244,0.000638081,0.000202654,0.146562571,0.149571395,0.227126878,0.110634886,0.229460157,0.107358946,0.00187146,0.000852039,0.603149606,0.367565226,3.028068359,1777.732881,140.2267969,143.2548652,93023.83746
1841,1.89E+07,294.2977295,294.4057617,294.4241028,294.7583923,294.3828125,295.8557129,294.4024048,294.3329468,295.4327087,294.2388916,295.6428223,294.6419067,294.3504639,295.7116699,294.2924194,4.68434763,0.991798401,0.779649317,0.848812044,0.884141147,4.696336269,0.975146353,0.720703423,0.849959314,0.798753381,4.697128296,0.975791037,0.721162558,0.850515485,0.79413259,286.9953003,300.810791,306.4339905,286.9953003,286.9952698,287.0121155,293.6536255,287.012085,287.0121155,289.0222778,286.9929504,297.624176,286.9929504,286.9929504,288.1352844,141325.2969,236.4232941,1070.987549,220.0733185,996.885498,210.5932922,953.9916992,287.8166809,291.2064209,291.6947937,291.661438,291.2132263,291.7039795,291.6725769,286.8656311,286.8892517,286.8753357,27.25859261,2.174113512,3.37365818,2.174113512,3.373731852,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,300.8097839,306.4250183,286.8500061,286.8500061,286.8500061,293.6539612,286.8500061,286.8500061,289.0225525,286.8500061,297.6250305,286.8500061,286.8500061,288.1354065,294.3807068,295.3375854,295.278595,0.5,0.5,0.5,2.68E-05,2.73E-05,2.73E-05,3.970937014,3.899356842,3.898157835,8.188749313,8.040899277,8.038730621,8.188748538,8.04089874,8.038729966,0.000592901,0.000498125,0.00064453,0.000150055,0.000641749,0.000202444,0.147155472,0.15006952,0.227771408,0.110784941,0.230101907,0.10756139,0.00187918,0.000850625,0.605028786,0.368415851,3.021864746,1780.754746,141.3252969,144.3471616,93168.18462
1842,1.89E+07,294.2538452,294.4828796,294.4993286,294.7493896,294.2828979,295.8560181,294.4176941,294.3114624,295.4639893,294.2290039,295.6440735,294.7337952,294.3438416,295.7477112,294.2891846,4.685272694,0.990466416,0.777632356,0.847745359,0.881100118,4.696831703,0.974622965,0.719127119,0.84893465,0.79727304,4.697593212,0.975262165,0.719594061,0.849478126,0.792771757,286.9942627,300.8108521,306.4343872,286.9942627,286.9942322,287.0123901,293.6537476,287.0123596,287.0123901,289.0223084,286.9934082,297.6249084,286.9933777,286.9934082,288.1351929,142433.9375,235.7971497,1068.151245,219.704422,995.2147827,210.2496948,952.4354858,287.8633423,291.2192688,291.7195129,291.6925049,291.2252502,291.7280273,291.7029724,286.8649292,286.8897705,286.8760376,27.25859261,2.174113512,3.37365818,2.174113512,3.373731852,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,300.8097839,306.4250183,286.8500061,286.8500061,286.8500061,293.6539612,286.8500061,286.8500061,289.0225525,286.8500061,297.6250305,286.8500061,286.8500061,288.1354065,294.36026,295.3404541,295.2937622,0.5,0.5,0.5,2.72E-05,2.76E-05,2.76E-05,3.967769623,3.897363424,3.896202564,8.182217598,8.036789894,8.034700394,8.182216942,8.036789477,8.034699321,0.000594278,0.000497254,0.000647445,0.000149991,0.000645497,0.000202372,0.147749749,0.150566774,0.228418852,0.110934932,0.230747404,0.107763762,0.001887219,0.000849617,0.606916005,0.369265468,3.015801514,1783.770548,142.4339375,145.449739,93313.63436
1843,1.89E+07,294.3487244,294.4168091,294.4850769,294.7423096,294.2321777,295.8562317,294.3778076,294.3092957,295.4952087,294.2680359,295.6452637,294.7096863,294.3379211,295.7834473,294.3052368,4.686130047,0.98918891,0.775619864,0.846715152,0.878090262,4.697319508,0.974128306,0.717576146,0.847944379,0.795832753,4.698052883,0.974761903,0.718050241,0.848475337,0.791448653,296.4146423,288.9676819,290.885498,286.997406,290.0658875,287.0125122,290.1847229,288.4763489,287.0125122,293.259613,286.993103,288.3254089,286.993103,286.993103,289.7488098,143613.5156,235.1804962,1065.358032,219.3464661,993.5935669,209.9163666,950.9258423,287.9100037,291.255127,291.7435608,291.7196655,291.2658081,291.7522583,291.7286987,286.8688049,286.8899536,286.8756409,27.25859261,2.174113512,3.37365818,2.174113512,3.373731852,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,296.299408,287.6970215,286.8500061,286.8500061,289.9274597,286.8500061,290.2681274,288.4132385,286.8500061,292.8363647,286.8500061,286.8500061,286.8500061,286.8500061,289.5886841,294.3977661,295.3433228,295.29776,0.5,0.5,0.5,2.75E-05,2.80E-05,2.80E-05,3.964630604,3.895428896,3.894305468,8.17574501,8.032801628,8.030789375,8.175744236,8.032801092,8.030789018,0.000598169,0.000879929,0.000650321,0.000167247,0.000648874,7.26E-05,0.148347918,0.151446703,0.229069173,0.11110218,0.231396278,0.107836327,0.001897364,0.001119742,0.60881337,0.37038521,3.009877441,1786.780425,143.6135156,146.6233931,93460.25776
1844,1.89E+07,294.378418,294.2521057,294.3789063,294.7371521,294.1651611,295.8563843,294.3334045,294.300354,295.5263367,294.2911072,295.6463928,294.5961914,294.3327026,295.8187866,294.3146973,4.686928749,0.987964332,0.773612738,0.84572047,0.875113428,4.697799206,0.973661244,0.716050506,0.846987545,0.794431686,4.698506355,0.974289,0.716531098,0.847506166,0.790162444,296.1907654,287.8451843,287.0531921,286.9963684,289.9261475,287.0123291,290.2317505,288.4270935,287.0123291,292.8825378,286.9911499,286.9952698,286.9911194,286.9911194,289.6141357,144799.25,234.5736389,1062.609253,218.999176,992.0206299,209.5930176,949.4613037,287.956665,291.2736511,291.7662048,291.738678,291.2799683,291.7748413,291.7470093,286.8670654,286.8898621,286.8737793,27.25859261,2.174113512,3.37365818,2.174113512,3.373731852,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,296.299408,287.6970215,286.8500061,286.8500061,289.9274597,286.8500061,290.2681274,288.4132385,286.8500061,292.8363647,286.8500061,286.8500061,286.8500061,286.8500061,289.5886841,294.37854,295.3432617,295.2892151,0.5,0.5,0.5,2.78E-05,2.83E-05,2.83E-05,3.961524487,3.893551111,3.892465115,8.169340134,8.028930664,8.026995659,8.169339716,8.028930187,8.026995063,0.000600462,0.000793045,0.000653052,0.000162214,0.000651363,4.92E-05,0.14894838,0.152239748,0.229722226,0.111264394,0.232047641,0.107885563,0.001904876,0.001004495,0.610718246,0.371389705,3.004091187,1789.784516,144.79925,147.8033412,93608.0611
1845,1.89E+07,294.4292297,294.1202698,294.2974548,294.7336121,294.1079102,295.8564758,294.2932129,294.2935791,295.557373,294.3167419,295.6474304,294.5047607,294.328064,295.8537292,294.3254395,4.687674046,0.986790597,0.771611691,0.844759881,0.872170985,4.698271275,0.973220587,0.714550138,0.846062958,0.793068886,4.698954105,0.973842323,0.715036571,0.846569538,0.788912356,296.3015442,287.7014771,286.9960938,286.9956665,289.9213562,287.0122375,290.2549744,288.4152832,287.0122375,292.8345947,286.9901428,286.9901733,286.9901123,286.9901123,289.5970459,145888.0469,233.9765625,1059.905151,218.6622162,990.4945679,209.2793732,948.0407104,288.0033264,291.2922058,291.789093,291.757843,291.3005676,291.797821,291.7663879,286.8671875,286.8899231,286.8729553,27.25859261,2.174113512,3.37365818,2.174113512,3.373731852,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,296.299408,287.6970215,286.8500061,286.8500061,289.9274597,286.8500061,290.2681274,288.4132385,286.8500061,292.8363647,286.8500061,286.8500061,286.8500061,286.8500061,289.5886841,294.3766174,295.3440552,295.2832336,0.5,0.5,0.5,2.82E-05,2.86E-05,2.86E-05,3.958452225,3.891729116,3.890679836,8.163007736,8.025174141,8.02331543,8.1630072,8.025173843,8.023314893,0.000602506,0.000798171,0.000655802,0.000161588,0.000653739,4.88E-05,0.149550886,0.153037918,0.230378028,0.111425982,0.23270138,0.107934407,0.001912047,0.001008602,0.612630294,0.372398307,2.99844043,1792.782957,145.8880469,148.8864873,93756.94758
1846,1.89E+07,294.4695129,293.9890137,294.2150269,294.7316589,294.0517883,295.8565063,294.2549744,294.2870789,295.5882263,294.3409424,295.648407,294.4153137,294.3240356,295.8882446,294.3357849,4.688374519,0.98566854,0.769619286,0.843833983,0.869267583,4.698735714,0.972806036,0.713076055,0.845170915,0.791745126,4.699395657,0.973421633,0.713567853,0.845665634,0.787698805,296.2988281,287.6988525,286.9953308,286.9953613,289.927887,287.0118408,290.2683105,288.4132385,287.0118408,292.836853,286.9889221,286.9889221,286.9888916,286.9889221,289.5885315,147025.0938,233.3905029,1057.250732,218.3357086,989.0158081,208.9754944,946.6644287,288.0499878,291.3124084,291.8121338,291.7775879,291.3201904,291.8208618,291.7860718,286.8669128,286.88974,286.8719482,27.25859261,2.174113512,3.37365818,2.174113512,3.373731852,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,296.299408,287.6970215,286.8500061,286.8500061,289.9274597,286.8500061,290.2681274,288.4132385,286.8500061,292.8363647,286.8500061,286.8500061,286.8500061,286.8500061,289.5886841,294.3703308,295.3449097,295.2775574,0.5,0.5,0.5,2.85E-05,2.90E-05,2.90E-05,3.95542407,3.889963388,3.888950586,8.156764984,8.021533966,8.019749641,8.156763911,8.021533847,8.019749582,0.000604831,0.000798053,0.000658612,0.000161605,0.000656225,4.87E-05,0.150155717,0.153835972,0.23103664,0.111587587,0.233357604,0.107983075,0.001919668,0.001008327,0.614549962,0.373406634,2.992930969,1795.775888,147.0250938,150.0180247,93906.96561
1847,1.89E+07,294.5117188,293.8653564,294.137207,294.7311707,293.9993286,295.8564758,294.2190857,294.28125,295.618988,294.364624,295.6493225,294.3314514,294.3205261,295.9224548,294.3460999,4.689033985,0.984592557,0.767633617,0.842939198,0.866399288,4.699192047,0.972414672,0.711625814,0.844308078,0.790456593,4.699830532,0.973023951,0.712122321,0.844791114,0.786518335,296.2988281,287.6969299,286.9958496,286.9958801,289.9274597,287.0126648,290.2677917,288.4129334,287.0126648,292.8363647,286.9891357,286.9891357,286.9891357,286.9891357,289.5884094,148170.7813,232.8141785,1054.640503,218.0186005,987.5795898,208.6804047,945.3278198,288.0966797,291.3331299,291.8356323,291.7979431,291.3408203,291.8440247,291.8060608,286.8677368,286.8906555,286.8722839,27.25859261,2.174113512,3.37365818,2.174113512,3.373731852,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,296.299408,287.6970215,286.8500061,286.8500061,289.9274597,286.8500061,290.2681274,288.4132385,286.8500061,292.8363647,286.8500061,286.8500061,286.8500061,286.8500061,289.5886841,294.3667603,295.3459778,295.2724915,0.5,0.5,0.5,2.88E-05,2.93E-05,2.93E-05,3.952433348,3.888247728,3.887270689,8.15059948,8.017997742,8.01628685,8.150598645,8.017997205,8.016286254,0.000607079,0.000797867,0.000661342,0.000161398,0.000658618,4.86E-05,0.150762796,0.154633839,0.231697982,0.111748986,0.234016222,0.108031714,0.001927039,0.001007904,0.616477001,0.374414539,2.987547913,1798.763436,148.1707813,151.1583292,94058.12394
