,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
1848,1.89E+07,294.5511475,293.7471619,294.0625305,294.7320862,293.9489441,295.8563843,294.1852722,294.2759705,295.6495667,294.3876648,295.650177,294.2521667,294.3175354,295.9562378,294.3563232,4.689658642,0.983563125,0.765656948,0.842075765,0.863570154,4.699640751,0.972046435,0.710200429,0.843474627,0.789203942,4.700259209,0.972649217,0.710701168,0.843946278,0.785371482,296.2988281,287.6967773,286.9955444,286.995575,289.9274597,287.0126343,290.2677917,288.4129639,287.0126343,292.8363953,286.9883423,286.9883423,286.9883423,286.9883423,289.5884399,149353.5625,232.2484589,1052.078125,217.7109985,986.1864014,208.3941803,944.0314941,288.1433411,291.3540649,291.8590088,291.8183594,291.3615417,291.8672791,291.8262939,286.8676453,286.8907776,286.8716431,27.25859261,2.174113512,3.37365818,2.174113512,3.373731852,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,296.299408,287.6970215,286.8500061,286.8500061,289.9274597,286.8500061,290.2681274,288.4132385,286.8500061,292.8363647,286.8500061,286.8500061,286.8500061,286.8500061,289.5886841,294.3631592,295.347229,295.2679443,0.5,0.5,0.5,2.91E-05,2.96E-05,2.96E-05,3.949487209,3.886583567,3.885641336,8.144525528,8.014567375,8.012928009,8.144524634,8.014566183,8.012927353,0.000609483,0.000797832,0.000664168,0.000161215,0.000661156,4.86E-05,0.151372279,0.155431671,0.23236215,0.111910201,0.234677379,0.108080313,0.001934807,0.001007645,0.618411808,0.375422184,2.982296021,1801.745732,149.3535625,152.3358585,94210.4598
1849,1.89E+07,294.5281677,293.9998169,294.143158,294.7342834,294.1091919,295.8562317,294.2658691,294.2915649,295.6800232,294.3760071,295.651001,294.3305969,294.3279724,295.9896545,294.3502197,4.690251827,0.982578695,0.763690114,0.841242731,0.860781431,4.700082302,0.971700251,0.708799899,0.842669725,0.787986457,4.700681686,0.972296417,0.709304273,0.843130112,0.784257472,288.0814209,304.2432251,300.8124084,286.9987488,306.9393311,287.0133972,295.6256409,290.4115906,287.0133667,287.5159302,286.9889832,293.2328186,288.035614,286.9889832,287.0927734,150578.7188,231.6933746,1049.564087,217.4126434,984.835144,208.1165924,942.774231,288.1900024,291.393158,291.8864136,291.8451233,291.404541,291.8961792,291.8551941,286.8713989,286.8916931,286.872467,27.25859261,2.174113512,3.37365818,2.174113512,3.373731852,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,304.8087158,301.3745728,286.8500061,307.8883057,286.8500061,295.1000366,290.2087097,286.8500061,286.8500061,286.8500061,293.0455933,287.9655457,286.8500061,286.8500061,294.4046326,295.3602905,295.2814026,0.5,0.5,0.5,2.95E-05,2.99E-05,2.99E-05,3.946586609,3.884969234,3.884061337,8.13854599,8.011239052,8.009670258,8.138544798,8.011238635,8.00966996,0.000613833,0.000845337,0.000667432,0.000201326,0.000664353,0.000129224,0.151986112,0.156277008,0.233029582,0.112111526,0.235341732,0.108209536,0.001945618,0.001175887,0.620357426,0.376598071,2.977173462,1804.722905,150.5787188,153.5558922,94364.01569
1850,1.89E+07,294.4672546,294.1466675,294.1818848,294.737793,294.2114563,295.8560486,294.3106689,294.3004456,295.7103271,294.3408813,295.6517944,294.3512878,294.3328247,296.0227356,294.3349915,4.69081831,0.981637895,0.761734009,0.8404392,0.858034253,4.700515747,0.971375167,0.707423985,0.841892421,0.786803246,4.701097012,0.971964598,0.707931459,0.842341781,0.783175468,287.0014648,304.8730469,301.3935242,286.9986267,307.8217468,287.0146179,295.1321106,290.2437134,287.0146179,287.015686,286.9897461,293.0526123,288.0039673,286.9897156,286.9900208,151941.2188,231.1490479,1047.098755,217.1232758,983.5245972,207.8473816,941.5548706,288.2366638,291.4190979,291.9129944,291.8715515,291.4273376,291.9223328,291.8810425,286.8707581,286.8929443,286.8731384,27.25859261,2.174113512,3.37365818,2.174113512,3.373731852,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,304.8087158,301.3745728,286.8500061,307.8883057,286.8500061,295.1000366,290.2087097,286.8500061,286.8500061,286.8500061,293.0455933,287.9655457,286.8500061,286.8500061,294.4030151,295.3667297,295.2872925,0.5,0.5,0.5,2.98E-05,3.03E-05,3.03E-05,3.943733692,3.88340354,3.882528782,8.13266468,8.008010864,8.006510735,8.132663667,8.008010566,8.006510317,0.000616995,0.000790039,0.000670546,0.000184646,0.000667531,0.000124578,0.152603107,0.157067047,0.233700128,0.112296172,0.236009263,0.108334115,0.001955072,0.001099263,0.622312499,0.377697334,2.972178223,1807.695083,151.9412188,154.913397,94518.92909
1851,1.89E+07,294.4212341,294.3151245,294.2319336,294.7423401,294.3273315,295.855835,294.3606567,294.3106384,295.740448,294.3125305,295.6525269,294.3817139,294.3388062,296.0554199,294.322998,4.691360474,0.980739176,0.759789288,0.839664161,0.855329454,4.700941563,0.97107023,0.706072509,0.84114188,0.785653532,4.701505661,0.971652746,0.706582606,0.841580391,0.782124698,286.9985046,304.8150635,301.3825684,286.9984741,307.8916016,287.0150757,295.0848694,290.2142029,287.0150757,287.0150757,286.9898682,293.0225525,287.9750671,286.9898376,286.9898682,153209.875,230.6154785,1044.682129,216.8426209,982.253479,207.5862732,940.3722534,288.2833252,291.4448547,291.939209,291.8975525,291.4546509,291.948761,291.9072266,286.8712463,286.8934937,286.8734131,27.25859261,2.174113512,3.37365818,2.174113512,3.373731852,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,304.8087158,301.3745728,286.8500061,307.8883057,286.8500061,295.1000366,290.2087097,286.8500061,286.8500061,286.8500061,293.0455933,287.9655457,286.8500061,286.8500061,294.4135132,295.3742676,295.2944031,0.5,0.5,0.5,3.01E-05,3.06E-05,3.06E-05,3.940929413,3.881884813,3.881042242,8.126883507,8.004879951,8.003446579,8.126882553,8.004879713,8.003446102,0.000619982,0.000787752,0.000673711,0.000183346,0.00067071,0.000123639,0.153223089,0.157854799,0.234373839,0.112479518,0.236679973,0.108457753,0.001964403,0.001094736,0.624276902,0.378792069,2.967307861,1810.662391,153.209875,156.1771829,94675.10627
1852,1.89E+07,294.372467,294.4661865,294.2758179,294.7479858,294.432373,295.8555603,294.4067993,294.3204346,295.7703857,294.2847595,295.6531982,294.4083862,294.344635,296.087738,294.3114624,4.691882133,0.979881346,0.757856965,0.838916957,0.852668226,4.701360226,0.970784485,0.704745233,0.840417206,0.784536541,4.701908112,0.971360028,0.705257475,0.840845108,0.781104386,286.9989319,304.8088989,301.3783875,286.9989014,307.8979797,287.0157166,295.1026917,290.2072144,287.0157166,287.015686,286.9902344,293.0473938,287.9665222,286.9902344,286.9902344,154532.4844,230.0928497,1042.314819,216.5704498,981.020813,207.3330688,939.2254639,288.3299866,291.4713135,291.9655151,291.9236755,291.4806213,291.9750366,291.9333191,286.8716431,286.8942566,286.8738709,27.25859261,2.174113512,3.37365818,2.174113512,3.373731852,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,304.8087158,301.3745728,286.8500061,307.8883057,286.8500061,295.1000366,290.2087097,286.8500061,286.8500061,286.8500061,293.0455933,287.9655457,286.8500061,286.8500061,294.4195862,295.3813477,295.3011169,0.5,0.5,0.5,3.04E-05,3.09E-05,3.09E-05,3.938176155,3.880412102,3.879600763,8.121206284,8.001844406,8.00047493,8.121205628,8.001843691,8.000475109,0.000623079,0.000786083,0.000676865,0.000183406,0.000673886,0.000123866,0.153846168,0.158640882,0.235050704,0.112662924,0.237353859,0.108581619,0.00197383,0.001093356,0.626250731,0.379885425,2.962561096,1813.624952,154.5324844,157.4950455,94832.60131
1853,1.89E+07,294.3273315,294.6125488,294.3195496,294.7545776,294.534668,295.8552246,294.4513855,294.3301697,295.8001099,294.2587585,295.6538391,294.4344788,294.3506165,296.1196594,294.3008728,4.69238472,0.979062796,0.755937636,0.838196456,0.850051045,4.701770782,0.970517159,0.703442097,0.839717567,0.783451438,4.702302933,0.971085608,0.703956008,0.840135038,0.780113757,286.9988709,304.8095093,301.3783875,286.9988709,307.8990479,287.0162964,295.0990601,290.2088928,287.0162964,287.0162659,286.990509,293.0447388,287.9649048,286.990509,286.990509,155851.0781,229.5809937,1039.99646,216.3065033,979.8253784,207.0875092,938.1132813,288.3766785,291.4972229,291.9916077,291.9496155,291.5067444,292.0012512,291.9593811,286.8719177,286.894928,286.8742371,27.25859261,2.174113512,3.37365818,2.174113512,3.373731852,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,304.8087158,301.3745728,286.8500061,307.8883057,286.8500061,295.1000366,290.2087097,286.8500061,286.8500061,286.8500061,293.0455933,287.9655457,286.8500061,286.8500061,294.4265442,295.3883362,295.3077698,0.5,0.5,0.5,3.08E-05,3.12E-05,3.12E-05,3.935473442,3.878983736,3.878202915,8.115633965,7.99889946,7.99759388,8.115632653,7.998899043,7.997593343,0.000626122,0.00078441,0.000680007,0.000183212,0.000677055,0.000123714,0.15447229,0.159425292,0.235730711,0.112846136,0.238030914,0.108705333,0.001983184,0.001091336,0.628233915,0.380976761,2.95793512,1816.582887,155.8510781,158.8090132,94991.41033
1854,1.89E+07,294.2833557,294.7505798,294.3612061,294.7621155,294.6317749,295.8548584,294.4940796,294.3397522,295.8296509,294.2341919,295.6544495,294.4594421,294.3566284,296.1512146,294.2910767,4.692871571,0.978282332,0.754032016,0.837502003,0.847478747,4.702174187,0.970267296,0.702162802,0.839042187,0.782397509,4.702691078,0.970828593,0.702677965,0.839449406,0.779152095,286.9989929,304.8096313,301.3784485,286.9989929,307.8990173,287.0167847,295.0997314,290.2085266,287.0167847,287.0167847,286.9907532,293.0454102,287.965332,286.9907227,286.9907227,157194.7188,229.0799408,1037.726929,216.0505524,978.6661377,206.8493958,937.0348511,288.4233398,291.5230408,292.0177612,291.9755859,291.5324707,292.0274048,291.9853516,286.8721924,286.8955383,286.8746033,27.25859261,2.174113512,3.37365818,2.174113512,3.373731852,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,304.8087158,301.3745728,286.8500061,307.8883057,286.8500061,295.1000366,290.2087097,286.8500061,286.8500061,286.8500061,293.0455933,287.9655457,286.8500061,286.8500061,294.4325256,295.3951721,295.3143005,0.5,0.5,0.5,3.11E-05,3.15E-05,3.15E-05,3.932822227,3.877598763,3.876847506,8.110167503,7.996044159,7.994799614,8.110166669,7.99604398,7.994799137,0.000629156,0.000782803,0.000683171,0.000183082,0.000680233,0.000123654,0.155101446,0.160208095,0.236413883,0.113029218,0.238711147,0.108828987,0.00199256,0.001089539,0.630226475,0.3820663,2.953427917,1819.536315,157.1947188,160.1481467,95151.55847
1855,1.89E+07,294.3372498,294.7149048,294.333252,294.7704773,294.6234131,295.8544312,294.4472961,294.3318481,295.8590088,294.282074,295.6549988,294.4177551,294.3564148,296.1824036,294.3153076,4.693343639,0.977538645,0.75214088,0.836832643,0.844951808,4.702569962,0.970034182,0.700907171,0.838390231,0.781373978,4.703072548,0.970588207,0.701423109,0.838787436,0.778218627,293.3295288,289.9377441,289.2647705,287.0010681,291.1822815,287.0170593,287.8791504,287.1781921,287.0170288,292.6459351,286.9906006,288.3562927,287.0085449,286.9905701,289.4824829,158577.5625,228.5896606,1035.506226,215.8023529,977.5420532,206.6184998,935.9890137,288.4700012,291.5601196,292.0434265,292.0006409,291.5690918,292.0518494,292.0093384,286.8747253,286.8958435,286.8744812,27.25859261,2.174113512,3.37365818,2.174113512,3.373731852,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,293.1241455,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,287.1887512,286.8500061,286.8500061,292.4385376,286.8500061,288.190979,286.8500061,286.8500061,289.3693848,294.4578247,295.3973694,295.315918,0.5,0.5,0.5,3.14E-05,3.18E-05,3.18E-05,3.930223227,3.876255751,3.875533342,8.104808807,7.993275642,7.992090225,8.104807615,7.993275523,7.992089927,0.00063341,0.000646503,0.000686316,0.000104234,0.000683358,6.90E-05,0.155734856,0.160854598,0.237100199,0.113133451,0.239394505,0.108897973,0.002003084,0.000819722,0.632229559,0.382886022,2.949037292,1822.485353,158.5775625,161.5265998,95313.08507
1856,1.89E+07,294.3406982,294.5244446,294.2457275,294.7796631,294.5061951,295.8539734,294.3408508,294.313385,295.8881226,294.3035889,295.6554871,294.3544312,294.3542175,296.2131958,294.32547,4.69380331,0.976830363,0.750264823,0.836187601,0.842470706,4.702958107,0.969816983,0.699674964,0.837760985,0.78038007,4.703446865,0.970363736,0.700191259,0.838148415,0.777312636,293.1142883,287.0216675,287.0095215,286.9968262,287.0655518,287.0155334,287.2505188,287.0159302,287.0155334,292.4307556,286.9896545,288.25,286.9897156,286.9896545,289.4055481,159900.0156,228.1100922,1033.334106,215.5616913,976.4520874,206.3945923,934.9749146,288.5166626,291.568634,292.0619507,292.021637,291.572876,292.0697327,292.0302429,286.8699036,286.8943176,286.8736267,27.25859261,2.174113512,3.37365818,2.174113512,3.373731852,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,293.1241455,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,287.1887512,286.8500061,286.8500061,292.4385376,286.8500061,288.190979,286.8500061,286.8500061,289.3693848,294.4186096,295.3880615,295.3127136,0.5,0.5,0.5,3.17E-05,3.21E-05,3.21E-05,3.927676439,3.874953508,3.874258995,8.099557877,7.990591526,7.989463329,8.099556804,7.990591109,7.989462912,0.000634801,0.000497056,0.000688758,8.94E-05,0.000686046,6.60E-05,0.156369657,0.161351654,0.237788957,0.113222864,0.240080551,0.108964012,0.002009605,0.000652508,0.634239164,0.383538531,2.944761108,1825.430114,159.9000156,162.8447767,95475.92985
1857,1.89E+07,294.3615723,294.3743896,294.1739197,294.7894897,294.4169617,295.8534241,294.2521362,294.2984314,295.9169922,294.3293762,295.6559448,294.2993774,294.3529663,296.2435913,294.3380432,4.69425106,0.976156175,0.748404384,0.835565984,0.840035677,4.703338623,0.969614983,0.698465943,0.837153673,0.779415011,4.70381403,0.970154405,0.698982239,0.837531507,0.776433408,293.1104126,286.9942017,286.9941101,286.9940796,286.9946594,287.0140381,287.2020569,287.0140381,287.0140381,292.4275208,286.9892883,288.2094421,286.9892883,286.9892883,289.3833008,161042.5625,227.641037,1031.209839,215.3283386,975.3952026,206.1774902,933.9916382,288.563324,291.5768433,292.08078,292.0430908,291.5830688,292.0887756,292.0517883,286.8678589,286.8929749,286.8733826,27.25859261,2.174113512,3.37365818,2.174113512,3.373731852,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,293.1241455,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,287.1887512,286.8500061,286.8500061,292.4385376,286.8500061,288.190979,286.8500061,286.8500061,289.3693848,294.3966064,295.3813782,295.3107605,0.5,0.5,0.5,3.20E-05,3.24E-05,3.24E-05,3.92518115,3.873691082,3.873023272,8.094414711,7.987988949,7.986916065,8.09441328,7.987988234,7.986915588,0.000635783,0.000495121,0.000691221,8.85E-05,0.000688718,6.50E-05,0.15700544,0.161846775,0.238480178,0.113311349,0.240769268,0.109029044,0.002015722,0.000648638,0.636254886,0.384187168,2.94059668,1828.37071,161.0425625,163.9831592,95639.91301
1858,1.89E+07,294.3749084,294.2250977,294.1022644,294.7999878,294.3265381,295.8528137,294.1652832,294.2838745,295.9456177,294.3532715,295.6563416,294.2463684,294.3519897,296.2735901,294.3498535,4.694690228,0.975515246,0.746560454,0.834967434,0.837647319,4.703711987,0.969427466,0.697279871,0.836567581,0.778478146,4.704174519,0.969959497,0.697795808,0.836935997,0.775580227,293.1167603,286.9927979,286.9927673,286.9927979,286.9927673,287.0132141,287.1911011,287.0132141,287.0132141,292.4336243,286.9890137,288.1930542,286.9889832,286.9890137,289.3722839,162244.875,227.1827545,1029.133911,215.1020813,974.3704834,205.96698,933.038208,288.6099854,291.5874329,292.1000977,292.0648193,291.5929871,292.1080017,292.0734558,286.8665466,286.8922729,286.8731689,27.25859261,2.174113512,3.37365818,2.174113512,3.373731852,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,293.1241455,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,287.1887512,286.8500061,286.8500061,292.4385376,286.8500061,288.190979,286.8500061,286.8500061,289.3693848,294.3716736,295.3748169,295.30896,0.5,0.5,0.5,3.23E-05,3.27E-05,3.27E-05,3.922740221,3.872467279,3.871825457,8.089381218,7.985465527,7.984446526,8.089380682,7.98546505,7.984446049,0.000636993,0.000495837,0.00069367,8.83E-05,0.000691427,6.46E-05,0.157642433,0.162342612,0.239173848,0.113399666,0.241460695,0.109093634,0.00202209,0.000648743,0.638276976,0.384835911,2.936542603,1831.307253,162.244875,165.1814176,95805.09443
1859,1.89E+07,294.3903198,294.0846252,294.0339966,294.8110657,294.241394,295.8521729,294.0836792,294.2702637,295.973999,294.376709,295.6567078,294.1966248,294.3513489,296.3032227,294.3615723,4.695119381,0.974906087,0.744733453,0.834390759,0.835305572,4.704078197,0.969253778,0.696116507,0.836002052,0.777568638,4.704528332,0.969778299,0.69663167,0.836361289,0.774752438,293.1248474,286.9913635,286.991333,286.9913635,286.9913635,287.0126038,287.1881409,287.0126038,287.0126038,292.43927,286.9888916,288.1918335,286.9888916,286.9888916,289.3685303,163423.625,226.7348785,1027.105225,214.8827057,973.3769531,205.7628632,932.1137085,288.6566772,291.5985107,292.1196899,292.086731,291.604126,292.127533,292.0953369,286.865448,286.8917542,286.8731689,27.25859261,2.174113512,3.37365818,2.174113512,3.373731852,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,293.1241455,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,287.1887512,286.8500061,286.8500061,292.4385376,286.8500061,288.190979,286.8500061,286.8500061,289.3693848,294.3496399,295.368866,295.3075256,0.5,0.5,0.5,3.26E-05,3.30E-05,3.30E-05,3.920351505,3.87128067,3.870663881,8.084456444,7.983019352,7.982052326,8.084455252,7.983019173,7.982052028,0.000638247,0.000496563,0.000696135,8.83E-05,0.000694137,6.45E-05,0.15828068,0.162839175,0.239869983,0.113487934,0.242154832,0.109158106,0.002028519,0.000649304,0.640305495,0.385485215,2.932595886,1834.239849,163.423625,166.3562209,95971.45065
1860,1.89E+07,294.4042358,293.9503784,293.9682922,294.8227539,294.159729,295.8515015,294.0063477,294.2574768,296.0021362,294.3994751,295.6570129,294.1497498,294.3510437,296.3324585,294.3731079,4.695541382,0.974327624,0.742923856,0.833835483,0.833010614,4.704436779,0.969093144,0.694975555,0.835456312,0.776685894,4.704874516,0.969610274,0.695489645,0.835806549,0.773949265,293.1236877,286.9905701,286.9905396,286.9905701,286.9905396,287.012207,287.188324,287.0121765,287.012207,292.4384766,286.9888306,288.1907349,286.9888,286.9888306,289.3690796,164610.8125,226.2973785,1025.123657,214.6700134,972.4136353,205.5649567,931.2172852,288.7033386,291.6106567,292.1398926,292.1091614,291.6157227,292.1472778,292.1173096,286.8648682,286.89151,286.8732605,27.25859261,2.174113512,3.37365818,2.174113512,3.373731852,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,293.1241455,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,287.1887512,286.8500061,286.8500061,292.4385376,286.8500061,288.190979,286.8500061,286.8500061,289.3693848,294.3283691,295.3633728,295.306366,0.5,0.5,0.5,3.29E-05,3.33E-05,3.33E-05,3.91801548,3.870130301,3.86953783,8.079639435,7.980648041,7.979730606,8.079638958,7.980647683,7.979730248,0.000639582,0.000496613,0.00069865,8.82E-05,0.000696908,6.45E-05,0.158920262,0.163335788,0.240568633,0.113576163,0.24285174,0.10922257,0.002035141,0.000649305,0.642340636,0.38613452,2.928754578,1837.168604,164.6108125,167.5395671,96138.99021
1861,1.89E+07,294.3757019,294.1139221,294.0990906,294.8349609,294.1997375,295.850769,294.1976318,294.2930908,296.0300903,294.3901367,295.6573181,294.2763062,294.3510742,296.3613586,294.3695984,4.695955753,0.973778725,0.741132259,0.833300829,0.830762506,4.704788208,0.968945086,0.693856776,0.834929824,0.775829196,4.7052145,0.969454646,0.694369495,0.83527118,0.773170173,287.524353,299.8755188,305.2107239,286.9924316,296.4272766,287.0136719,298.8798523,291.2394409,287.0136719,287.4483032,286.989624,295.7702026,286.989624,286.989624,287.0759277,165865.6094,225.8701477,1023.188538,214.4638062,971.4797363,205.3730621,930.3481445,288.75,291.6387634,292.1712646,292.1377869,291.6474609,292.1824341,292.1482849,286.8672485,286.8933105,286.8742065,27.25859261,2.174113512,3.37365818,2.174113512,3.373731852,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,300.0233459,306.1839905,286.8500061,296.3981323,286.8500061,298.8711243,291.0568237,286.8500061,286.8500061,286.8500061,295.3791199,286.8500061,286.8500061,286.8500061,294.348053,295.3902283,295.3240051,0.5,0.5,0.5,3.32E-05,3.36E-05,3.36E-05,3.915731668,3.869015217,3.868446112,8.074931145,7.978349209,7.977480412,8.074930072,7.97834909,7.977479994,0.000642675,0.000622565,0.000702384,0.000260844,0.000700395,0.00015706,0.159562937,0.163958353,0.241271017,0.113837007,0.243552135,0.10937963,0.002045454,0.001040469,0.644386089,0.38717499,2.925016418,1840.09362,165.8656094,168.7906258,96307.78084
1862,1.89E+07,294.3765564,294.2253418,294.2233887,294.8818359,294.2400513,295.9039307,294.3453674,294.3437805,296.0915833,294.3924561,295.711731,294.3789368,294.3846436,296.4236145,294.39151,4.69562006,0.973039508,0.739183247,0.832595587,0.828367293,4.704753399,0.968700588,0.692679048,0.834326982,0.774908721,4.704743385,0.969081104,0.69309926,0.834553301,0.772226214,286.9939575,300.0496521,306.1159668,286.9928589,296.3616028,287.0170898,298.8317261,291.0618896,287.0170898,287.0180054,286.9909973,295.3134766,286.9909973,286.9909973,286.9912415,167298.7344,225.2731018,1020.829468,214.1786499,970.3543701,205.0140076,929.0587769,288.7766724,291.6651917,292.2093506,292.1734619,291.6764832,292.2244263,292.1882935,286.8677368,286.8970032,286.8759155,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,300.0233459,306.1839905,286.8500061,296.3981323,286.8500061,298.8711243,291.0568237,286.8500061,286.8500061,286.8500061,295.3791199,286.8500061,286.8500061,286.8500061,294.3809204,295.4492798,295.3786316,0.5,0.5,0.5,3.54E-05,3.58E-05,3.58E-05,3.911780596,3.867077351,3.865570068,8.068806648,7.975369453,7.973703861,8.068805695,7.975368738,7.973703265,0.000645678,0.000592551,0.000706697,0.000251615,0.000704581,0.000147863,0.160208615,0.164550904,0.241977714,0.114088621,0.244256716,0.109527493,0.002056956,0.000992029,0.646443045,0.388167019,2.920242615,1843.013863,167.2987344,170.218977,96477.99982
1863,1.89E+07,294.3696899,294.3456421,294.3464355,294.9224548,294.2793274,295.9385986,294.4924011,294.3909302,296.1471252,294.3946533,295.747467,294.4808655,294.4125977,296.4797974,294.4100952,4.696213245,0.972564697,0.737436473,0.832113445,0.826223433,4.705185413,0.968584538,0.691607893,0.833843529,0.774107456,4.70527029,0.968967319,0.692030609,0.834068716,0.771504819,286.9949341,300.0127563,306.1829834,286.9949341,296.4044495,287.0220947,298.8745117,291.0450745,287.0220947,287.0220947,286.993927,295.3798523,286.9938965,286.993927,286.993927,168958.3906,224.8767853,1019.034363,213.9899597,969.4998779,204.8439636,928.2888794,288.8033447,291.6940308,292.249054,292.2108154,291.7051086,292.2632446,292.2246399,286.869873,286.9019165,286.8786316,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,300.0233459,306.1839905,286.8500061,296.3981323,286.8500061,298.8711243,291.0568237,286.8500061,286.8500061,286.8500061,295.3791199,286.8500061,286.8500061,286.8500061,294.4110718,295.4984741,295.4229736,0.5,0.5,0.5,3.75E-05,3.80E-05,3.80E-05,3.909715414,3.866087198,3.86466527,8.064552307,7.973329067,7.971842289,8.064551294,7.973328829,7.971841753,0.00064893,0.000592211,0.000711143,0.000251993,0.000709022,0.000149029,0.160857545,0.165143115,0.242688857,0.114340614,0.244965739,0.109676522,0.002069095,0.000993232,0.648512141,0.389160251,2.91682312,1845.930686,168.9583906,171.8752137,96649.87503
1864,1.89E+07,294.3666992,294.4571533,294.4644775,294.9634399,294.3181458,295.9779968,294.6317139,294.4371338,296.202301,294.3978271,295.7879944,294.5771484,294.4414063,296.5352783,294.429657,4.696661472,0.972106755,0.735705435,0.831643105,0.82412082,4.705542564,0.968474686,0.690556049,0.833374023,0.77332747,4.705644608,0.968853951,0.690978348,0.833593965,0.77079916,286.9957275,300.0249939,306.1901245,286.9957275,296.4008484,287.0250244,298.8732605,291.059021,287.0250244,287.0250244,286.9948425,295.3781128,286.9948425,286.9948425,286.9948425,170599.3906,224.483139,1017.251526,213.8038177,968.6567993,204.6720886,927.5114746,288.8299866,291.7225342,292.2874146,292.2468567,291.7337952,292.302063,292.2611389,286.8708496,286.9049072,286.8797302,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,300.0233459,306.1839905,286.8500061,296.3981323,286.8500061,298.8711243,291.0568237,286.8500061,286.8500061,286.8500061,295.3791199,286.8500061,286.8500061,286.8500061,294.4417114,295.5488892,295.4688721,0.5,0.5,0.5,3.97E-05,4.01E-05,4.01E-05,3.907621384,3.86509037,3.863704681,8.060238838,7.97127533,7.969870567,8.060237586,7.971274793,7.969870031,0.000652284,0.000591373,0.000715663,0.000251887,0.000713492,0.000148882,0.161509829,0.165734487,0.24340452,0.114592501,0.245679231,0.109825404,0.002081438,0.000992141,0.650593579,0.390152392,2.9134198,1848.844105,170.5993906,173.5128104,96823.38784
1865,1.89E+07,294.3632507,294.5654297,294.5787048,295.0037231,294.3561707,296.0140991,294.7650452,294.4820557,296.256073,294.4016724,295.8251953,294.6694336,294.4698486,296.5892334,294.4491577,4.697102547,0.971672356,0.73399353,0.831189394,0.822063446,4.705890656,0.968374074,0.689524889,0.832920611,0.772570312,4.706008911,0.968749166,0.689946234,0.833135009,0.770114005,286.9966736,300.0237122,306.190918,286.9966736,296.3991699,287.027771,298.870697,291.0566101,287.027771,287.027771,286.9962463,295.3794556,286.9962158,286.9962463,286.9962463,172256.375,224.0988464,1015.510986,213.6231842,967.8387451,204.5052338,926.7565308,288.8566589,291.7506409,292.3250427,292.2823181,291.7619934,292.3397522,292.2966003,286.8719177,286.9076843,286.8811035,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,300.0233459,306.1839905,286.8500061,296.3981323,286.8500061,298.8711243,291.0568237,286.8500061,286.8500061,286.8500061,295.3791199,286.8500061,286.8500061,286.8500061,294.4712524,295.5966797,295.5123596,0.5,0.5,0.5,4.18E-05,4.23E-05,4.23E-05,3.905574799,3.864122629,3.86277175,8.05602169,7.96928072,7.967953682,8.056021273,7.969280541,7.967953324,0.000655576,0.000590297,0.000720116,0.000251637,0.000717851,0.000148867,0.162165404,0.166324784,0.244124636,0.114844138,0.246397081,0.109974271,0.002093543,0.0009908,0.652687122,0.391143192,2.910106262,1851.754212,172.256375,175.1664813,96998.55432
1866,1.89E+07,294.3607178,294.6687622,294.6887512,295.0434875,294.3934021,296.0497131,294.8925171,294.5257568,296.3086243,294.4060669,295.8618774,294.7576294,294.4980774,296.6418152,294.4686584,4.697536945,0.971262038,0.732301652,0.830752969,0.820051908,4.70623064,0.968283117,0.688514471,0.832483292,0.771835744,4.706364632,0.968653738,0.688934505,0.832692087,0.769449532,286.9972534,300.0236511,306.1913452,286.9972534,296.3995361,287.0298767,298.8710327,291.0569763,287.0298767,287.0298767,286.9969788,295.3790588,286.9969788,286.9969788,286.9969788,173918.875,223.7240295,1013.813416,213.4480896,967.0457153,204.3434601,926.0245972,288.8833313,291.7790527,292.3625488,292.317749,291.7898254,292.376709,292.3314514,286.8727417,286.9099121,286.882019,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,300.0233459,306.1839905,286.8500061,296.3981323,286.8500061,298.8711243,291.0568237,286.8500061,286.8500061,286.8500061,295.3791199,286.8500061,286.8500061,286.8500061,294.5001221,295.6431885,295.5548096,0.5,0.5,0.5,4.39E-05,4.44E-05,4.44E-05,3.903576851,3.863184452,3.861866713,8.051905632,7.967347622,7.966094971,8.051905513,7.967347264,7.966094494,0.000658946,0.000589373,0.00072463,0.000251556,0.00072227,0.000148885,0.16282435,0.166914157,0.244849266,0.115095693,0.247119351,0.110123156,0.002105846,0.000989813,0.654792968,0.392133006,2.906883728,1854.661095,173.918875,176.8257587,97175.38008
1867,1.89E+07,294.3887939,294.636322,294.7127075,295.0826416,294.375885,296.0838928,294.8929443,294.5471497,296.3599548,294.4110718,295.8971252,294.7513733,294.526001,296.6930847,294.4880371,4.697962284,0.970875204,0.730630338,0.830333352,0.818086207,4.706561565,0.96820128,0.687524617,0.832061589,0.77112335,4.706709385,0.96856755,0.68794322,0.832265079,0.768805444,288.782074,288.8156128,290.702179,286.9978027,288.1706543,287.0309753,288.6121521,287.2912903,287.0309753,287.0309753,286.9971619,287.9354858,286.9971313,286.9971313,286.9971313,175616.0469,223.3585663,1012.158142,213.2783508,966.2769165,204.1866302,925.3150635,288.9100037,291.8056641,292.3942261,292.3486938,291.8141479,292.4063416,292.3612366,286.873291,286.9108582,286.8820496,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,288.7504272,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,294.5188293,295.672821,295.5856628,0.5,0.5,0.5,4.60E-05,4.65E-05,4.65E-05,3.901626349,3.862274885,3.860988617,8.047887802,7.965472698,7.964291096,8.047887385,7.9654724,7.964290679,0.000662116,0.000245982,0.000728543,4.29E-05,0.000726213,2.88E-05,0.163486466,0.167160138,0.245577809,0.115138564,0.247845564,0.11015194,0.002116871,0.000317636,0.656909839,0.392450642,2.903750122,1857.564846,175.6160469,178.519797,97353.89988
1868,1.89E+07,294.3986816,294.4960327,294.6481628,295.1211853,294.3163147,296.1169434,294.791687,294.5541077,296.4100952,294.4165344,295.9312439,294.6775818,294.5533447,296.742981,294.5072937,4.69837904,0.970510721,0.728979707,0.829929888,0.816165566,4.706883907,0.968128204,0.686554909,0.831654966,0.770432353,4.707043171,0.968490064,0.686971843,0.83185333,0.768181086,288.7321167,287.000824,287.0470886,286.9937439,286.9969788,287.0285339,287.0339966,287.0291138,287.0285339,287.0285339,286.995636,286.9979553,286.995636,286.995636,286.995636,177122.2344,223.0021973,1010.544128,213.1137848,965.5315552,204.0345306,924.6268921,288.936676,291.8121033,292.4153442,292.3729858,291.8180542,292.4266052,292.3850403,286.8690491,286.9083252,286.8805847,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,288.7504272,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,294.5001526,295.6867371,295.6065063,0.5,0.5,0.5,4.81E-05,4.86E-05,4.86E-05,3.899722338,3.861392498,3.860136271,8.04396534,7.963654518,7.96254015,8.043964922,7.963654339,7.962539494,0.000663226,0.000152974,0.000731518,1.46E-05,0.000729474,1.37E-05,0.164149692,0.167313113,0.246309327,0.11515313,0.248575038,0.110165657,0.002124218,0.000181258,0.659034057,0.3926319,2.900702576,1860.465548,177.1222344,180.022937,97533.92282
1869,1.89E+07,294.414856,294.3799438,294.5968323,295.1591187,294.2670593,296.1488037,294.7131042,294.5644836,296.4590149,294.4224243,295.9641724,294.6212463,294.5801392,296.7915955,294.5263672,4.698787689,0.970167756,0.727350116,0.829542041,0.814289629,4.707197666,0.968063295,0.685605049,0.831262887,0.769762218,4.70736742,0.968420804,0.686020255,0.831456304,0.76757592,288.7525024,286.9912415,286.9915771,286.9912109,286.9912109,287.0261536,287.0261841,287.0261536,287.0261536,287.0261536,286.994873,286.994873,286.9948425,286.994873,286.994873,178425.3906,222.6547852,1008.970703,212.9542236,964.8088989,203.887085,923.9597168,288.9633484,291.8181763,292.4361572,292.3970642,291.8248901,292.4476013,292.4092102,286.8669434,286.9060669,286.8799133,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,288.7504272,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,294.4893494,295.7026672,295.6284485,0.5,0.5,0.5,5.02E-05,5.07E-05,5.07E-05,3.897864103,3.860536814,3.859309435,8.040138245,7.961891174,7.960840702,8.040137231,7.961891115,7.960840702,0.000664007,0.000153813,0.00073442,1.44E-05,0.000732605,1.37E-05,0.164813699,0.167466925,0.247043747,0.115167559,0.249307643,0.110179309,0.002131032,0.000181893,0.66116509,0.392813793,2.897739319,1863.363287,178.4253906,181.3231299,97715.24595
1870,1.89E+07,294.4283752,294.2656555,294.5458374,295.1964417,294.2184448,296.1795349,294.6357117,294.5745239,296.5068054,294.4287109,295.9960022,294.56604,294.6063232,296.8389587,294.5452576,4.699190617,0.969845891,0.725742042,0.829169631,0.812458456,4.707502842,0.968006194,0.684674859,0.830884814,0.769112408,4.707681656,0.968359411,0.685088098,0.831073523,0.76698935,288.7495728,286.9896851,286.9896545,286.9896851,286.9896545,287.0245667,287.0245667,287.0245667,287.0245667,287.0245667,286.9942322,286.9942322,286.9942322,286.9942322,286.9942322,179747.9844,222.3165741,1007.438171,212.7995453,964.1083374,203.7441406,923.3128052,288.9899902,291.8256226,292.4572449,292.4211121,291.8319397,292.4685364,292.4331665,286.865448,286.9045715,286.8793335,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,288.7504272,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,294.4778748,295.7181702,295.6497803,0.5,0.5,0.5,5.23E-05,5.28E-05,5.28E-05,3.89605546,3.859707356,3.858507395,8.036407471,7.960181713,7.959192276,8.036406636,7.960181117,7.959192038,0.000664898,0.00015375,0.000737261,1.44E-05,0.000735723,1.37E-05,0.165478597,0.167620676,0.247781008,0.115181992,0.250043366,0.110192962,0.002137881,0.000181837,0.663302971,0.39299563,2.894859314,1866.258147,179.7479844,182.6428437,97897.88879
1871,1.89E+07,294.4425964,294.1573792,294.4977417,295.2331848,294.1723938,296.2091675,294.5635681,294.5848694,296.5534668,294.4353333,296.0267334,294.5149231,294.632019,296.8851318,294.5639954,4.699585915,0.969543636,0.724155307,0.828811646,0.810670853,4.707799912,0.967956483,0.683763862,0.830520332,0.768482268,4.707985878,0.96830529,0.684175014,0.830704391,0.766420841,288.7502441,286.9880371,286.9880066,286.9880371,286.9880371,287.0230713,287.0230713,287.0230713,287.0230713,287.0230713,286.9935913,286.9935913,286.9935913,286.9935913,286.9935913,181042.3906,221.9868774,1005.944397,212.6495819,963.4290771,203.6054993,922.6853638,289.0166626,291.8340149,292.4788513,292.4456177,291.8396606,292.4894104,292.4569397,286.8641052,286.9032288,286.8788147,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,288.7504272,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,294.4678955,295.733551,295.6707764,0.5,0.5,0.5,5.43E-05,5.49E-05,5.49E-05,3.89428997,3.858902693,3.857728958,8.032767296,7.958523273,7.957591534,8.032767355,7.958522856,7.957591414,0.000665901,0.000153986,0.000740154,1.45E-05,0.000738896,1.37E-05,0.166144498,0.167774662,0.248521161,0.1151965,0.250782262,0.110206694,0.002144951,0.000182225,0.665447922,0.393177855,2.892058838,1869.150206,181.0423906,183.9344495,98081.82324
1872,1.89E+07,294.4563293,294.0537109,294.4517212,295.2693787,294.1283264,296.237793,294.495575,294.5953979,296.5991211,294.4423218,296.056427,294.4670105,294.6572266,296.9301758,294.5825195,4.69997406,0.969260335,0.722590208,0.828467607,0.808926463,4.708089352,0.967913747,0.682871819,0.830168903,0.767871261,4.70828104,0.968258142,0.683280766,0.830348432,0.765869737,288.7502441,286.986969,286.986969,286.986969,286.986969,287.0218201,287.0218201,287.0217896,287.0218201,287.0218201,286.993042,286.993042,286.993042,286.993042,286.993042,182317.5469,221.6656799,1004.489075,212.5041809,962.7704468,203.4710388,922.0768433,289.043335,291.8426819,292.5001221,292.469635,291.8477478,292.5101929,292.4804993,286.8631592,286.9020386,286.8783569,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,288.7504272,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,294.4585571,295.7487793,295.6913452,0.5,0.5,0.5,5.64E-05,5.69E-05,5.70E-05,3.892569065,3.858122587,3.85697341,8.029218674,7.956915379,7.956038475,8.029218674,7.956915081,7.956038117,0.000666894,0.000154136,0.000742985,1.46E-05,0.000742,1.38E-05,0.166811393,0.167928798,0.249264147,0.11521106,0.251524262,0.110220472,0.00215188,0.000182474,0.667599802,0.393360329,2.889336365,1872.039542,182.3175469,185.2068832,98267.03012
1873,1.89E+07,294.4560852,294.1998596,294.4078674,295.3050537,294.2190247,296.2654114,294.4368591,294.6061401,296.6437683,294.4496155,296.085144,294.4506836,294.6820068,296.9740906,294.6009216,4.70035553,0.968995214,0.721046746,0.82813704,0.807224631,4.708371162,0.967877567,0.681998491,0.82983011,0.76727885,4.708567619,0.968217552,0.682404935,0.830005229,0.765335679,287.0351868,297.5986023,286.9881287,286.9881592,297.9325256,287.0206299,287.2249756,287.0206299,287.0206299,287.0206299,286.9926453,288.0376892,286.9926453,286.9926453,286.9926453,183590.6563,221.3527679,1003.07135,212.363205,962.131958,203.3406372,921.4866943,289.0700073,291.8633118,292.5202637,292.4934692,291.8724365,292.531189,292.5054932,286.8646851,286.9008484,286.8779297,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,297.5840149,286.8500061,286.8500061,298.020874,286.8500061,287.20047,286.8500061,286.8500061,286.8500061,286.8500061,287.9569397,286.8500061,286.8500061,286.8500061,294.4837646,295.7644653,295.7149048,0.5,0.5,0.5,5.84E-05,5.90E-05,5.90E-05,3.890891314,3.857366085,3.856240034,8.025759697,7.955356598,7.954531193,8.025759161,7.955356181,7.954531014,0.000669164,0.00033785,0.00074567,1.77E-05,0.000745079,3.05E-05,0.167480557,0.168266648,0.250009817,0.115228804,0.252269341,0.110250974,0.002159913,0.000386096,0.669759715,0.393746426,2.886690002,1874.926232,183.5906563,186.4773463,98453.50747
1874,1.89E+07,294.4514465,294.2702332,294.3660584,295.340271,294.2748718,296.2920532,294.3793945,294.6170044,296.687439,294.4571838,296.112915,294.4224854,294.7062988,297.0169983,294.6191101,4.700730801,0.968747497,0.719525218,0.827819467,0.805564821,4.708645344,0.967847645,0.681143522,0.829503536,0.766704559,4.708845139,0.9681831,0.681547344,0.829674363,0.764818132,286.9895935,297.5323792,286.9893799,286.9894104,298.0498352,287.0197754,287.202179,287.0197754,287.0197754,287.0197754,286.9924927,287.9873657,286.9924927,286.9924927,286.9924927,184867.875,221.0479889,1001.690552,212.226532,961.5129395,203.2141571,920.9143066,289.0966797,291.8834839,292.5411987,292.5177917,291.8916321,292.552002,292.5295715,286.8657227,286.9000549,286.8778381,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,297.5840149,286.8500061,286.8500061,298.020874,286.8500061,287.20047,286.8500061,286.8500061,286.8500061,286.8500061,287.9569397,286.8500061,286.8500061,286.8500061,294.4953613,295.7796936,295.7364197,0.5,0.5,0.5,6.04E-05,6.10E-05,6.10E-05,3.889256001,3.85663271,3.855528593,8.022388458,7.953844547,7.953068256,8.022387803,7.953844607,7.953068078,0.000671444,0.000334452,0.000748411,1.74E-05,0.00074818,2.97E-05,0.168152001,0.1686011,0.250758228,0.115246199,0.253017521,0.110280688,0.002168035,0.000381561,0.67192775,0.394127987,2.884117798,1877.81035,184.867875,187.7519928,98641.25946
1875,1.89E+07,294.4490967,294.3538208,294.3261108,295.3749695,294.3355713,296.3178101,294.3258057,294.6280518,296.7301941,294.4650269,296.13974,294.3986816,294.7301636,297.0588379,294.637146,4.701098919,0.968516111,0.718025327,0.827514231,0.803946078,4.708911896,0.967823565,0.680306554,0.829188704,0.766147733,4.709114552,0.96815449,0.680707633,0.829355299,0.764316499,286.9895935,297.6019592,286.9895935,286.9895935,298.0157776,287.019043,287.1992798,287.0190125,287.019043,287.019043,286.992218,287.9681396,286.9921875,286.9921875,286.9921875,186100.6719,220.7509766,1000.345215,212.0940247,960.9127197,203.0914764,920.3591309,289.1233215,291.9034119,292.5620422,292.5417786,291.9119568,292.5727234,292.5534973,286.8661804,286.8993835,286.877594,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,297.5840149,286.8500061,286.8500061,298.020874,286.8500061,287.20047,286.8500061,286.8500061,286.8500061,286.8500061,287.9569397,286.8500061,286.8500061,286.8500061,294.5100403,295.7947693,295.7577209,0.5,0.5,0.5,6.25E-05,6.30E-05,6.30E-05,3.887660503,3.855921507,3.854837656,8.019101143,7.95237875,7.951648712,8.019100666,7.952378452,7.951648474,0.000673773,0.000334665,0.000751127,1.74E-05,0.000751261,2.94E-05,0.168825774,0.168935765,0.251509355,0.115263563,0.253768782,0.110310095,0.002176161,0.000381437,0.674103911,0.394509424,2.881617065,1880.691967,186.1006719,188.9822889,98830.24175
1876,1.89E+07,294.4465027,294.4309998,294.2879639,295.4091797,294.3933716,296.3426514,294.2754211,294.6392212,296.7720642,294.4731445,296.1656799,294.3761292,294.7536621,297.0997009,294.6549988,4.701462269,0.968300819,0.716547608,0.827221215,0.802368164,4.709171772,0.967805088,0.679487348,0.828885138,0.765607953,4.709376335,0.968131423,0.679885447,0.82904762,0.763830364,286.9903259,297.5843506,286.9902954,286.9903259,298.0241394,287.0184326,287.2004089,287.0184326,287.0184326,287.0184326,286.9920349,287.9558105,286.9920349,286.9920349,286.9920349,187323.5781,220.4618988,999.0357056,211.9655457,960.3308105,202.9724884,919.8206787,289.1499939,291.923584,292.5827332,292.5655212,291.9320374,292.5933533,292.577179,286.8669434,286.8988342,286.8774719,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,297.5840149,286.8500061,286.8500061,298.020874,286.8500061,287.20047,286.8500061,286.8500061,286.8500061,286.8500061,287.9569397,286.8500061,286.8500061,286.8500061,294.5238342,295.8096619,295.7785034,0.5,0.5,0.5,6.45E-05,6.50E-05,6.51E-05,3.886107683,3.855231762,3.854167461,8.015900612,7.950957775,7.95027113,8.015900075,7.950957298,7.950271189,0.000676099,0.000334144,0.00075381,1.74E-05,0.000754295,2.92E-05,0.169501873,0.169269909,0.252263165,0.115280954,0.254523077,0.110339305,0.002184204,0.000380744,0.676288116,0.394890168,2.879187195,1883.571154,187.3235781,190.2027653,99020.44452
