,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
1877,1.89E+07,294.4445496,294.5062866,294.2514954,295.4429016,294.4500427,296.3666687,294.2281494,294.6505737,296.8130798,294.4815063,296.1907654,294.3553772,294.7767944,297.1396179,294.6727295,4.70181942,0.968100905,0.715092242,0.826939881,0.800830722,4.709424496,0.967791855,0.678685725,0.828592718,0.765084803,4.709630013,0.968113601,0.679080784,0.828751147,0.763359487,286.9905396,297.5834961,286.990509,286.990509,298.0224609,287.0178223,287.2001953,287.0178223,287.0178223,287.0178223,286.9917603,287.9568481,286.9917603,286.9917603,286.9917603,188528.3125,220.1805267,997.7610474,211.8410187,959.7668457,202.857132,919.298645,289.1766663,291.9436646,292.6034241,292.5891113,291.9521179,292.6138611,292.6006165,286.8673096,286.8983154,286.8772583,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,297.5840149,286.8500061,286.8500061,298.020874,286.8500061,287.20047,286.8500061,286.8500061,286.8500061,286.8500061,287.9569397,286.8500061,286.8500061,286.8500061,294.5376892,295.8243713,295.7988281,0.5,0.5,0.5,6.65E-05,6.70E-05,6.71E-05,3.884595156,3.854563475,3.853517532,8.012784004,7.949580193,7.948935032,8.01278317,7.949579597,7.948935032,0.000678471,0.000333757,0.000756492,1.74E-05,0.000757325,2.92E-05,0.170180344,0.169603666,0.253019657,0.11529836,0.255280402,0.110368546,0.002192287,0.000380404,0.678480403,0.395270572,2.876826538,1886.447981,188.5283125,191.405139,99211.84965
1878,1.89E+07,294.4429016,294.5787964,294.2165833,295.4761963,294.505249,296.3898621,294.1838074,294.6620483,296.8532715,294.4901428,296.2150574,294.3361816,294.79953,297.1785889,294.6903381,4.702170849,0.967915416,0.71365875,0.826669633,0.799332142,4.709671021,0.967783451,0.677901089,0.828310668,0.764577627,4.709876537,0.968100607,0.67829299,0.828465223,0.762903035,286.9909363,297.5838318,286.9909058,286.9909058,298.0219727,287.017395,287.2002563,287.017395,287.017395,287.017395,286.9916077,287.9568481,286.9916077,286.9916077,286.9916077,189728.3594,219.9065552,996.5199585,211.7202606,959.2198486,202.745224,918.7921753,289.2033386,291.9635925,292.6239014,292.6123352,291.9721069,292.6343079,292.6238403,286.8677673,286.8978882,286.8771057,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,297.5840149,286.8500061,286.8500061,298.020874,286.8500061,287.20047,286.8500061,286.8500061,286.8500061,286.8500061,287.9569397,286.8500061,286.8500061,286.8500061,294.5513611,295.8389282,295.8187256,0.5,0.5,0.5,6.84E-05,6.90E-05,6.90E-05,3.883121967,3.853915215,3.852886438,8.009747505,7.948244095,7.947638512,8.00974679,7.948243856,7.947638392,0.000680815,0.000333413,0.000759136,1.74E-05,0.0007603,2.92E-05,0.17086116,0.169937079,0.253778793,0.115315776,0.256040702,0.110397786,0.002200251,0.00038007,0.680680654,0.395650642,2.874531982,1889.322513,189.7283594,192.6028914,99404.45255
1879,1.89E+07,294.4416504,294.5379944,294.2528687,295.5090332,294.4986572,296.4122925,294.3217468,294.673645,296.8927002,294.4990234,296.2385559,294.3950806,294.8219604,297.2167358,294.7078247,4.702517033,0.967743933,0.712247312,0.826410234,0.797872245,4.709910393,0.967779756,0.677133322,0.828038871,0.764086008,4.710115433,0.968092263,0.677521884,0.828189552,0.762460768,286.9908447,288.3056946,293.2531738,286.9908447,288.4243774,287.018219,294.8548279,287.018219,287.018219,287.018219,286.9918518,291.3542786,286.9918518,286.9918518,286.9918518,190931.9375,219.6398926,995.3120117,211.6031647,958.6895142,202.636673,918.3009644,289.230011,291.9811707,292.6520386,292.6387939,291.9872131,292.6645508,292.651062,286.8677063,286.8989868,286.877533,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,293.0877991,286.8500061,286.8500061,286.8500061,294.6028137,286.8500061,286.8500061,286.8500061,286.8500061,290.9896851,286.8500061,286.8500061,286.8500061,294.5530396,295.8742676,295.8471375,0.5,0.5,0.5,7.04E-05,7.10E-05,7.10E-05,3.881687641,3.853286743,3.852274418,8.006791115,7.946948528,7.946380138,8.006790757,7.946948349,7.9463799,0.00068292,0.000130339,0.000762596,0.000140649,0.00076363,8.40E-05,0.17154408,0.170067418,0.254541389,0.115456426,0.256804332,0.110481756,0.002209146,0.000354958,0.6828898,0.3960056,2.87230249,1892.194815,190.9319375,193.80424,99598.25679
1880,1.89E+07,294.4407043,294.4097595,294.2666626,295.5413818,294.4418945,296.434021,294.3955383,294.6853638,296.9313965,294.5081482,296.261322,294.4238281,294.8440247,297.2540283,294.7251892,4.702857494,0.967585683,0.710858047,0.826161265,0.796450377,4.710143566,0.967780352,0.676382065,0.827776909,0.763609529,4.710348129,0.968088269,0.67676717,0.827923834,0.762032211,286.9879456,286.9919128,293.0215149,286.9879456,286.9928894,287.0205688,294.5285645,287.0205688,287.0205688,287.0205688,286.9923706,291.0697632,286.9923706,286.9923706,286.9923706,192259.1406,219.3803864,994.1365356,211.4896545,958.175415,202.5314026,917.824585,289.2566528,291.9866638,292.6804199,292.6649475,291.9915466,292.6923218,292.6768799,286.8648071,286.9012756,286.8779907,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,293.0877991,286.8500061,286.8500061,286.8500061,294.6028137,286.8500061,286.8500061,286.8500061,286.8500061,290.9896851,286.8500061,286.8500061,286.8500061,294.5360107,295.9024963,295.8718567,0.5,0.5,0.5,7.24E-05,7.30E-05,7.30E-05,3.880291224,3.852677345,3.851680517,8.003913879,7.945693016,7.945159912,8.003912866,7.94569242,7.945159614,0.000683795,8.75E-05,0.000765934,0.000135431,0.000766918,7.94E-05,0.172227875,0.170154876,0.255307323,0.115591857,0.257571249,0.110561173,0.002216647,0.000302307,0.685106447,0.396307907,2.870136536,1895.064952,192.2591406,195.1292772,99793.38606
1881,1.89E+07,294.440033,294.3031006,294.2848511,295.5732727,294.3963318,296.4550171,294.4768066,294.6972046,296.9693909,294.5175476,296.2833557,294.4568787,294.8657532,297.2904663,294.7424622,4.703193188,0.967440367,0.709491074,0.82592243,0.795065939,4.710371017,0.96778512,0.67564708,0.827524483,0.763147771,4.710573196,0.968088269,0.676028669,0.827667654,0.761617064,286.9863281,286.9863586,293.0912781,286.9863281,286.9863586,287.0215454,294.5978394,287.0215454,287.0215454,287.0215454,286.9923706,290.9918518,286.9923706,286.9923706,286.9923706,193554.3281,219.1279907,992.993042,211.3796082,957.6769409,202.4292755,917.3624878,289.2833252,291.9923401,292.7078247,292.6905212,291.997467,292.7198486,292.7024536,286.8634338,286.9022827,286.8780518,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,293.0877991,286.8500061,286.8500061,286.8500061,294.6028137,286.8500061,286.8500061,286.8500061,286.8500061,290.9896851,286.8500061,286.8500061,286.8500061,294.5228882,295.9308472,295.8963623,0.5,0.5,0.5,7.43E-05,7.49E-05,7.49E-05,3.878932953,3.852086782,3.851103783,8.001113892,7.944475651,7.943975449,8.001112998,7.944475472,7.943974853,0.000684496,8.80E-05,0.000769315,0.000136512,0.000770184,7.81E-05,0.172912371,0.170242842,0.256076638,0.115728369,0.258341434,0.110639323,0.002223995,0.000302627,0.687330442,0.396610534,2.868032471,1897.932984,193.5543281,196.4223606,99989.80842
1882,1.89E+07,294.4396362,294.1977234,294.3018188,295.6047058,294.3509216,296.4753418,294.5516968,294.709137,297.0066834,294.5271301,296.304657,294.4874878,294.8871765,297.3260803,294.759613,4.70352459,0.967307627,0.708146811,0.825693607,0.793718994,4.710591793,0.967793822,0.674928427,0.827281356,0.762700558,4.710792542,0.968092263,0.67530632,0.82742095,0.761215031,286.9851379,286.9851379,293.0877686,286.9851379,286.9851379,287.0224609,294.6018372,287.0224609,287.0224609,287.0224609,286.9924622,290.9902344,286.9924622,286.9924622,286.9924622,194842.4219,218.8827057,991.8815308,211.2729797,957.1940308,202.330307,916.9146729,289.3099976,291.999054,292.7350464,292.7159424,292.0038452,292.7468567,292.7276611,286.8623657,286.9032593,286.8782349,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,293.0877991,286.8500061,286.8500061,286.8500061,294.6028137,286.8500061,286.8500061,286.8500061,286.8500061,290.9896851,286.8500061,286.8500061,286.8500061,294.5101929,295.9580688,295.9200745,0.5,0.5,0.5,7.62E-05,7.68E-05,7.68E-05,3.877613544,3.851514339,3.850545168,7.998392105,7.943295956,7.942827225,7.998391628,7.943295956,7.942827106,0.000685302,8.78E-05,0.000772678,0.000136581,0.000773417,7.81E-05,0.173597673,0.170330666,0.256849316,0.11586495,0.25911485,0.110717459,0.002231396,0.000302541,0.689561839,0.396913075,2.865990234,1900.798974,194.8424219,197.7084121,100187.5168
1883,1.89E+07,294.4395142,294.0973206,294.3189392,295.6357117,294.3079224,296.4950256,294.6238709,294.7211609,297.0433044,294.5369263,296.3253174,294.5171204,294.9082642,297.3609619,294.7766418,4.703850269,0.967186093,0.706823885,0.825473785,0.792406857,4.710806847,0.967805982,0.674225032,0.827046871,0.762266815,4.711005211,0.968099773,0.674599171,0.827182889,0.760825336,286.9844055,286.9844055,293.0881042,286.9844055,286.984375,287.023468,294.6026001,287.0234375,287.0234375,287.0234375,286.9927368,290.989502,286.9927368,286.9927368,286.9927368,196142.6094,218.6438904,990.7993774,211.1695251,956.7254639,202.2342377,916.4801025,289.3366699,292.0064087,292.7621155,292.741333,292.0106506,292.7734375,292.752533,286.8617554,286.9042969,286.8785706,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,293.0877991,286.8500061,286.8500061,286.8500061,294.6028137,286.8500061,286.8500061,286.8500061,286.8500061,290.9896851,286.8500061,286.8500061,286.8500061,294.4984131,295.9845276,295.9431458,0.5,0.5,0.5,7.82E-05,7.88E-05,7.88E-05,3.87632823,3.850959063,3.850002527,7.995740891,7.942151546,7.941712379,7.995740891,7.942151546,7.941712379,0.000686137,8.78E-05,0.000776015,0.000136636,0.000776627,7.82E-05,0.17428381,0.170418419,0.257625331,0.116001587,0.259891477,0.110795638,0.002238779,0.000302568,0.691800618,0.397215644,2.864004944,1903.662979,196.1426094,199.0066143,100386.5234
1884,1.89E+07,294.4396667,294.0003357,294.335907,295.6648865,294.2666931,296.5140991,294.6927185,294.7332459,297.0785522,294.5469055,296.3453369,294.5456238,294.9290466,297.3959351,294.7935791,4.704170227,0.967075586,0.705522895,0.825262964,0.791129887,4.711016178,0.967821598,0.673537016,0.82682091,0.761846483,4.711212158,0.968110681,0.67390734,0.826953471,0.760447741,286.9835815,286.9835815,293.0880737,286.9835815,286.9835815,287.0240173,294.6025696,287.0240173,287.0240173,287.0240173,286.9926758,290.9894104,286.9926758,286.9926758,286.9926758,197456.3438,218.4115906,989.7467041,211.0692291,956.2711792,202.1410828,916.0585938,289.3633423,292.0132751,292.7879334,292.765564,292.0177917,292.7995911,292.7770996,286.8609924,286.9048462,286.878479,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,293.0877991,286.8500061,286.8500061,286.8500061,294.6028137,286.8500061,286.8500061,286.8500061,286.8500061,290.9896851,286.8500061,286.8500061,286.8500061,294.4872131,296.0100708,295.9656677,0.5,0.5,0.5,8.01E-05,8.07E-05,8.07E-05,3.875077724,3.850420713,3.849476337,7.993162155,7.941042423,7.94063139,7.993161559,7.941042185,7.94063139,0.000686933,8.76E-05,0.000779254,0.000136583,0.000779743,7.81E-05,0.174970743,0.170506,0.258404584,0.11613817,0.26067122,0.110873775,0.002245929,0.000302301,0.694046547,0.397517945,2.862076477,1906.525056,197.4563438,200.3184202,100586.8419
1885,1.89E+07,294.4400635,294.1756897,294.3210449,295.6940002,294.2752075,296.5325317,294.6759033,294.7453918,297.1133423,294.5570679,296.3638611,294.5258789,294.9489136,297.4278259,294.8097534,4.704485416,0.966975689,0.70424372,0.825060785,0.789887249,4.711220264,0.967840374,0.672864079,0.826603174,0.761439204,4.740978241,0.976169288,0.678831577,0.839733899,0.765917182,286.9849548,298.7412109,287.5506592,286.9849548,290.6590271,287.0239868,287.7973633,287.0239868,287.0239868,287.0239868,287.0065918,287.2362976,287.0065918,287.0065918,287.0065918,198919.2656,218.1856384,988.7229004,210.9719849,955.8308105,207.2702637,939.3162842,289.3900146,292.032959,292.8111877,292.7886353,292.0410156,292.8213806,292.7992554,286.8627625,286.9047546,286.88974,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.744609237,0.624000013,286.8500061,298.7980042,286.8500061,286.8500061,290.4874878,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,294.5098572,296.0256348,295.9821167,0.5,0.5,0.5,8.20E-05,8.26E-05,8.25E-05,3.873861313,3.849899054,3.879006147,7.990653515,7.939967155,8.001629829,7.990652859,7.939967096,8.001630187,0.000689105,0.000259883,0.00078224,2.69E-05,0.000787309,1.79E-05,0.175659848,0.170765883,0.259186824,0.116165096,0.261458529,0.110891694,0.002258654,0.000304728,0.696305201,0.397822672,2.883869995,1909.408926,198.9192656,201.8031356,100788.645
1886,1.89E+07,294.4407654,294.2712708,294.2841492,295.7228394,294.2655334,296.5503845,294.5990295,294.7575684,297.1475525,294.5674133,296.3824158,294.4777222,294.9687195,297.458252,294.8261108,4.704795837,0.966885805,0.70298636,0.824866891,0.788678288,4.711418629,0.96786207,0.672205985,0.826393366,0.761044621,4.737003326,0.976287067,0.678268909,0.843897998,0.765367508,286.9868469,298.7641907,286.9880371,286.9868469,290.5079956,287.0220642,287.0239563,287.0220642,287.0220642,287.0220642,286.9993591,286.9999695,286.9993591,286.9993591,286.9993591,200179.4063,217.9659119,987.7272339,210.8777161,955.4038086,207.456955,940.1528931,289.4166565,292.053009,292.8283081,292.8081665,292.0600586,292.8379822,292.8185425,286.8644104,286.902771,286.8829651,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.744609237,0.624000013,286.8500061,298.7980042,286.8500061,286.8500061,290.4874878,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,294.5210266,296.0325928,295.9943848,0.5,0.5,0.5,8.39E-05,8.45E-05,8.43E-05,3.87267828,3.849393129,3.878647566,7.988213539,7.938924789,8.000824928,7.988213181,7.93892467,8.000824809,0.000691347,0.000251651,0.000784667,1.45E-05,0.00079074,1.42E-05,0.176351194,0.171017534,0.259971491,0.116179642,0.262249269,0.110905852,0.002266754,0.000280356,0.698571955,0.398103028,2.883283936,1912.29221,200.1794063,203.0626902,100991.7077
1887,1.89E+07,294.4416199,294.3806458,294.2532654,295.7513123,294.260376,296.5676575,294.5386047,294.7697754,297.1811218,294.5778503,296.400238,294.4391785,294.9881897,297.4875183,294.8423157,4.70510006,0.966805458,0.701751053,0.824680984,0.787502944,4.711611271,0.967886686,0.671562791,0.826191425,0.760662556,4.735674858,0.976311684,0.677648723,0.845991611,0.764913142,286.9870605,298.7962341,286.9870605,286.9870605,290.4880676,287.02005,287.0200806,287.02005,287.02005,287.02005,286.9989319,286.9989319,286.9989319,286.9989319,286.9989319,201335.2344,217.7521973,986.7592773,210.7864075,954.9902344,207.5375671,940.517334,289.4433289,292.0723267,292.845459,292.8276367,292.0797424,292.8551941,292.8379211,286.8648376,286.9008789,286.8824768,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.744609237,0.624000013,286.8500061,298.7980042,286.8500061,286.8500061,290.4874878,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,294.5344238,296.0410767,296.006958,0.5,0.5,0.5,8.57E-05,8.63E-05,8.61E-05,3.87152648,3.848903179,3.878513098,7.985840797,7.937914848,8.00053978,7.985840499,7.937914729,8.000540018,0.000693657,0.000251719,0.000787089,1.45E-05,0.000793376,1.42E-05,0.177044852,0.171269252,0.26075858,0.116194133,0.263042645,0.11092002,0.002274122,0.000280378,0.700846077,0.398383406,2.882266846,1915.174476,201.3352344,204.2175012,101195.9252
1888,1.89E+07,294.442749,294.4829102,294.2224426,295.7795105,294.2547607,296.5843811,294.4794922,294.7820129,297.2141418,294.5884705,296.4176025,294.4017639,295.0074158,297.5159912,294.85849,4.705399513,0.966734111,0.700536668,0.824502707,0.786359012,4.711799145,0.967913747,0.670933485,0.825996697,0.760292113,4.734525681,0.976331115,0.677030683,0.847644329,0.764487982,286.9884033,298.797821,286.9883728,286.9884033,290.4874878,287.019043,287.019043,287.019043,287.019043,287.019043,286.9977112,286.9977112,286.9977112,286.9977112,286.9977112,201990,217.5443115,985.8175659,210.6977997,954.5889282,207.583374,940.7252808,289.4700012,292.0921326,292.8631287,292.8473206,292.0993042,292.8724365,292.8572388,286.8662109,286.8999023,286.8812256,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.744609237,0.624000013,286.8500061,298.7980042,286.8500061,286.8500061,290.4874878,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,294.5471802,296.0494385,296.0192566,0.5,0.5,0.5,8.76E-05,8.82E-05,8.80E-05,3.870406628,3.848428011,3.878260612,7.983532429,7.936935425,8.000020027,7.983532012,7.936935186,8.000019789,0.000695911,0.00025164,0.00078946,1.45E-05,0.000796118,1.42E-05,0.177740763,0.171520893,0.26154804,0.116208673,0.263838763,0.110934241,0.002281489,0.000280401,0.703127566,0.398663807,2.881131775,1918.055608,201.99,204.8711318,101400.7963
1889,1.89E+07,294.4440308,294.5824585,294.1931152,295.807373,294.2498474,296.6005554,294.4243469,294.794281,297.2466431,294.5992126,296.4344177,294.3670654,295.0263672,297.5435791,294.8745422,4.705694199,0.966671467,0.69934386,0.82433182,0.785246849,4.71198225,0.967943251,0.670318246,0.825809121,0.759933233,4.733407974,0.97634387,0.676418245,0.849181473,0.764072597,286.9885864,298.7978516,286.9885559,286.9885864,290.4875793,287.0177002,287.0177002,287.0177002,287.0177002,287.0177002,286.9963074,286.9963074,286.9963074,286.9963074,286.9963074,202599.3281,217.3422394,984.9021606,210.6119232,954.1999512,207.6182404,940.8838501,289.4966736,292.1113281,292.8803101,292.8664246,292.1187744,292.88974,292.8764648,286.8664551,286.8985901,286.8797913,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.744609237,0.624000013,286.8500061,298.7980042,286.8500061,286.8500061,290.4874878,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,294.5598755,296.0579224,296.0314331,0.5,0.5,0.5,8.95E-05,9.00E-05,8.98E-05,3.869317532,3.847967386,3.877970934,7.981288433,7.935986042,7.999424458,7.981288195,7.935986102,7.99942416,0.000698239,0.00025151,0.000791814,1.45E-05,0.000798799,1.42E-05,0.178439002,0.171772403,0.262339854,0.116223192,0.264637562,0.110948448,0.002288851,0.000280236,0.705416418,0.398944043,2.879985962,1920.935594,202.5993281,205.4793141,101606.2756
1890,1.89E+07,294.4454956,294.6783142,294.1649475,295.8349609,294.2454834,296.6162415,294.372467,294.8065796,297.278595,294.6100464,296.4507751,294.3345642,295.0450745,297.5704346,294.8905334,4.705983639,0.966616988,0.698171973,0.824168086,0.784165204,4.71216011,0.96797502,0.669716537,0.82562834,0.7595855,4.732354641,0.976346135,0.675810039,0.850657642,0.763663054,286.9894104,298.797699,286.9893799,286.9894104,290.4873962,287.0169373,287.0169373,287.0169373,287.0169373,287.0169373,286.995636,286.995636,286.995636,286.995636,286.995636,203184.625,217.1457367,984.012085,210.5286255,953.8226929,207.6482391,941.0202637,289.5233459,292.130127,292.8972168,292.8851318,292.1381531,292.9070435,292.8955994,286.8673401,286.8978577,286.8790894,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.744609237,0.624000013,286.8500061,298.7980042,286.8500061,286.8500061,290.4874878,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,294.5723877,296.0664368,296.043457,0.5,0.5,0.5,9.13E-05,9.19E-05,9.16E-05,3.868258715,3.847520828,3.877682686,7.979106426,7.935065746,7.998831272,7.97910589,7.935065508,7.998831511,0.000700432,0.000251318,0.000794057,1.45E-05,0.000801329,1.42E-05,0.179139434,0.172023722,0.26313391,0.116237652,0.265438891,0.110962601,0.002295818,0.000279932,0.707712236,0.399223975,2.878855042,1923.814449,203.184625,206.06348,101812.3391
1891,1.89E+07,294.4471741,294.6496582,294.2319336,295.8622742,294.2544556,296.6314697,294.4034424,294.8188782,297.3100586,294.6210327,296.4623718,294.4059143,295.0603333,297.5857239,294.9031067,4.706268311,0.966570318,0.697021186,0.824011207,0.783113658,4.712333202,0.968008816,0.669128299,0.825454235,0.759248614,4.872395992,1.016014218,0.702704668,0.917330325,0.791911125,286.989624,288.5343628,295.8063965,286.989624,291.508728,287.01651,290.1313477,287.0164795,287.01651,287.01651,287.0664978,291.1513977,287.0664368,287.0664368,287.0664673,203757.8594,216.9547272,983.1467896,210.4478912,953.4569702,234.7453918,1063.863647,289.5499878,292.1498108,292.9187317,292.910614,292.1559753,292.928894,292.9212952,286.8676147,286.897583,286.9370117,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,1.051019549,0.624000013,286.8500061,286.8500061,295.7199097,286.8500061,291.598175,286.8500061,289.9791565,286.8500061,286.8500061,286.8500061,286.8500061,290.9976807,286.8500061,286.8500061,286.8500061,294.5803528,296.0843811,296.0665283,0.5,0.5,0.5,9.31E-05,9.37E-05,9.28E-05,3.867229462,3.847087622,4.023738861,7.976984978,7.934173107,8.300359726,7.97698468,7.934173167,8.300356328,0.000702828,0.000201855,0.000796851,6.47E-05,0.000827045,8.57E-05,0.179842263,0.172225577,0.263930761,0.116302339,0.266265936,0.111048275,0.002326724,0.000352216,0.71003896,0.399576191,3.000467407,1926.814917,203.7578594,206.7583268,102019.0974
1892,1.89E+07,294.4489746,294.5208435,294.2714233,295.8892517,294.260376,296.6462402,294.4009094,294.8311768,297.3410645,294.6321106,296.4768372,294.434967,295.0765991,297.5966797,294.9171143,4.706548214,0.966531157,0.695891261,0.823860884,0.782091498,4.712501526,0.968044519,0.668553233,0.825286508,0.758922219,4.848232746,1.016199589,0.702452362,0.939544797,0.790434778,286.9880066,286.9934692,295.6434631,286.9880066,291.5921326,287.0169983,290.0230713,287.0169983,287.0169983,287.0169983,287.0373535,291.0032654,287.0373535,287.037323,287.0373535,204346.0156,216.7690582,982.3057251,210.3695984,953.102356,236.0702209,1069.840332,289.5766602,292.1600037,292.9394226,292.9341431,292.1652527,292.9491882,292.9443665,286.8659363,286.8980408,286.9096375,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,1.051019549,0.624000013,286.8500061,286.8500061,295.7199097,286.8500061,291.598175,286.8500061,289.9791565,286.8500061,286.8500061,286.8500061,286.8500061,290.9976807,286.8500061,286.8500061,286.8500061,294.5728149,296.0984192,296.0858154,0.5,0.5,0.5,9.50E-05,9.55E-05,9.42E-05,3.866229057,3.846668005,4.02213192,7.974923134,7.933308125,8.29686451,7.974923015,7.933308005,8.296864271,0.000704226,0.000176158,0.000799441,6.30E-05,0.000833742,8.35E-05,0.180546489,0.172401735,0.264730203,0.116365328,0.267099677,0.111131757,0.002337409,0.000322629,0.712376369,0.39989882,3.005248413,1929.820165,204.3460156,207.351264,102226.4487
1893,1.89E+07,294.4509277,294.414917,294.3151245,295.9159241,294.2673645,296.660553,294.4049683,294.8434753,297.371582,294.64328,296.4900818,294.4700623,295.0924072,297.6052246,294.9308472,4.706822872,0.966498971,0.694781959,0.823716938,0.781098008,4.712665558,0.968081951,0.667991102,0.825124919,0.758606076,4.839190483,1.015979767,0.701886296,0.951537311,0.789420009,286.986969,286.9869995,295.7372437,286.986969,291.605011,287.0169067,289.9754028,287.0169067,287.0169067,287.0169067,287.0379639,290.9804993,287.0379639,287.0379639,287.0379639,204906.4844,216.588562,981.4882202,210.2936859,952.758606,236.8923798,1073.558594,289.6033325,292.1701355,292.9597473,292.9563904,292.1756287,292.9695129,292.9664917,286.8650513,286.8979797,286.9096985,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,1.051019549,0.624000013,286.8500061,286.8500061,295.7199097,286.8500061,291.598175,286.8500061,289.9791565,286.8500061,286.8500061,286.8500061,286.8500061,290.9976807,286.8500061,286.8500061,286.8500061,294.5682373,296.1128235,296.1034851,0.5,0.5,0.5,9.68E-05,9.73E-05,9.59E-05,3.86525631,3.846261024,4.022716045,7.972918987,7.932469368,8.298013687,7.972918749,7.932469606,8.298013866,0.000705514,0.000177057,0.000802054,6.22E-05,0.000836928,8.32E-05,0.181252003,0.172578792,0.265532257,0.116427544,0.267936605,0.111214925,0.002344496,0.000322441,0.714720865,0.400221261,3.00780542,1932.827971,204.9064844,207.9142898,102434.363
1894,1.89E+07,294.4530029,294.3097229,294.3567505,295.9422913,294.2743835,296.674469,294.4078674,294.8557739,297.4016418,294.654541,296.503418,294.5020142,295.1081238,297.6123962,294.9446716,4.707093239,0.966473579,0.69369328,0.823579192,0.780132651,4.712824821,0.968121052,0.667441547,0.824969232,0.758299828,4.830867291,1.015734315,0.701278865,0.961141944,0.788522899,286.9863892,286.9863892,295.7176209,286.9863892,291.5977783,287.0169373,289.9745178,287.0169373,287.0169373,287.0169373,287.0325928,290.9988709,287.0325623,287.0325623,287.0325928,205450.6563,216.4132538,980.6939697,210.2200928,952.425293,237.4918823,1076.275391,289.6300049,292.1808777,292.980011,292.9781799,292.1862793,292.9896851,292.9881287,286.8645325,286.8980408,286.9039307,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,1.051019549,0.624000013,286.8500061,286.8500061,295.7199097,286.8500061,291.598175,286.8500061,289.9791565,286.8500061,286.8500061,286.8500061,286.8500061,290.9976807,286.8500061,286.8500061,286.8500061,294.5638123,296.1268005,296.1202698,0.5,0.5,0.5,9.86E-05,9.91E-05,9.75E-05,3.864311934,3.84586668,4.022493839,7.970972538,7.931656837,8.297545433,7.970971942,7.93165648,8.297545314,0.000706839,0.000176517,0.000804645,6.22E-05,0.000840695,8.36E-05,0.181958842,0.172755309,0.266336902,0.116489754,0.2687773,0.111298553,0.002352178,0.000322355,0.717073043,0.400543616,3.009394653,1935.837365,205.4506563,208.4600509,102642.8231
1895,1.89E+07,294.4552002,294.2093811,294.3978271,295.9683533,294.2816467,296.6879578,294.4111938,294.868042,297.4312439,294.665863,296.5164185,294.5328979,295.1236267,297.6182861,294.9584656,4.707358837,0.966454566,0.692624807,0.823447287,0.779194653,4.712979794,0.968161702,0.666904449,0.824819326,0.758003175,4.822753429,1.015426159,0.700632215,0.970015287,0.787628055,286.9858704,286.9858704,295.7201233,286.9858704,291.5984802,287.0170288,289.9794312,287.0170288,287.0170288,287.0170288,287.0289612,290.99646,287.0289612,287.0289307,287.0289612,205978.5625,216.2428589,979.9219971,210.1487427,952.1021118,238.0083771,1078.616821,289.6566772,292.1917419,293,292.9994812,292.1971741,293.0097046,293.0094604,286.8641052,286.8981628,286.9000854,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,1.051019549,0.624000013,286.8500061,286.8500061,295.7199097,286.8500061,291.598175,286.8500061,289.9791565,286.8500061,286.8500061,286.8500061,286.8500061,290.9976807,286.8500061,286.8500061,286.8500061,294.559906,296.1405334,296.1364136,0.5,0.5,0.5,0.000100343,0.000100908,9.91E-05,3.863394022,3.845484257,4.021968365,7.969080448,7.930868626,8.296455383,7.96908015,7.930868447,8.296455145,0.000708172,0.00017632,0.000807193,6.23E-05,0.000844064,8.37E-05,0.182667014,0.172931629,0.267144095,0.116552034,0.269621364,0.111382205,0.002359429,0.000322252,0.719432473,0.400865868,3.01064093,1938.848006,205.9785625,208.9892034,102851.8123
1896,1.89E+07,294.4575195,294.1124268,294.4380493,295.9936829,294.289093,296.7010498,294.4146729,294.8803101,297.4599609,294.6772461,296.5292358,294.562439,295.1389465,297.6226196,294.9722595,4.70761919,0.966441512,0.691576481,0.823321104,0.778283238,4.713130474,0.968203664,0.666379452,0.824674964,0.757715821,4.815124989,1.015036106,0.699940562,0.978393435,0.786720276,286.9854431,286.9854431,295.72052,286.9854431,291.5982056,287.0169983,289.979126,287.0169983,287.0169983,287.0169983,287.0257568,290.997406,287.0257568,287.0257568,287.0257568,206491.0625,216.0772858,979.171875,210.0795593,951.7887573,238.4750366,1080.732544,289.6833191,292.2035828,293.0206604,293.0212708,292.208252,293.0295715,293.0305176,286.8638306,286.8982239,286.896698,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,1.051019549,0.624000013,286.8500061,286.8500061,295.7199097,286.8500061,291.598175,286.8500061,289.9791565,286.8500061,286.8500061,286.8500061,286.8500061,290.9976807,286.8500061,286.8500061,286.8500061,294.556366,296.1539917,296.1520386,0.5,0.5,0.5,0.000102117,0.000102678,0.000100688,3.862502098,3.845113516,4.021369457,7.967241764,7.930104733,8.295215607,7.967241526,7.930104375,8.295215368,0.000709619,0.000176186,0.00080984,6.24E-05,0.000847422,8.38E-05,0.183376633,0.173107815,0.267953935,0.116614403,0.270468786,0.111466025,0.00236688,0.000322377,0.721799353,0.401188244,3.011693176,1941.859699,206.4910625,209.5027557,103061.315
1897,1.89E+07,294.4599609,294.2366028,294.4346924,296.0183716,294.2766418,296.7112122,294.405426,294.8907471,297.4818115,294.6868286,296.5405884,294.5413513,295.1531982,297.6223755,294.9850464,4.707874775,0.966434121,0.690547943,0.823200285,0.777397931,4.797671795,0.99133122,0.681734502,0.862055123,0.774092019,4.845587254,1.02597177,0.707143247,1.0050565,0.794106364,286.9865417,296.2980042,288.0062256,286.9865112,289.1464233,287.069458,289.5426025,287.069458,287.069458,287.069458,287.0435791,287.2798767,287.0435486,287.0435181,287.0435791,206997.2344,215.9163818,978.4429321,225.8318939,1023.184448,247.1886292,1120.234741,289.7099915,292.2221069,293.0398254,293.0403442,292.229187,293.0488281,293.0489502,286.8651123,286.9442749,286.9102783,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.858976245,0.624000013,3.930000067,0.810000002,0.537,1.143523693,0.624000013,286.8500061,296.1570129,286.8500061,286.8500061,289.2107544,286.8500061,289.4876709,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,294.5732422,296.1644592,296.1609802,0.5,0.5,0.5,0.00010388,0.000104065,0.000102103,3.861635447,3.930745125,4.06140852,7.965455532,8.10688591,8.377866745,7.965455055,8.106884658,8.377865136,0.000711751,0.000205047,0.000824258,5.66E-05,0.000856633,2.15E-05,0.184088383,0.173312862,0.268778192,0.116671008,0.271325418,0.111487493,0.002392641,0.000283119,0.724191994,0.401471363,3.121862122,1944.981561,206.9972344,210.1190965,103271.4341
1898,1.89E+07,294.4625244,294.2904663,294.3982239,296.042511,294.2626648,296.7231445,294.3996277,294.9020386,297.5009766,294.6975098,296.5527344,294.4906921,295.1676636,297.6202698,294.998291,4.708125591,0.966432154,0.689539075,0.823084712,0.776537955,4.785295486,0.991620064,0.681477666,0.874444783,0.773235023,4.831776619,1.025314808,0.70638299,1.01771152,0.792822957,286.9876404,296.0449829,286.9902954,286.9876404,289.1965942,287.0596313,289.4985657,287.0596313,287.0596313,287.0596313,287.0315247,287.032135,287.0315247,287.0314941,287.0315247,207617.2969,215.7600403,977.7346802,226.5831146,1026.570679,247.8572845,1123.257935,289.7366638,292.2393494,293.0587463,293.0561218,292.2456665,293.067749,293.0644836,286.8660278,286.9338684,286.8985291,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.858976245,0.624000013,3.930000067,0.810000002,0.537,1.143523693,0.624000013,286.8500061,296.1570129,286.8500061,286.8500061,289.2107544,286.8500061,289.4876709,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,294.5795898,296.1761169,296.1659546,0.5,0.5,0.5,0.000105632,0.000105582,0.0001036,3.860793591,3.930402994,4.059563637,7.963719845,8.106072426,8.374009132,7.963719487,8.106073022,8.374008894,0.000713764,0.000189963,0.00082814,5.61E-05,0.000860083,1.74E-05,0.184802148,0.173502825,0.269606333,0.116727136,0.272185501,0.111504912,0.002401988,0.000263509,0.726593982,0.401734872,3.127563293,1948.109125,207.6172969,210.7448602,103482.179
1899,1.89E+07,294.46521,294.3557129,294.3692322,296.06604,294.25,296.7341309,294.3939819,294.9130859,297.5182495,294.7080383,296.5643616,294.4500427,295.1819458,297.6166687,295.0114746,4.708371639,0.966435075,0.688549697,0.822974086,0.775702715,4.780913353,0.991648316,0.681044281,0.880862653,0.77264154,4.82314539,1.024563551,0.705537975,1.027366757,0.791691661,286.9875488,296.1768799,286.9875488,286.9875488,289.2166443,287.0553894,289.4851685,287.0553894,287.0553894,287.0553894,287.0289612,287.0289612,287.0289612,287.0289307,287.0289612,208225.3281,215.608078,977.0464478,227.0206299,1028.547974,248.3930817,1125.68457,289.7633362,292.2560425,293.0773621,293.0719299,292.2626343,293.0862122,293.0802307,286.8660889,286.9295959,286.8956604,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.858976245,0.624000013,3.930000067,0.810000002,0.537,1.143523693,0.624000013,286.8500061,296.1570129,286.8500061,286.8500061,289.2107544,286.8500061,289.4876709,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,294.587677,296.1867065,296.1713562,0.5,0.5,0.5,0.000107372,0.000107202,0.000105147,3.859974623,3.930921078,4.058746815,7.962033272,8.107110024,8.37230587,7.962033212,8.107110143,8.372305334,0.000715822,0.00019223,0.000831341,5.60E-05,0.000862516,1.75E-05,0.18551797,0.173695055,0.270437674,0.11678314,0.273048018,0.111522367,0.00240968,0.00026569,0.729003662,0.402000562,3.131278992,1951.240404,208.2253281,211.3566071,103693.5356
1900,1.89E+07,294.4679565,294.415741,294.3399963,296.0890503,294.2379456,296.7451172,294.3890686,294.9241638,297.5343018,294.7186584,296.5759277,294.4107361,295.1961365,297.61203,295.0247192,4.708612919,0.966443002,0.687579453,0.822868407,0.774891675,4.777039528,0.991657853,0.680592,0.885931969,0.772115231,4.814995289,1.023768663,0.704660714,1.035990715,0.790601671,286.9879456,296.1567688,286.987915,286.9879456,289.2103577,287.0519104,289.4875488,287.0518799,287.0518799,287.0519104,287.0251465,287.0251465,287.0251465,287.025116,287.0251465,208812.25,215.4605255,976.3779907,227.3383026,1029.98645,248.8300629,1127.665405,289.7900085,292.2729797,293.0957336,293.087738,292.279541,293.1044617,293.0959167,286.8665466,286.9259644,286.8916016,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.858976245,0.624000013,3.930000067,0.810000002,0.537,1.143523693,0.624000013,286.8500061,296.1570129,286.8500061,286.8500061,289.2107544,286.8500061,289.4876709,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,294.5953369,296.196991,296.1766052,0.5,0.5,0.5,0.000109102,0.000108827,0.000106695,3.859180212,3.931034088,4.057641029,7.960395813,8.107336044,8.370017052,7.960395455,8.107336581,8.370017052,0.000717863,0.000191777,0.00083434,5.61E-05,0.000865054,1.75E-05,0.186235832,0.173886832,0.271272015,0.116839278,0.273913072,0.11153987,0.002417257,0.000265417,0.731420919,0.402265979,3.134029846,1954.374434,208.81225,211.9462798,103905.4819
1901,1.89E+07,294.4708252,294.4746094,294.3122559,296.1116028,294.2266846,296.7557678,294.3847656,294.9352112,297.5493164,294.7293701,296.5872803,294.3742676,295.2102051,297.6065369,295.0379334,4.70884943,0.96645534,0.686628103,0.822767258,0.77410394,4.773250103,0.991640091,0.680127084,0.890660822,0.771593392,4.807322025,1.022917032,0.70375061,1.044042945,0.789518297,286.9882507,296.1566772,286.9882202,286.9882507,289.2106628,287.0488281,289.4873657,287.0487976,287.0487976,287.0488281,287.0223389,287.0223084,287.0223084,287.0222778,287.0223084,209384.625,215.3171387,975.7283936,227.6170197,1031.249023,249.2138672,1129.405518,289.8166809,292.2904358,293.1145325,293.1040649,292.2964478,293.1226196,293.1116028,286.8669739,286.9227905,286.8886414,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.858976245,0.624000013,3.930000067,0.810000002,0.537,1.143523693,0.624000013,286.8500061,296.1570129,286.8500061,286.8500061,289.2107544,286.8500061,289.4876709,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,294.6030579,296.2070618,296.1818848,0.5,0.5,0.5,0.00011082,0.000110444,0.00010824,3.858407974,3.931004286,4.056447983,7.958804607,8.107271194,8.367551804,7.958804071,8.107271492,8.36755091,0.00071998,0.000191797,0.000837305,5.63E-05,0.000867491,1.76E-05,0.186955813,0.174078628,0.272109319,0.116895562,0.274780563,0.111557475,0.002424776,0.000265687,0.733845695,0.402531666,3.136382935,1957.510816,209.384625,212.5210079,104118.0029
1902,1.89E+07,294.4737549,294.5316162,294.2855835,296.133667,294.2161865,296.7662048,294.381073,294.946228,297.563324,294.7401123,296.5984802,294.3401794,295.2241821,297.6003418,295.051178,4.70908165,0.96647197,0.68569541,0.822670639,0.773339093,4.769667625,0.991583645,0.679645896,0.89517802,0.771067321,4.800210476,1.022011042,0.702810168,1.051614285,0.788439572,286.9883728,296.1567688,286.9883728,286.9883728,289.2106628,287.04599,289.4873352,287.0459595,287.0459595,287.04599,287.0198059,287.0198059,287.0198059,287.0197754,287.0198059,209942.6563,215.1778412,975.0974121,227.8735962,1032.411255,249.5582886,1130.967041,289.8433228,292.307312,293.1326599,293.119873,292.313324,293.140686,293.1272888,286.867157,286.9198303,286.8858948,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.858976245,0.624000013,3.930000067,0.810000002,0.537,1.143523693,0.624000013,286.8500061,296.1570129,286.8500061,286.8500061,289.2107544,286.8500061,289.4876709,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,294.6107178,296.2169495,296.1871948,0.5,0.5,0.5,0.000112528,0.000112052,0.000109783,3.857658148,3.930943251,4.055254936,7.957258701,8.107142448,8.365086555,7.957258761,8.107142508,8.365085542,0.000722056,0.000191758,0.000840143,5.64E-05,0.000869825,1.76E-05,0.187677868,0.174270386,0.272949463,0.116951915,0.275650388,0.111575125,0.002432024,0.00026576,0.736277719,0.402797426,3.138475708,1960.649292,209.9426563,213.081132,104331.084
1903,1.89E+07,294.4767761,294.4892578,294.2883911,296.1553345,294.2543335,296.7738953,294.3850403,294.9553528,297.5701599,294.749054,296.6100159,294.4124451,295.2385559,297.5948792,295.0648499,4.709308624,0.966492534,0.684781134,0.822578251,0.772596538,4.847241879,1.014759541,0.695136487,0.937841117,0.787323177,4.779305935,1.01655221,0.698694646,1.05151403,0.784041166,286.988678,288.0440979,289.4459839,286.988678,293.5552673,287.0966187,289.8475037,287.0965881,287.0965881,287.0966187,287.0100098,290.9996338,287.0100098,287.0099792,287.0100098,210491.2656,215.0425262,974.484436,244.9423065,1109.7771,246.5363617,1117.2677,289.8699951,292.3233032,293.1507874,293.1398315,292.3287659,293.1591187,293.1488953,286.8674011,286.963623,286.877594,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,1.0410285,0.624000013,3.930000067,0.810000002,0.537,1.105777979,0.624000013,286.8500061,286.8500061,289.3413696,286.8500061,293.1115723,286.8500061,289.9273376,286.8500061,286.8500061,286.8500061,286.8500061,290.8370667,286.8500061,286.8500061,286.8500061,294.6142883,296.2259827,296.2051697,0.5,0.5,0.5,0.000114224,0.000113241,0.000111402,3.856929541,4.015782356,4.038311481,7.955757618,8.28230381,8.330107689,7.955757082,8.282302201,8.330107987,0.000724009,0.000145074,0.000854749,6.38E-05,0.000870114,8.48E-05,0.188401878,0.174415461,0.273804212,0.117015699,0.276520502,0.111659912,0.002448873,0.000293645,0.738726592,0.403091071,3.201529236,1963.850821,210.4912656,213.6927949,104544.7768
1904,1.89E+07,294.4798889,294.3732605,294.2802124,296.1765747,294.2767639,296.7835999,294.3878174,294.9653931,297.5745544,294.7590942,296.6209412,294.4425659,295.2526855,297.5891724,295.0783386,4.709531784,0.966516852,0.683885098,0.822489977,0.771875679,4.830291748,1.014662504,0.694770992,0.953804374,0.786133349,4.77612114,1.015673995,0.697739303,1.056525946,0.783142149,286.9874268,286.9901428,289.3695068,286.9874268,293.1760864,287.0849609,289.9066467,287.0849609,287.0849304,287.0849609,287.0132446,290.8632507,287.0132141,287.0131836,287.0132141,211133.0625,214.911087,973.8890381,245.9164124,1114.168091,246.7484894,1118.233276,289.8966675,292.3327332,293.1689453,293.1600647,292.3374634,293.1772461,293.1686707,286.8660889,286.9512939,286.8802795,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,1.0410285,0.624000013,3.930000067,0.810000002,0.537,1.105777979,0.624000013,286.8500061,286.8500061,289.3413696,286.8500061,293.1115723,286.8500061,289.9273376,286.8500061,286.8500061,286.8500061,286.8500061,290.8370667,286.8500061,286.8500061,286.8500061,294.605835,296.2360535,296.2181091,0.5,0.5,0.5,0.00011591,0.000114596,0.000112976,3.856222153,4.014564037,4.037864208,7.95429945,8.279663086,8.329202652,7.95429939,8.279662967,8.329202533,0.000725302,0.000122366,0.000858687,6.51E-05,0.000872457,8.25E-05,0.18912718,0.174537827,0.274662899,0.117080768,0.277392959,0.111742412,0.002456447,0.000269935,0.741183038,0.403361006,3.206290405,1967.057112,211.1330625,214.3393529,104759.1161
1905,1.89E+07,294.4830322,294.2754517,294.2749023,296.1973877,294.3022156,296.79245,294.3911438,294.9752197,297.5770874,294.7690125,296.6318054,294.4786072,295.2667542,297.5831909,295.0918579,4.709749699,0.966544747,0.68300724,0.822405696,0.771176159,4.822486401,1.014344215,0.694237947,0.963790834,0.785226822,4.771434307,1.014746785,0.696772993,1.0620116,0.782188594,286.9862366,286.9862671,289.3387146,286.9862366,293.1064758,287.0788574,289.9271851,287.0788574,287.0788269,287.0788574,287.0120239,290.8318787,287.0120239,287.0119934,287.0120239,211766.3438,214.783432,973.310791,246.5937195,1117.231323,246.948288,1119.140503,289.9233398,292.3422241,293.1867981,293.1798401,292.347168,293.1949463,293.1884766,286.8650513,286.9450073,286.8789978,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,1.0410285,0.624000013,3.930000067,0.810000002,0.537,1.105777979,0.624000013,286.8500061,286.8500061,289.3413696,286.8500061,293.1115723,286.8500061,289.9273376,286.8500061,286.8500061,286.8500061,286.8500061,290.8370667,286.8500061,286.8500061,286.8500061,294.599884,296.2451172,296.2314758,0.5,0.5,0.5,0.000117584,0.00011607,0.000114524,3.85553503,4.01478529,4.036870003,7.95288372,8.280086517,8.32715416,7.952883542,8.280086219,8.327154279,0.000726569,0.000120947,0.000862065,6.56E-05,0.000875168,8.19E-05,0.189853749,0.174658774,0.275524965,0.11714632,0.278268127,0.111824344,0.002463802,0.000268431,0.743646841,0.403629437,3.209682617,1970.266794,211.7663438,214.9760264,104974.0922
