,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
1906,1.89E+07,294.4862366,294.1785889,294.2695618,296.217804,294.3264465,296.8014832,294.3946228,294.9850769,297.5785522,294.7790527,296.6424255,294.5114441,295.2807007,297.5769043,295.1053772,4.709963799,0.96657598,0.682146907,0.82232523,0.770497024,4.815187931,1.013991356,0.693673253,0.97226131,0.784389496,4.767202377,1.013792038,0.695796132,1.067370296,0.781235218,286.9859009,286.9859009,289.342041,286.9859009,293.1123962,287.0740356,289.9266357,287.0740051,287.0740051,287.0740356,287.0121765,290.8379822,287.0121765,287.012146,287.0121765,212376.9063,214.6595001,972.7492065,247.122879,1119.627686,247.1490784,1120.05127,289.9500122,292.3523254,293.2044373,293.1995239,292.3571167,293.2124634,293.2080994,286.8647766,286.9399109,286.8790283,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,1.0410285,0.624000013,3.930000067,0.810000002,0.537,1.105777979,0.624000013,286.8500061,286.8500061,289.3413696,286.8500061,293.1115723,286.8500061,289.9273376,286.8500061,286.8500061,286.8500061,286.8500061,290.8370667,286.8500061,286.8500061,286.8500061,294.5940552,296.2539368,296.2443237,0.5,0.5,0.5,0.000119247,0.000117551,0.000116067,3.854868412,4.014507771,4.036017895,7.951508999,8.279503822,8.325396538,7.951508939,8.279503345,8.325396061,0.00072782,0.000120975,0.000865144,6.57E-05,0.000877712,8.20E-05,0.190581569,0.174779749,0.276390109,0.11721198,0.279145839,0.111906337,0.002470676,0.000268629,0.746117517,0.403898066,3.212428162,1973.479223,212.3769063,215.5893344,105189.6815
1907,1.89E+07,294.489502,294.0863342,294.264801,296.2378235,294.3506165,296.8102722,294.3982849,294.9949646,297.579071,294.7892456,296.6528625,294.5431824,295.2946167,297.5704346,295.1187439,4.71017313,0.966610312,0.681303978,0.822248399,0.769837856,4.808178425,1.01358366,0.693076849,0.980151415,0.783555627,4.763352394,1.012827396,0.69481647,1.072481513,0.780299425,286.9852295,286.9852295,289.3413696,286.9852295,293.1117859,287.069397,289.9269714,287.0693665,287.0693665,287.0693665,287.0119934,290.8371887,287.0119934,287.0119629,287.0119934,212970.5156,214.5390778,972.2036743,247.5888824,1121.738403,247.3385468,1120.910767,289.9766541,292.3630981,293.2224121,293.2195129,292.3673096,293.2298584,293.2275085,286.8642273,286.9350891,286.8787537,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,1.0410285,0.624000013,3.930000067,0.810000002,0.537,1.105777979,0.624000013,286.8500061,286.8500061,289.3413696,286.8500061,293.1115723,286.8500061,289.9273376,286.8500061,286.8500061,286.8500061,286.8500061,290.8370667,286.8500061,286.8500061,286.8500061,294.5887756,296.2625122,296.2568359,0.5,0.5,0.5,0.0001209,0.000119029,0.000117604,3.854220629,4.014046669,4.035233021,7.950173855,8.278546333,8.323777199,7.950173676,8.278545976,8.323777199,0.000729199,0.000120933,0.000868192,6.58E-05,0.000880355,8.20E-05,0.191310768,0.174900682,0.277258301,0.117277809,0.280026194,0.111988348,0.002477746,0.000268773,0.748595263,0.404166839,3.214852844,1976.694075,212.9705156,216.1853685,105405.8669
1908,1.89E+07,294.4928284,293.9980469,294.2605286,296.2575378,294.3743286,296.8190308,294.4021606,295.0048523,297.5787964,294.799469,296.6630859,294.5735168,295.3084106,297.5638123,295.1321411,4.71037817,0.966647506,0.680478156,0.822175086,0.76919812,4.80161953,1.013113141,0.692446947,0.987619162,0.782716691,4.759812355,1.011859536,0.693837702,1.077339172,0.779384375,286.9848328,286.9848328,289.3412781,286.9848328,293.1116333,287.0652771,289.9270325,287.0652771,287.0652466,287.0652771,287.0118408,290.8370361,287.0118408,287.0118103,287.0118408,213546.6875,214.4221344,971.6738281,248.0146332,1123.666992,247.5144043,1121.708496,290.0033264,292.3735657,293.2398071,293.2388,292.3777466,293.2471619,293.2467346,286.8638916,286.9307556,286.878479,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,1.0410285,0.624000013,3.930000067,0.810000002,0.537,1.105777979,0.624000013,286.8500061,286.8500061,289.3413696,286.8500061,293.1115723,286.8500061,289.9273376,286.8500061,286.8500061,286.8500061,286.8500061,290.8370667,286.8500061,286.8500061,286.8500061,294.5840149,296.2709045,296.2689819,0.5,0.5,0.5,0.000122542,0.000120504,0.000119134,3.853591681,4.013549805,4.034484863,7.948876858,8.277515411,8.3222332,7.948877037,8.277515471,8.32223314,0.000730513,0.000120836,0.000871084,6.59E-05,0.000882907,8.20E-05,0.192041281,0.175021518,0.278129385,0.117343726,0.280909101,0.112070319,0.002484504,0.000268725,0.751079767,0.404435564,3.217049316,1979.911125,213.5466875,216.7637368,105622.6306
1909,1.89E+07,294.4961853,294.1820068,294.27005,296.2769165,294.362793,296.8272705,294.393158,295.0144959,297.5768433,294.8094788,296.6739502,294.5578003,295.3227844,297.5592041,295.1461792,4.710578442,0.966687381,0.679669321,0.82210505,0.768577337,4.807012558,1.016069293,0.694189608,1.000389218,0.784411669,4.733201027,1.003505468,0.687695265,1.070347071,0.772981822,286.9862061,298.6628418,290.6566467,286.9862061,287.5278625,287.0694275,289.3302917,287.0694275,287.069397,287.0694275,286.9971924,287.2216187,286.9971924,286.9971924,286.9971924,214104.7031,214.308548,971.1591797,251.0209503,1137.29248,242.2443695,1097.818115,290.0299988,292.3945007,293.2561035,293.2561035,292.4023132,293.2636719,293.2637634,286.865509,286.9335938,286.8662415,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,1.069259882,0.624000013,3.930000067,0.810000002,0.537,1.043078899,0.624000013,286.8500061,298.7912292,290.6181946,286.8500061,286.8500061,286.8500061,289.3161011,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,294.6089172,296.2773438,296.2765503,0.5,0.5,0.5,0.000124173,0.000121909,0.000120797,3.852980852,4.025445938,4.008080482,7.947618008,8.302072525,8.267729759,7.947617531,8.302072346,8.267730653,0.000732958,0.000251798,0.000875532,5.61E-05,0.000881199,2.08E-05,0.192774239,0.175273316,0.279004917,0.117399805,0.2817903,0.112091079,0.002489689,0.000328636,0.753569456,0.404764199,3.206269775,1983.117395,214.1047031,217.3109729,105839.9416
1910,1.89E+07,294.4996643,294.2878113,294.2757874,296.2960205,294.3270874,296.8357239,294.3868103,295.024292,297.5741882,294.8197327,296.6838989,294.5128174,295.3367615,297.5546875,295.1598816,4.710774899,0.96672976,0.678877115,0.822038293,0.767974973,4.799160004,1.015453815,0.693504155,1.008660793,0.78346175,4.735041618,1.002773762,0.686803222,1.072280407,0.772384405,286.9882507,298.775177,290.6447144,286.9882507,286.9893799,287.0644836,289.3150024,287.0644531,287.0644531,287.0644836,287.0024414,287.0030212,287.0024414,287.0024109,287.0024414,214655.8125,214.1982422,970.6594238,251.4672546,1139.310669,242.332489,1098.223877,290.0566711,292.4160156,293.272522,293.270813,292.4229431,293.2800903,293.2781677,286.8673096,286.9283752,286.8709412,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,1.069259882,0.624000013,3.930000067,0.810000002,0.537,1.043078899,0.624000013,286.8500061,298.7912292,290.6181946,286.8500061,286.8500061,286.8500061,289.3161011,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,294.62323,296.2840881,296.2793579,0.5,0.5,0.5,0.000125794,0.000123342,0.00012238,3.852387667,4.024569035,4.008817673,7.94639492,8.300240517,8.269283295,7.94639504,8.300240517,8.269283414,0.000735458,0.000246596,0.000878335,5.59E-05,0.000882745,1.71E-05,0.193509697,0.175519912,0.279883252,0.117455719,0.282673045,0.112108211,0.002496537,0.000319643,0.756065993,0.405083842,3.20819397,1986.325588,214.6558125,217.8640065,106057.8056
1911,1.89E+07,294.5032043,294.4031067,294.2826233,296.3148193,294.2979126,296.8439941,294.3807983,295.0340576,297.5708618,294.8300476,296.6938171,294.4775085,295.3507385,297.5503235,295.1735535,4.71096611,0.966774225,0.678101182,0.821974397,0.76739037,4.793148041,1.014791131,0.692785442,1.015825272,0.782564998,4.733730316,1.00197196,0.685902119,1.075181007,0.771686256,286.9887085,298.7809753,290.6196899,286.9887085,286.988739,287.0609131,289.3128662,287.0609131,287.0608826,287.0609131,287.001709,287.001709,287.0016785,287.0016479,287.001709,215192.5156,214.0909271,970.173584,251.859024,1141.084595,242.400238,1098.532471,290.0833435,292.4366455,293.2889709,293.2857361,292.4439087,293.2964478,293.2931213,286.8678894,286.9246216,286.8701782,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,1.069259882,0.624000013,3.930000067,0.810000002,0.537,1.043078899,0.624000013,286.8500061,298.7912292,290.6181946,286.8500061,286.8500061,286.8500061,289.3161011,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,294.6390076,296.2906494,296.2833252,0.5,0.5,0.5,0.000127403,0.000124792,0.000123918,3.851809978,4.024027348,4.008420944,7.945206165,8.299115181,8.268471718,7.945206285,8.299114883,8.268471658,0.000738005,0.000246278,0.000881012,5.59E-05,0.000884822,1.71E-05,0.194247702,0.17576619,0.280764264,0.117511668,0.283557866,0.112125332,0.002503839,0.000319348,0.758569832,0.40540319,3.209790649,1989.535379,215.1925156,218.4023063,106276.2079
1912,1.89E+07,294.5067749,294.5112305,294.2893982,296.3333435,294.2689514,296.8522034,294.3755798,295.0438843,297.5670776,294.8403931,296.7034607,294.4432678,295.364563,297.545929,295.1871338,4.711153507,0.966821015,0.677341402,0.8219136,0.766823232,4.78753233,1.014096379,0.692048609,1.022477627,0.781687498,4.732707977,1.001158953,0.685003817,1.078203797,0.770980835,286.9897156,298.7940063,290.6181335,286.9897156,286.9896851,287.0578613,289.3163452,287.0578308,287.0578308,287.0578613,287.0022583,287.0022583,287.0022583,287.0022278,287.0022583,215710.1094,213.9868164,969.7020264,252.2058411,1142.655518,242.4929199,1098.953125,290.1099854,292.4573669,293.3053589,293.3008423,292.4646301,293.3127441,293.308136,286.8688965,286.9213867,286.870697,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,1.069259882,0.624000013,3.930000067,0.810000002,0.537,1.043078899,0.624000013,286.8500061,298.7912292,290.6181946,286.8500061,286.8500061,286.8500061,289.3161011,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,294.6540527,296.2971497,296.287323,0.5,0.5,0.5,0.000129003,0.000126239,0.000125447,3.851249933,4.023413181,4.008218765,7.944052696,8.297842979,8.268054962,7.944052756,8.297842443,8.268055379,0.00074051,0.000246403,0.000883593,5.61E-05,0.000886789,1.71E-05,0.194988212,0.176012594,0.281647857,0.117567737,0.284444655,0.112142469,0.002510892,0.000319609,0.761080724,0.4057228,3.211310669,1992.74669,215.7101094,218.92142,106495.1293
1913,1.89E+07,294.510376,294.616394,294.2963257,296.351593,294.2415771,296.8602905,294.3710022,295.0537415,297.5629272,294.8507996,296.7128906,294.4116211,295.3783264,297.5415955,295.2006836,4.711336613,0.966869771,0.676597655,0.821855605,0.766273141,4.782304287,1.013369322,0.691295266,1.028767109,0.780819952,4.731841087,1.000361562,0.68411994,1.081149817,0.770296276,286.9900818,298.7909546,290.6182861,286.9900818,286.9900818,287.0549927,289.315918,287.0549927,287.0549622,287.0549927,287.0025024,287.0025024,287.0025024,287.0024719,287.0025024,216210.0469,213.8857117,969.2442017,252.5233002,1144.093506,242.5894623,1099.391113,290.1366577,292.4778442,293.3217163,293.3160095,292.4852295,293.3290405,293.3232117,286.8693237,286.9183655,286.8708801,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,1.069259882,0.624000013,3.930000067,0.810000002,0.537,1.043078899,0.624000013,286.8500061,298.7912292,290.6181946,286.8500061,286.8500061,286.8500061,289.3161011,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,294.6688843,296.3035889,296.2915039,0.5,0.5,0.5,0.000130591,0.000127683,0.000126968,3.8507061,4.022791386,4.008079052,7.942933083,8.296556473,8.26776886,7.942932785,8.296555936,8.267768681,0.000743062,0.000246284,0.000886138,5.61E-05,0.000888824,1.72E-05,0.195731274,0.176258878,0.282533994,0.117623846,0.28533348,0.112159627,0.002518024,0.000319552,0.763598748,0.406042351,3.212728821,1995.959419,216.2100469,219.4227757,106714.5521
1914,1.89E+07,294.5140381,294.717926,294.3033752,296.3695679,294.2154541,296.8682861,294.3670654,295.0635986,297.5585022,294.8612976,296.7221069,294.3820496,295.3919678,297.5372925,295.2141418,4.711515903,0.966920376,0.675869346,0.821800351,0.765739381,4.777460575,1.012613773,0.690527797,1.034736753,0.779962301,4.731039047,0.999583483,0.683252156,1.08399117,0.769634902,286.9908752,298.7907715,290.618103,286.9908752,286.9908752,287.0528259,289.3157654,287.0528259,287.0527954,287.0528259,287.0031128,287.0030823,287.0030823,287.0030518,287.0030823,216692.7813,213.7875061,968.7994385,252.8169098,1145.423584,242.6836853,1099.818604,290.1633301,292.4976807,293.3374329,293.3306274,292.5056458,293.3452759,293.3383484,286.8701172,286.9159851,286.8713989,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,1.069259882,0.624000013,3.930000067,0.810000002,0.537,1.043078899,0.624000013,286.8500061,298.7912292,290.6181946,286.8500061,286.8500061,286.8500061,289.3161011,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,294.6834106,296.3099976,296.2957764,0.5,0.5,0.5,0.000132169,0.000129123,0.000128479,3.850178003,4.022184849,4.007948875,7.941845417,8.295301437,8.267500877,7.941845357,8.295301199,8.267500758,0.000745483,0.000246145,0.000888508,5.61E-05,0.00089074,1.71E-05,0.196476758,0.176505023,0.283422502,0.117679917,0.28622422,0.112176723,0.002524731,0.000319311,0.766123479,0.406361663,3.214041626,1999.17346,216.6927813,219.9068229,106934.4589
1915,1.89E+07,294.5177612,294.6953735,294.2948914,296.3872986,294.2684326,296.8766174,294.3905945,295.0738525,297.5550232,294.8721619,296.7316895,294.4327087,295.4059753,297.5346069,295.2280273,4.711690903,0.966972709,0.675156415,0.82174772,0.765221655,4.759589672,1.007692218,0.686884701,1.03376174,0.776069224,4.713446617,0.993531227,0.678702772,1.078511715,0.76502341,286.9909058,288.5337219,288.4404907,286.9909058,293.279541,287.0409851,290.3994446,287.0409546,287.0409546,287.0409851,286.9933167,289.9674988,286.9933167,286.9932861,286.9933167,217157.7969,213.6921387,968.3676147,249.9555817,1132.455078,238.911438,1082.719727,290.1900024,292.5173645,293.3554688,293.3500061,292.5230713,293.3630676,293.3580322,286.8701477,286.905304,286.8635864,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,1.034976244,0.624000013,3.930000067,0.810000002,0.537,0.997902691,0.624000013,286.8500061,286.8500061,288.3415527,286.8500061,293.0829773,286.8500061,290.4202881,286.8500061,286.8500061,286.8500061,286.8500061,289.831604,286.8500061,286.8500061,286.8500061,294.690155,296.3199768,296.3098755,0.5,0.5,0.5,0.000133737,0.000130642,0.000130086,3.849665165,4.00701952,3.989396572,7.9407897,8.263997078,8.229214668,7.940789402,8.263997555,8.229215741,0.000747987,0.000136715,0.000889113,7.41E-05,0.000890347,6.60E-05,0.197224745,0.176641738,0.284311615,0.117754021,0.287114567,0.112242717,0.002527448,0.000276813,0.768650927,0.406638476,3.183542419,2002.357003,217.1577969,220.3413393,107154.8003
1916,1.89E+07,294.5214844,294.5723267,294.2838745,296.4047852,294.2930603,296.8844299,294.4056091,295.0839539,297.5515442,294.8829041,296.7406006,294.4500427,295.4196777,297.5320435,295.2416077,4.711862087,0.967026532,0.674458563,0.821697533,0.764719427,4.758069992,1.00698173,0.686120331,1.037526369,0.775379181,4.716272354,0.992977858,0.677935302,1.079531908,0.764606357,286.9888,286.9942627,288.3395081,286.9888,293.0621643,287.0415344,290.4124451,287.0415344,287.0415039,287.0415344,286.9991455,289.8713379,286.9991455,286.999115,286.9991455,217585.2813,213.5995178,967.9481812,250.137207,1133.280396,238.9748688,1083.009644,290.2166748,292.5265808,293.3731079,293.3685608,292.5313721,293.3805542,293.3762207,286.8679504,286.9057922,286.8689575,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,1.034976244,0.624000013,3.930000067,0.810000002,0.537,0.997902691,0.624000013,286.8500061,286.8500061,288.3415527,286.8500061,293.0829773,286.8500061,290.4202881,286.8500061,286.8500061,286.8500061,286.8500061,289.831604,286.8500061,286.8500061,286.8500061,294.6807861,296.3286438,296.3197937,0.5,0.5,0.5,0.000135294,0.000132116,0.000131627,3.849167347,4.007053852,3.990411997,7.9397645,8.26407814,8.231324196,7.939764142,8.264077604,8.231323779,0.000749402,0.000108123,0.000891486,7.43E-05,0.000892386,6.44E-05,0.197974147,0.176749861,0.285203101,0.117828325,0.288006953,0.112307111,0.002533274,0.000246821,0.771184201,0.406885297,3.18423822,2005.541241,217.5852813,220.7695195,107375.5698
1917,1.89E+07,294.525238,294.4713745,294.2742615,296.4219666,294.3226318,296.8922729,294.4219055,295.0941162,297.5480957,294.8937073,296.7494202,294.4723816,295.4333496,297.5296936,295.255127,4.712029457,0.967081845,0.673775554,0.821649849,0.764232337,4.755078793,1.006242514,0.685354471,1.041819572,0.774641693,4.71664381,0.992369652,0.677162468,1.081198812,0.764117897,286.9874573,286.9874878,288.3356323,286.9874573,293.0640869,287.0410461,290.418457,287.0410461,287.0410156,287.0410461,286.9996643,289.845459,286.9996338,286.9996033,286.9996338,217999.0156,213.509613,967.5410156,250.31633,1134.092896,239.0127869,1083.182983,290.2433472,292.5357361,293.3905945,293.3867493,292.540802,293.3980103,293.3944702,286.8667297,286.9051514,286.8694458,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,1.034976244,0.624000013,3.930000067,0.810000002,0.537,0.997902691,0.624000013,286.8500061,286.8500061,288.3415527,286.8500061,293.0829773,286.8500061,290.4202881,286.8500061,286.8500061,286.8500061,286.8500061,289.831604,286.8500061,286.8500061,286.8500061,294.6743774,296.3374023,296.3301697,0.5,0.5,0.5,0.000136841,0.000133561,0.000133131,3.848684311,4.006596088,3.990490198,7.938769341,8.263136864,8.231492043,7.938769042,8.263137043,8.231492639,0.000750682,0.000107929,0.000893883,7.44E-05,0.000894834,6.39E-05,0.198724829,0.17685779,0.286096984,0.117902719,0.288901787,0.112371034,0.002539399,0.000246246,0.7737236,0.407131543,3.184816895,2008.726058,217.9990156,221.1838325,107596.7536
1918,1.89E+07,294.5289917,294.3703003,294.2651367,296.4389038,294.3502808,296.8999329,294.4374084,295.1042786,297.5446472,294.9045105,296.7579956,294.4926758,295.4468689,297.5274353,295.2685547,4.712193489,0.967138588,0.673107207,0.82160455,0.76376003,4.752393246,1.005488038,0.684585333,1.046074033,0.773905039,4.717109203,0.991761386,0.676398933,1.082973361,0.763626933,286.9866638,286.9866638,288.3435364,286.9866638,293.0865479,287.0406189,290.4215698,287.0406189,287.0405884,287.0406189,287.0010681,289.8274841,287.0010376,287.0010071,287.0010376,218399.7656,213.4224243,967.1459351,250.502533,1134.936523,239.0684814,1083.435791,290.269989,292.5455017,293.4079895,293.4049072,292.5504456,293.4154053,293.4125977,286.8659668,286.9046021,286.8708191,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,1.034976244,0.624000013,3.930000067,0.810000002,0.537,0.997902691,0.624000013,286.8500061,286.8500061,288.3415527,286.8500061,293.0829773,286.8500061,290.4202881,286.8500061,286.8500061,286.8500061,286.8500061,289.831604,286.8500061,286.8500061,286.8500061,294.6679993,296.3459778,296.3401489,0.5,0.5,0.5,0.000138378,0.000134999,0.000134624,3.848216057,4.006261349,3.990671873,7.937804222,8.26244545,8.231869698,7.937803864,8.262445688,8.231869817,0.000751985,0.00010827,0.000896281,7.44E-05,0.00089718,6.36E-05,0.199476814,0.17696606,0.286993265,0.117977146,0.289798967,0.112434616,0.002545446,0.000246279,0.776269046,0.407377822,3.18551825,2011.911576,218.3997656,221.5852839,107818.3389
1919,1.89E+07,294.5327759,294.274292,294.2567139,296.4555664,294.377594,296.9075012,294.4524841,295.114502,297.5411377,294.9153748,296.7663879,294.5123596,295.4602966,297.525238,295.2818604,4.71235323,0.967196584,0.672454238,0.821561575,0.763302982,4.749975681,1.00473392,0.683820128,1.050161958,0.773186088,4.71757555,0.991174877,0.675655007,1.084724784,0.763154864,286.9854431,286.9854431,288.3415527,286.9854431,293.0831299,287.0398865,290.4203491,287.039856,287.039856,287.039856,287.001709,289.831543,287.0016785,287.0016785,287.001709,218787.4219,213.3379059,966.7630615,250.683548,1135.756714,239.1286011,1083.70874,290.2966614,292.555542,293.425415,293.4230042,292.5603638,293.4327087,293.4305725,286.8648987,286.9038391,286.871521,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,1.034976244,0.624000013,3.930000067,0.810000002,0.537,0.997902691,0.624000013,286.8500061,286.8500061,288.3415527,286.8500061,293.0829773,286.8500061,290.4202881,286.8500061,286.8500061,286.8500061,286.8500061,289.831604,286.8500061,286.8500061,286.8500061,294.6622009,296.3544312,296.3499451,0.5,0.5,0.5,0.000139903,0.00013643,0.000136107,3.847762585,4.005986691,3.990872383,7.936869144,8.261878014,8.232284546,7.936868608,8.261877775,8.232285082,0.000753367,0.000108166,0.000898726,7.44E-05,0.000899614,6.36E-05,0.200230181,0.177074226,0.287891991,0.118051541,0.29069858,0.112498238,0.002551707,0.000246183,0.778820753,0.407624005,3.186228516,2015.097805,218.7874219,221.9736504,108040.3125
1920,1.89E+07,294.5365906,294.1820984,294.2488709,296.4720154,294.4043579,296.914917,294.4671631,295.1247253,297.5377808,294.926239,296.7745667,294.5312805,295.4736328,297.5231628,295.295105,4.712509632,0.967255533,0.671814263,0.821520567,0.762858748,4.747729301,1.003981352,0.683058739,1.054083943,0.772483945,4.717992306,0.990607798,0.674928129,1.086433172,0.76270026,286.9855042,286.9855042,288.3413391,286.9855042,293.0827942,287.0401001,290.420105,287.0400696,287.0400391,287.0400696,287.0031433,289.8314514,287.0031433,287.0031128,287.0031433,219162.8125,213.255661,966.3903809,250.8556519,1136.536499,239.1881409,1083.978882,290.3233337,292.5656738,293.442627,293.4408569,292.5705261,293.4499512,293.4484558,286.8648987,286.9038696,286.8728333,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,1.034976244,0.624000013,3.930000067,0.810000002,0.537,0.997902691,0.624000013,286.8500061,286.8500061,288.3415527,286.8500061,293.0829773,286.8500061,290.4202881,286.8500061,286.8500061,286.8500061,286.8500061,289.831604,286.8500061,286.8500061,286.8500061,294.6568604,296.3627625,296.3594971,0.5,0.5,0.5,0.000141419,0.000137855,0.000137579,3.847321033,4.005725384,3.991054058,7.935958862,8.26133728,8.232661247,7.935958743,8.26133728,8.232661664,0.000754622,0.000108101,0.000901035,7.44E-05,0.000901926,6.36E-05,0.200984803,0.177182326,0.288793026,0.118125905,0.291600507,0.112561821,0.002557583,0.000246048,0.781378336,0.407870053,3.186905762,2018.28471,219.1628125,222.3497183,108262.6623
1921,1.89E+07,294.5404358,294.2774048,294.2726135,296.4882813,294.3960571,296.922699,294.4439392,295.1353149,297.5356445,294.9375,296.7828674,294.5157471,295.4870911,297.5219421,295.3084717,4.71266222,0.967315376,0.671188056,0.821481586,0.762427926,4.732160568,0.999044478,0.679404795,1.05121839,0.76869458,4.709537983,0.987312496,0.672303498,1.083862305,0.760192275,286.9860535,294.6379395,291.5119629,286.9860535,287.5174866,287.0295105,287.9868469,287.02948,287.02948,287.0295105,286.9979248,287.1182556,286.9979248,286.9978943,286.9979248,219527.9531,213.1757965,966.0285645,247.8584595,1122.950928,237.2495117,1075.19043,290.3500061,292.584137,293.4587402,293.4577332,292.5909424,293.4653931,293.4646912,286.8656921,286.8944702,286.8685608,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.999932349,0.624000013,3.930000067,0.810000002,0.537,0.974357963,0.624000013,286.8500061,294.4743958,291.1593323,286.8500061,286.8500061,286.8500061,287.7847595,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,294.6729126,296.3672485,296.365448,0.5,0.5,0.5,0.000142925,0.000139362,0.000139099,3.846892357,3.990800858,3.981630087,7.935075283,8.230522156,8.213208199,7.935075164,8.230522811,8.213208556,0.000756877,0.00019592,0.000901177,3.36E-05,0.000902692,1.88E-05,0.20174168,0.177378246,0.289694203,0.118159483,0.292503199,0.112580572,0.002560745,0.000248248,0.783939082,0.408118301,3.164169922,2021.44888,219.5279531,222.692123,108485.3544
1922,1.89E+07,294.544342,294.3083496,294.2855835,296.504364,294.3638306,296.9299316,294.4101563,295.145752,297.5336304,294.9485779,296.790741,294.4804382,295.5003662,297.5208435,295.3216248,4.712810993,0.967376113,0.67057538,0.821444511,0.762010217,4.732953548,0.99841398,0.678691566,1.053325057,0.768178105,4.711718559,0.986888349,0.671651185,1.084688902,0.759877384,286.9883728,294.4275818,291.2106934,286.9883728,286.989502,287.0319214,287.7810669,287.0319214,287.0318909,287.0319214,287.0016174,287.0019836,287.0016174,287.0015869,287.0016174,219871.875,213.0982513,965.6772461,247.9636993,1123.432861,237.3010559,1075.427124,290.3866577,292.605957,293.4776611,293.4770508,292.6121216,293.484375,293.4839172,286.8678284,286.8968506,286.8720093,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.999932349,0.624000013,3.930000067,0.810000002,0.537,0.974357963,0.624000013,286.8500061,294.4743958,291.1593323,286.8500061,286.8500061,286.8500061,287.7847595,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,294.6789856,296.3695984,296.3682861,0.5,0.5,0.5,0.000144421,0.000140816,0.000140577,3.846476316,3.991292477,3.982404947,7.934217453,8.231562614,8.214824677,7.934217215,8.231562257,8.214824378,0.0007594,0.000182417,0.000903561,3.01E-05,0.000905044,1.68E-05,0.202501079,0.177560663,0.290597764,0.118189583,0.293408243,0.112597396,0.002568006,0.00022934,0.786507087,0.408347641,3.164537231,2024.613417,219.871875,223.0364122,108708.3908
1923,1.89E+07,294.5482483,294.3504028,294.3006592,296.5202026,294.3380432,296.9371948,294.3809814,295.15625,297.5318604,294.9597168,296.7984924,294.4522095,295.5135498,297.5198975,295.3347168,4.712955475,0.967437387,0.669975996,0.821409166,0.761605084,4.732007027,0.997755766,0.677979529,1.055987477,0.767611682,4.712525368,0.986437917,0.671001136,1.085823655,0.759528875,286.9889526,294.4692993,291.1611023,286.9889526,286.9889832,287.0331726,287.782196,287.0331726,287.0331421,287.0331726,287.0024109,287.0024414,287.0024109,287.0023804,287.0024109,220219.9844,213.0228424,965.3358154,248.0612183,1123.874878,237.3345184,1075.578979,290.4233398,292.6272583,293.4968567,293.4965515,292.6337891,293.5036316,293.50354,286.8684998,286.8980408,286.8728027,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.999932349,0.624000013,3.930000067,0.810000002,0.537,0.974357963,0.624000013,286.8500061,294.4743958,291.1593323,286.8500061,286.8500061,286.8500061,287.7847595,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,294.6867981,296.3725586,296.3718872,0.5,0.5,0.5,0.000145907,0.000142238,0.000142029,3.846071005,3.991185188,3.982643127,7.933383465,8.231341362,8.215316772,7.933383107,8.231341481,8.215316951,0.00076205,0.000182409,0.000906009,3.01E-05,0.000907662,1.68E-05,0.203263129,0.177743072,0.291503774,0.118219671,0.294315906,0.112614198,0.002575721,0.000229301,0.789082809,0.408576942,3.164789673,2027.778207,220.2199844,223.384774,108931.7756
1924,1.89E+07,294.5522156,294.3879395,294.315094,296.5358276,294.312439,296.9442444,294.353363,295.1667786,297.5301514,294.9708557,296.8060303,294.4250488,295.5266418,297.5189819,295.3476868,4.713097095,0.967499495,0.669390798,0.821375847,0.761213303,4.731228352,0.997098505,0.677274764,1.058693171,0.767048597,4.713317394,0.985995471,0.670364499,1.087008595,0.759184599,286.9894409,294.4745178,291.1595459,286.9894409,286.9894409,287.0337219,287.7848816,287.0337219,287.0336914,287.0337219,287.0030212,287.0030212,287.0030212,287.0029907,287.0030212,220573.0156,212.9498749,965.0053101,248.1726379,1124.379761,237.3763275,1075.768677,290.4599915,292.6485901,293.5160217,293.5159912,292.6553955,293.5230103,293.5231934,286.8691101,286.8985901,286.8734741,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.999932349,0.624000013,3.930000067,0.810000002,0.537,0.974357963,0.624000013,286.8500061,294.4743958,291.1593323,286.8500061,286.8500061,286.8500061,287.7847595,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,294.6941528,296.3756409,296.3755188,0.5,0.5,0.5,0.000147382,0.000143651,0.00014347,3.845679283,3.991186142,3.982910633,7.932576656,8.231343269,8.215869904,7.932576537,8.231343389,8.215870559,0.000764714,0.000182376,0.000908565,3.01E-05,0.000910295,1.68E-05,0.204027843,0.177925448,0.292412339,0.118249757,0.295226201,0.112630964,0.002583575,0.000229228,0.791666384,0.408806169,3.165153748,2030.943361,220.5730156,223.7381694,109155.5137
1925,1.89E+07,294.5561829,294.4249878,294.3295288,296.5512085,294.2883606,296.9512024,294.3276978,295.1773376,297.528595,294.9819946,296.8134155,294.3999023,295.5396423,297.518158,295.3605347,4.713234901,0.967562139,0.668818474,0.821344197,0.760833561,4.73054266,0.996453881,0.676581502,1.061324716,0.766502321,4.714053631,0.985569596,0.669744372,1.088179469,0.758853436,286.9903259,294.4743347,291.1594543,286.9903259,286.9903259,287.0348206,287.7847595,287.03479,287.03479,287.0348206,287.0040894,287.0040894,287.0040894,287.0040588,287.0040894,220928.625,212.8790131,964.6844482,248.284317,1124.885742,237.4194641,1075.964478,290.4966736,292.6701355,293.5355225,293.5357666,292.6769714,293.5424805,293.5429077,286.8700256,286.8996582,286.8745728,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.999932349,0.624000013,3.930000067,0.810000002,0.537,0.974357963,0.624000013,286.8500061,294.4743958,291.1593323,286.8500061,286.8500061,286.8500061,287.7847595,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,294.7015381,296.3789063,296.3792725,0.5,0.5,0.5,0.000148847,0.000145055,0.000144901,3.845299006,3.991216421,3.983166933,7.931793213,8.231405258,8.216400146,7.931793272,8.231405079,8.216400504,0.000767368,0.000182306,0.000911103,3.01E-05,0.000912914,1.68E-05,0.204795211,0.178107754,0.293323442,0.118279823,0.296139115,0.112647735,0.002591385,0.000229143,0.794257768,0.409035312,3.165534668,2034.108896,220.928625,224.0941597,109379.6079
1926,1.89E+07,294.5601807,294.4606628,294.3437805,296.5664368,294.2654419,296.9580383,294.3038025,295.1878662,297.5271606,294.9931335,296.8206177,294.3764343,295.5525208,297.517395,295.373291,4.71336937,0.96762526,0.668258727,0.821314216,0.760465324,4.729908466,0.995823503,0.675900519,1.063869476,0.765973628,4.714715958,0.98516047,0.669140458,1.089326859,0.758535445,286.9910278,294.4743042,291.1594238,286.9910278,286.9909973,287.0358887,287.7846985,287.0358887,287.0358582,287.0358887,287.0050049,287.0050049,287.0049744,287.0049438,287.0050049,221287.7656,212.8102112,964.3728638,248.3932037,1125.37915,237.4620056,1076.157471,290.5333252,292.6915894,293.5550232,293.5555115,292.6985474,293.5620117,293.5626526,286.8707275,286.9006653,286.8754272,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.999932349,0.624000013,3.930000067,0.810000002,0.537,0.974357963,0.624000013,286.8500061,294.4743958,291.1593323,286.8500061,286.8500061,286.8500061,287.7847595,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,294.7088928,296.3823242,296.3831177,0.5,0.5,0.5,0.000150302,0.000146451,0.000146322,3.844929695,3.991250753,3.983398676,7.931033134,8.23147583,8.216878891,7.931032896,8.231475592,8.216879189,0.00077004,0.000182237,0.00091365,3.00E-05,0.000915556,1.68E-05,0.205565251,0.178289991,0.294237092,0.118309868,0.297054671,0.112664514,0.002599246,0.00022906,0.796857014,0.409264373,3.165909485,2037.274805,221.2877656,224.4536751,109604.0616
1927,1.89E+07,294.564209,294.4138184,294.336731,296.5814819,294.2884216,296.9649963,294.3821106,295.1986389,297.5265198,295.0044556,296.8277893,294.434021,295.5654297,297.5170288,295.3860779,4.713500977,0.96768868,0.667710006,0.821285605,0.760107279,4.722802639,0.993189573,0.673835993,1.063175797,0.76395762,4.71213007,0.983778894,0.667864561,1.088938713,0.757483244,286.992157,287.9237061,287.2540283,286.992157,290.4653931,287.0334167,292.0402222,287.0334167,287.0334167,287.0334167,287.0049133,290.0682983,287.0049133,287.0048828,287.0049133,221650.1719,212.7432098,964.069458,246.9797668,1118.972168,236.7873535,1073.098877,290.5700073,292.7119141,293.5791016,293.5788574,292.7174072,293.5872192,293.586853,286.8716736,286.8987732,286.8756714,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.982943237,0.624000013,3.930000067,0.810000002,0.537,0.965875864,0.624000013,286.8500061,287.9659424,286.8500061,286.8500061,290.30896,286.8500061,291.6990356,286.8500061,286.8500061,286.8500061,286.8500061,289.9280701,286.8500061,286.8500061,286.8500061,294.7095642,296.3978271,296.3963623,0.5,0.5,0.5,0.000151749,0.000147883,0.000147754,3.84457016,3.984221697,3.980160713,7.930292606,8.216960907,8.210195541,7.930292547,8.216961622,8.210195482,0.000772531,7.72E-05,0.000915599,0.000100286,0.000917975,6.69E-05,0.206337782,0.17836719,0.295152691,0.118410154,0.297972646,0.112731386,0.002606105,0.000244357,0.799463119,0.40950873,3.156140503,2040.430946,221.6501719,224.8063124,109828.8679
1928,1.89E+07,294.5682373,294.3292847,294.315979,296.5963135,294.2932129,296.9716492,294.4216003,295.2093201,297.526062,295.015686,296.8347168,294.4570007,295.578186,297.5167542,295.3986816,4.713629246,0.967752457,0.667173386,0.821258485,0.759760201,4.72356987,0.992647409,0.673199415,1.064887762,0.763534665,4.713340282,0.983438194,0.667305171,1.089767456,0.757226765,286.9906616,287.9764709,286.9912415,286.9906616,290.3663635,287.0368958,291.7616577,287.0368958,287.0368652,287.0368958,287.0071411,289.9802856,287.0071106,287.0070801,287.0071411,222009.9063,212.6781616,963.7748413,247.065094,1119.361328,236.8277893,1073.283325,290.6066589,292.7259216,293.6030884,293.6018372,292.7311707,293.6109314,293.6095886,286.8702087,286.9021606,286.8777161,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.982943237,0.624000013,3.930000067,0.810000002,0.537,0.965875864,0.624000013,286.8500061,287.9659424,286.8500061,286.8500061,290.30896,286.8500061,291.6990356,286.8500061,286.8500061,286.8500061,286.8500061,289.9280701,286.8500061,286.8500061,286.8500061,294.7018433,296.4090271,296.4057007,0.5,0.5,0.5,0.000153185,0.000149284,0.000149164,3.844221115,3.984640837,3.980585098,7.929573536,8.217839241,8.21107769,7.929573774,8.217839122,8.211077869,0.000774508,7.39E-05,0.00091852,9.56E-05,0.000920941,6.54E-05,0.20711229,0.178441126,0.296071211,0.118505777,0.298893586,0.11279682,0.002613968,0.000234993,0.802077087,0.409743723,3.156419495,2043.587365,222.0099063,225.1663257,110054.0342
1929,1.89E+07,294.5722656,294.2566223,294.2993469,296.6109314,294.3017578,296.9782715,294.4660339,295.2200317,297.5258179,295.0269165,296.8415222,294.4848938,295.5908813,297.51651,295.4111938,4.713754177,0.967816532,0.666648746,0.821232855,0.759423792,4.723437309,0.99209547,0.672568262,1.066825032,0.763093054,4.71400547,0.983093619,0.666754067,1.090689063,0.756963134,286.9901733,287.9721985,286.9901733,286.9901733,290.3094482,287.039032,291.6974792,287.039032,287.0390015,287.039032,287.0079651,289.9289246,287.0079651,287.0079346,287.0079651,222376.375,212.6150513,963.4889526,247.1414337,1119.70752,236.8595123,1073.427612,290.6433411,292.7404785,293.6266479,293.6244812,292.7459412,293.6346436,293.6323547,286.8697815,286.9042053,286.8785706,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.982943237,0.624000013,3.930000067,0.810000002,0.537,0.965875864,0.624000013,286.8500061,287.9659424,286.8500061,286.8500061,290.30896,286.8500061,291.6990356,286.8500061,286.8500061,286.8500061,286.8500061,289.9280701,286.8500061,286.8500061,286.8500061,294.696228,296.4206238,296.4154358,0.5,0.5,0.5,0.000154612,0.000150663,0.000150558,3.843882561,3.98472786,3.98079133,7.9288764,8.218019485,8.211504936,7.928876102,8.218019128,8.211505353,0.000776421,7.31E-05,0.000921489,9.45E-05,0.000923973,6.45E-05,0.207888711,0.178514225,0.2969927,0.11860025,0.29981756,0.112861362,0.002621884,0.000232114,0.804698971,0.409975837,3.156624084,2046.743989,222.376375,225.5329991,110279.5672
1930,1.89E+07,294.5763245,294.1853943,294.2829285,296.6253662,294.3095093,296.9847412,294.5069885,295.2307434,297.5256958,295.038147,296.848175,294.510376,295.6034546,297.5163269,295.4236145,4.713876724,0.967880845,0.666135728,0.821208656,0.759097755,4.723351955,0.99155122,0.671946883,1.068766236,0.762658536,4.714627743,0.982758105,0.666215122,1.091617465,0.756705582,286.9899597,287.9647217,286.9899597,286.9899597,290.3081055,287.0410767,291.6989746,287.0410767,287.0410461,287.0410767,287.0090942,289.9272461,287.0090942,287.0090637,287.0090942,222748.6875,212.5538177,963.2114258,247.2231445,1120.077759,236.8932495,1073.580688,290.6799927,292.7554932,293.650177,293.6470947,292.7609253,293.6582031,293.6549683,286.8695984,286.9062195,286.8796692,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.982943237,0.624000013,3.930000067,0.810000002,0.537,0.965875864,0.624000013,286.8500061,287.9659424,286.8500061,286.8500061,290.30896,286.8500061,291.6990356,286.8500061,286.8500061,286.8500061,286.8500061,289.9280701,286.8500061,286.8500061,286.8500061,294.6908264,296.4317627,296.4247742,0.5,0.5,0.5,0.00015603,0.000152034,0.000151943,3.843554497,3.984851599,3.980993509,7.928199768,8.21827507,8.211924553,7.928199708,8.218274832,8.211924016,0.000778365,7.29E-05,0.000924467,9.44E-05,0.000926967,6.45E-05,0.208667075,0.178587174,0.297917168,0.118694673,0.300744527,0.112925846,0.002629799,0.000231856,0.80732877,0.410207693,3.156869873,2049.900859,222.7486875,225.9055574,110505.4728
1931,1.89E+07,294.5803833,294.1179199,294.2675781,296.6396179,294.3175354,296.9910889,294.5463867,295.2414551,297.5257568,295.0493469,296.8547058,294.5349426,295.6159363,297.5162048,295.4358826,4.713995457,0.967945218,0.665634036,0.821185708,0.758781672,4.723284721,0.991021216,0.671338141,1.070659995,0.762238026,4.715196133,0.982434988,0.665689886,1.092531562,0.756457448,286.9897461,287.9658813,286.9897461,286.9897461,290.3085632,287.0429688,291.698761,287.0429382,287.0429382,287.0429382,287.0100098,289.9277039,287.0100098,287.0099792,287.0100098,223126.4531,212.494339,962.9419556,247.3046112,1120.446899,236.9268188,1073.733154,290.7166748,292.7713623,293.6741028,293.670105,292.776123,293.6815491,293.6774292,286.8695068,286.9081116,286.8806458,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.982943237,0.624000013,3.930000067,0.810000002,0.537,0.965875864,0.624000013,286.8500061,287.9659424,286.8500061,286.8500061,290.30896,286.8500061,291.6990356,286.8500061,286.8500061,286.8500061,286.8500061,289.9280701,286.8500061,286.8500061,286.8500061,294.6859741,296.442627,296.4338989,0.5,0.5,0.5,0.000157437,0.000153395,0.000153317,3.84323597,3.98498106,3.981179953,7.92754221,8.218542099,8.212309837,7.92754209,8.218542099,8.212310016,0.000780411,7.30E-05,0.000927518,9.44E-05,0.000930029,6.45E-05,0.209447486,0.178660208,0.298844685,0.118789099,0.301674556,0.112990375,0.002637958,0.00023199,0.809966728,0.410439683,3.157122009,2053.057981,223.1264531,226.2835751,110731.7563
1932,1.89E+07,294.5844421,294.0536804,294.2530518,296.6536865,294.3255615,296.997345,294.5839844,295.2521973,297.5259705,295.0605469,296.861084,294.5584717,295.6283264,297.5161133,295.4480591,4.714111805,0.96800971,0.665143609,0.821164012,0.758475304,4.723213196,0.990506053,0.670742214,1.072498798,0.761831701,4.715704918,0.982124209,0.66517812,1.093427658,0.756218731,286.989563,287.9657593,286.989563,286.989563,290.3087463,287.0444641,291.6988831,287.0444641,287.0444336,287.0444641,287.0106812,289.9278564,287.0106812,287.0106506,287.0106812,223508.8125,212.4365845,962.6802979,247.384079,1120.807007,236.9594727,1073.881348,290.7533264,292.7869263,293.6974487,293.6925964,292.791626,293.704834,293.6998291,286.8693542,286.9095764,286.8812866,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.982943237,0.624000013,3.930000067,0.810000002,0.537,0.965875864,0.624000013,286.8500061,287.9659424,286.8500061,286.8500061,290.30896,286.8500061,291.6990356,286.8500061,286.8500061,286.8500061,286.8500061,289.9280701,286.8500061,286.8500061,286.8500061,294.6815491,296.4532166,296.4427795,0.5,0.5,0.5,0.000158835,0.000154748,0.000154681,3.842926502,3.985102654,3.981345654,7.926904202,8.218791962,8.21265316,7.92690444,8.218791962,8.212653637,0.000782426,7.30E-05,0.000930546,9.44E-05,0.000933061,6.45E-05,0.210229912,0.178733235,0.299775231,0.118883477,0.302607618,0.113054898,0.002646033,0.000231927,0.81261276,0.41067161,3.157368652,2056.21535,223.5088125,226.6661812,110958.4225
1933,1.89E+07,294.5885315,294.2102966,294.2839661,296.667572,294.3140564,297.0035095,294.56604,295.2629089,297.5263062,295.0717163,296.8673401,294.5460815,295.640625,297.5160522,295.460144,4.714224815,0.968074143,0.66466409,0.821143568,0.758178353,4.722969532,0.989952803,0.670122504,1.074201941,0.761399686,4.715927601,0.98175317,0.664629459,1.094195604,0.755934417,286.9909668,297.6216736,291.0190735,286.9909668,287.1531372,287.0452576,287.3652039,287.0452576,287.0452271,287.0452576,287.0107117,287.137207,287.0107117,287.0106812,287.0107117,223895.5,212.3805237,962.4262695,247.4217987,1120.977783,236.9389648,1073.788696,290.7900085,292.8118896,293.7182312,293.7131042,292.820282,293.7253723,293.7204285,286.8709106,286.9101868,286.8811951,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.982498229,0.624000013,3.930000067,0.810000002,0.537,0.965256095,0.624000013,286.8500061,297.4258423,290.8488159,286.8500061,287.0176392,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,294.704895,296.45755,296.4476318,0.5,0.5,0.5,0.000160224,0.000156092,0.000156037,3.842626095,3.985032082,3.981241941,7.926285267,8.21864605,8.212440491,7.926284969,8.218646467,8.212440252,0.000785459,0.000233131,0.000933295,2.28E-05,0.000935859,1.88E-05,0.211015371,0.178966366,0.300708526,0.118906297,0.303543476,0.113073707,0.002654613,0.00027476,0.815267373,0.41094637,3.157192749,2059.372542,223.8955,227.0526927,111185.4752
1934,1.89E+07,294.5926514,294.3007507,294.2972412,296.681366,294.2914124,297.009552,294.5126648,295.2736206,297.5267944,295.0828247,296.8734741,294.5133362,295.652832,297.5160522,295.4721069,4.714334965,0.968138516,0.664195299,0.821124196,0.757890522,4.722927094,0.989467382,0.66955173,1.075917959,0.761021674,4.716383934,0.981467783,0.664144278,1.095036149,0.755715549,286.9932251,297.3218079,290.8792419,286.9932251,287.0336914,287.0449829,287.0457459,287.0449829,287.0449524,287.0449829,287.0104675,287.0108337,287.0104675,287.010437,287.0104675,224286.5781,212.3260803,962.1795654,247.4964905,1121.316406,236.9697418,1073.928467,290.8266602,292.8379517,293.7359314,293.7319336,292.8457031,293.7428894,293.7391968,286.8729858,286.9098206,286.8809204,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.982498229,0.624000013,3.930000067,0.810000002,0.537,0.965256095,0.624000013,286.8500061,297.4258423,290.8488159,286.8500061,287.0176392,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,294.7191772,296.4570313,296.4495544,0.5,0.5,0.5,0.000161603,0.000157427,0.000157383,3.842334509,3.985148191,3.981389999,7.925683498,8.218885422,8.212747574,7.925683498,8.218885839,8.212747693,0.000788571,0.000225226,0.000935798,1.76E-05,0.000938511,1.68E-05,0.211803942,0.179191593,0.301644324,0.118923884,0.304481987,0.113090464,0.00266288,0.000259571,0.817930254,0.411205941,3.157424438,2062.529967,224.2865781,227.4440026,111412.9192
