,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
1935,1.89E+07,294.5968018,294.3988037,294.3138733,296.6950073,294.2723694,297.0154724,294.470459,295.2843018,297.5273132,295.093811,296.8794861,294.4875793,295.6649475,297.5160217,295.4840088,4.714441776,0.968202531,0.663736999,0.821105719,0.757611454,4.722856998,0.988994598,0.668992579,1.077590346,0.760655105,4.716760635,0.981191456,0.663670778,1.09586668,0.755503356,286.9938354,297.4350891,290.8438416,286.9938354,287.0199585,287.0445251,287.0445557,287.0445251,287.0444946,287.0445251,287.0102539,287.0102844,287.0102539,287.0102234,287.0102539,224679.4688,212.2730408,961.9396973,247.5686493,1121.643311,236.9989624,1074.061035,290.8633423,292.8632202,293.7539063,293.7510071,292.8713074,293.7609558,293.7583008,286.8736877,286.9093628,286.8807373,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.982498229,0.624000013,3.930000067,0.810000002,0.537,0.965256095,0.624000013,286.8500061,297.4258423,290.8488159,286.8500061,287.0176392,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,294.7344971,296.4577332,296.45224,0.5,0.5,0.5,0.000162973,0.000158753,0.000158718,3.84204936,3.985247135,3.981508255,7.925098419,8.219089508,8.212992668,7.925098479,8.219089627,8.212992907,0.00079176,0.00022639,0.000938349,1.76E-05,0.000941177,1.67E-05,0.212595702,0.179417982,0.302582673,0.118941448,0.305423164,0.113107208,0.002671286,0.000260697,0.820601539,0.411466638,3.157644043,2065.687611,224.6794688,227.8371128,111640.7563
1936,1.89E+07,294.6009521,294.490448,294.3294067,296.7084656,294.2537537,297.0213013,294.4293823,295.2949524,297.5279541,295.1047974,296.8853455,294.462677,295.6769714,297.5159912,295.4957581,4.714545727,0.968266487,0.663288951,0.821088433,0.757341027,4.722784996,0.988534093,0.668444633,1.079216123,0.760299802,4.717098713,0.980924487,0.663208663,1.096681833,0.755298138,286.9952087,297.4253845,290.8500061,286.9952087,287.0174866,287.0446167,287.0446167,287.0446167,287.0445557,287.0446167,287.010498,287.010498,287.010498,287.0104675,287.010498,225071.4063,212.2216187,961.7069092,247.6387177,1121.960815,237.0274658,1074.19043,290.8999939,292.8884277,293.7720337,293.7701111,292.8966675,293.7791748,293.7774963,286.8750305,286.9093933,286.8809204,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.982498229,0.624000013,3.930000067,0.810000002,0.537,0.965256095,0.624000013,286.8500061,297.4258423,290.8488159,286.8500061,287.0176392,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,294.7491455,296.4585266,296.4549255,0.5,0.5,0.5,0.000164334,0.00016007,0.000160044,3.84177351,3.985339403,3.981614113,7.924530983,8.219279289,8.213212013,7.924530625,8.219279647,8.213211834,0.000794858,0.00022618,0.000940851,1.76E-05,0.000943794,1.67E-05,0.21339056,0.179644163,0.303523524,0.118959007,0.306366958,0.113123947,0.002679503,0.000260478,0.823281043,0.411727116,3.157858154,2068.845469,225.0714063,228.2292644,111868.9856
1937,1.89E+07,294.6051025,294.5791321,294.3449402,296.7218018,294.2363281,297.0270081,294.3911743,295.305603,297.5286865,295.1157227,296.8911133,294.4396362,295.6888733,297.5159912,295.5074158,4.714647293,0.968330264,0.662850976,0.821072042,0.757078886,4.722710609,0.988085985,0.667907953,1.080795527,0.759955704,4.717400551,0.980666757,0.662757874,1.097480416,0.755099952,286.9957886,297.4251099,290.8484497,286.9957886,287.0169067,287.0444641,287.0444336,287.0444336,287.0444031,287.0444336,287.010376,287.0103455,287.0103455,287.0103149,287.010376,225462.75,212.1716766,961.480835,247.7066193,1122.268433,237.0551453,1074.31604,290.936676,292.9134216,293.7903137,293.7892761,292.9218445,293.7975159,293.7967224,286.8755798,286.9091492,286.8807678,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.982498229,0.624000013,3.930000067,0.810000002,0.537,0.965256095,0.624000013,286.8500061,297.4258423,290.8488159,286.8500061,287.0176392,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,294.7635193,296.4596252,296.4577637,0.5,0.5,0.5,0.000165685,0.000161378,0.00016136,3.841505528,3.985424757,3.981707573,7.923979759,8.219455719,8.213405609,7.923979461,8.219455779,8.21340555,0.000798033,0.00022609,0.000943411,1.76E-05,0.000946463,1.67E-05,0.214188594,0.179870253,0.304466935,0.118976569,0.307313421,0.113140681,0.002687908,0.000260386,0.82596895,0.411987502,3.158065308,2072.003534,225.46275,228.6208153,112097.6064
1938,1.89E+07,294.6092834,294.6644287,294.36026,296.7349854,294.2198486,297.0326233,294.3552856,295.3161926,297.52948,295.1265869,296.896759,294.4181519,295.7006836,297.5159912,295.5189514,4.714746475,0.968393743,0.662422895,0.821056664,0.756824851,4.722633839,0.987649858,0.66738224,1.082329988,0.759622335,4.717669487,0.980417967,0.662318051,1.098262429,0.754908562,286.9965515,297.4255066,290.8486938,286.9965515,287.0175781,287.0445862,287.0445862,287.0445862,287.0445557,287.0445862,287.0105591,287.0105591,287.0105591,287.010498,287.0105591,225853.1875,212.1231842,961.2613525,247.7723694,1122.566284,237.0820007,1074.437866,290.9733276,292.9391479,293.8095093,293.8092957,292.9468384,293.815918,293.815979,286.8765259,286.9093933,286.881073,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.982498229,0.624000013,3.930000067,0.810000002,0.537,0.965256095,0.624000013,286.8500061,297.4258423,290.8488159,286.8500061,287.0176392,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,294.7775574,296.4609375,296.4606934,0.5,0.5,0.5,0.000167027,0.000162677,0.000162667,3.841245413,3.985503674,3.981790066,7.923444748,8.219618797,8.213576317,7.923444629,8.219618261,8.213576496,0.000801255,0.000226132,0.000946028,1.77E-05,0.000949184,1.68E-05,0.214989848,0.180096385,0.305412964,0.118994225,0.308262605,0.113157505,0.002696466,0.000260611,0.828665417,0.412248114,3.158265503,2075.1618,225.8531875,229.011453,112326.6179
1939,1.89E+07,294.6134644,294.6373291,294.3557739,296.7480164,294.2764893,297.0380554,294.4121704,295.3267212,297.5301514,295.1373596,296.9022827,294.4511719,295.7124023,297.5159302,295.530365,4.714842796,0.968456984,0.66200453,0.82104218,0.756578684,4.725504398,0.988138437,0.667497754,1.085230947,0.759985924,4.718443871,0.980342925,0.662003279,1.099279284,0.754849017,286.9968567,288.2759705,287.2164307,286.9968567,292.8953857,287.0474243,290.5594788,287.0474243,287.0473938,287.0474243,287.0110779,288.9893188,287.0110779,287.0110474,287.0110779,226241.5313,212.0761108,961.0482788,248.5280914,1125.991333,237.2283478,1075.10144,291.0100098,292.9622192,293.8314209,293.8303833,292.9689941,293.8394775,293.8382568,286.8766785,286.9119568,286.8815002,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.990329146,0.624000013,3.930000067,0.810000002,0.537,0.96669066,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,292.6752319,286.8500061,290.4088135,286.8500061,286.8500061,286.8500061,286.8500061,288.9154053,286.8500061,286.8500061,286.8500061,294.7841187,296.4728088,296.4697876,0.5,0.5,0.5,0.00016836,0.000163946,0.000163961,3.840992689,3.988768816,3.982439756,7.922925472,8.22635746,8.214918137,7.922925174,8.22635746,8.214918375,0.000804231,0.000112512,0.000949459,7.54E-05,0.00095217,4.90E-05,0.215794079,0.180208896,0.306362422,0.119069593,0.309214774,0.113206529,0.002705859,0.000236905,0.831371276,0.412485018,3.162141052,2078.323941,226.2415313,229.4036723,112556.0215
1940,1.89E+07,294.6176453,294.5234985,294.3389587,296.7608948,294.3059082,297.0435181,294.4310913,295.3373718,297.5309143,295.1481323,296.9077148,294.4603271,295.723999,297.5158997,295.541687,4.714936733,0.968519926,0.661595643,0.82102859,0.756340206,4.724810123,0.98769176,0.666980624,1.086944938,0.759638309,4.718541622,0.980103731,0.661581755,1.100070596,0.754663765,286.9949951,286.9991455,286.9955139,286.9949951,292.6481018,287.0483704,290.4068604,287.0483704,287.0483398,287.0483704,287.0115051,288.9178467,287.0115051,287.0114746,287.0115051,226633.2656,212.0303955,960.8413696,248.5923462,1126.281616,237.2532501,1075.214478,291.0466614,292.976532,293.8536682,293.8517761,292.9825134,293.8614502,293.859436,286.8747253,286.9128113,286.881897,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.990329146,0.624000013,3.930000067,0.810000002,0.537,0.96669066,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,292.6752319,286.8500061,290.4088135,286.8500061,286.8500061,286.8500061,286.8500061,288.9154053,286.8500061,286.8500061,286.8500061,294.7755737,296.4806824,296.4762878,0.5,0.5,0.5,0.000169684,0.000165219,0.000165247,3.840747595,3.988629341,3.982460737,7.922420979,8.226065636,8.214961052,7.922421098,8.226065755,8.214961469,0.000806329,8.65E-05,0.00095236,7.29E-05,0.000955052,4.79E-05,0.216600409,0.18029539,0.307314783,0.119142455,0.310169826,0.113254403,0.002713741,0.00020723,0.834085017,0.412692249,3.162337463,2081.486278,226.6332656,229.7956031,112785.8171
1941,1.89E+07,294.6217957,294.4302979,294.3258362,296.7735596,294.3395996,297.0488281,294.4557495,295.3479614,297.5317383,295.1588745,296.9130554,294.4732971,295.7355042,297.5158691,295.5529175,4.715028286,0.968582511,0.661196053,0.821015835,0.756109059,4.724554062,0.987269759,0.666478038,1.088500857,0.759315789,4.718698025,0.979875445,0.661171377,1.100828648,0.754487336,286.9937744,286.9938049,286.9937744,286.9937744,292.6606445,287.0491028,290.4014587,287.0491028,287.0490723,287.0491028,287.0118103,288.9128723,287.0118103,287.0117798,287.0118103,227025.2656,211.9860229,960.640564,248.6598816,1126.587524,237.2789001,1075.330933,291.0833435,292.9909363,293.8756104,293.8729553,292.9971924,293.8835144,293.8807068,286.8735962,286.9135132,286.8822021,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.990329146,0.624000013,3.930000067,0.810000002,0.537,0.96669066,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,292.6752319,286.8500061,290.4088135,286.8500061,286.8500061,286.8500061,286.8500061,288.9154053,286.8500061,286.8500061,286.8500061,294.769928,296.4890442,296.4830627,0.5,0.5,0.5,0.000170999,0.000166488,0.000166526,3.840509653,3.988655329,3.982508421,7.921931744,8.226118088,8.215061188,7.921931744,8.226118505,8.21506083,0.000808332,8.65E-05,0.000955281,7.27E-05,0.000957923,4.78E-05,0.217408741,0.180381914,0.308270064,0.11921518,0.311127749,0.113302172,0.002721536,0.000207017,0.836806554,0.412899266,3.162559021,2084.648837,227.0252656,230.1878246,113016.005
1942,1.89E+07,294.625946,294.3380432,294.3128967,296.7861023,294.3712158,297.0541077,294.4780273,295.358551,297.5326538,295.1695862,296.9183044,294.4850159,295.7469177,297.5158386,295.5639954,4.715117931,0.968644798,0.660805881,0.821003973,0.755885363,4.724291801,0.986862421,0.665987253,1.089985967,0.75900656,4.718831539,0.979655683,0.66077143,1.101566792,0.754317462,286.9928894,286.9928894,286.9928894,286.9928894,292.6762085,287.0497131,290.4095154,287.0496826,287.0496521,287.0497131,287.0119934,288.9155579,287.0119934,287.0119629,287.0119934,227416.2344,211.9430847,960.4459229,248.72229,1126.870239,237.3035126,1075.442749,291.1199951,293.0059509,293.897583,293.8941345,293.0121155,293.9054565,293.9018555,286.8727722,286.914093,286.8823853,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.990329146,0.624000013,3.930000067,0.810000002,0.537,0.96669066,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,292.6752319,286.8500061,290.4088135,286.8500061,286.8500061,286.8500061,286.8500061,288.9154053,286.8500061,286.8500061,286.8500061,294.7644043,296.4971313,296.489624,0.5,0.5,0.5,0.000172305,0.000167749,0.000167795,3.840279818,3.988662958,3.98254776,7.921458244,8.226133347,8.215143204,7.921457946,8.226134002,8.215142906,0.000810376,8.67E-05,0.000958218,7.28E-05,0.00096081,4.78E-05,0.218219117,0.180468627,0.309228282,0.119288012,0.312088559,0.113349979,0.002729405,0.000207352,0.839535958,0.413106618,3.162758911,2087.811596,227.4162344,230.5789933,113246.584
1943,1.89E+07,294.6300964,294.2509155,294.3009033,296.7984314,294.4022827,297.0592957,294.4996643,295.3691101,297.5335999,295.1802368,296.9234619,294.496521,295.7582397,297.5157776,295.5749817,4.715204716,0.968706667,0.660425186,0.820992947,0.755668998,4.724037647,0.986466289,0.66550684,1.091422677,0.758707047,4.718946934,0.979443669,0.660381734,1.102288246,0.75415343,286.9917603,286.9917603,286.9917603,286.9917603,292.6752319,287.0498047,290.408844,287.0498047,287.0497742,287.0498047,287.0117798,288.9153442,287.0117798,287.0117493,287.0117798,227805.6563,211.9014435,960.2573242,248.7818909,1127.140381,237.3274536,1075.551514,291.1566772,293.0210266,293.919342,293.9151306,293.0273132,293.9273376,293.9229736,286.8717651,286.9142456,286.8822327,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.990329146,0.624000013,3.930000067,0.810000002,0.537,0.96669066,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,292.6752319,286.8500061,290.4088135,286.8500061,286.8500061,286.8500061,286.8500061,288.9154053,286.8500061,286.8500061,286.8500061,294.7594299,296.5050354,296.4960632,0.5,0.5,0.5,0.000173601,0.000169,0.000169055,3.840057135,3.988666534,3.982581615,7.920998573,8.226140976,8.215213776,7.920998514,8.226140499,8.215214014,0.000812454,8.67E-05,0.000961183,7.28E-05,0.000963716,4.78E-05,0.219031571,0.180555288,0.310189465,0.119360785,0.313052276,0.113397754,0.002737354,0.00020721,0.842273312,0.413313828,3.162949219,2090.974546,227.8056563,230.9686055,113477.5526
1944,1.89E+07,294.6342163,294.1675415,294.2895813,296.8106689,294.4325562,297.0644226,294.5204773,295.3796387,297.5346375,295.1908875,296.9285584,294.5076599,295.7695007,297.5157166,295.5858765,4.715289593,0.96876806,0.660052359,0.820982516,0.755458772,4.723796844,0.98607856,0.665034652,1.09281981,0.758415222,4.7190485,0.979237795,0.660000384,1.102995634,0.753994167,286.9923401,286.9923401,286.9923096,286.9923401,292.6750183,287.0513306,290.4086304,287.0513306,287.0513,287.0513306,287.0130005,288.9151611,287.0130005,287.01297,287.0130005,228193.1406,211.8609009,960.0736084,248.8393555,1127.400757,237.3508453,1075.657715,291.1933289,293.037323,293.941864,293.9369202,293.0427246,293.9491272,293.9440308,286.8723145,286.9157104,286.8834229,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.990329146,0.624000013,3.930000067,0.810000002,0.537,0.96669066,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,292.6752319,286.8500061,290.4088135,286.8500061,286.8500061,286.8500061,286.8500061,288.9154053,286.8500061,286.8500061,286.8500061,294.7549438,296.5128174,296.5024109,0.5,0.5,0.5,0.00017489,0.000170245,0.000170307,3.839839935,3.98866868,3.982611418,7.9205513,8.226144791,8.215276718,7.9205513,8.226145089,8.21527648,0.000814489,8.68E-05,0.000964073,7.28E-05,0.000966546,4.79E-05,0.21984606,0.180642039,0.311153538,0.119433617,0.314018822,0.113445605,0.002745109,0.000207433,0.845018421,0.413521261,3.16313208,2094.137678,228.1931406,231.3562727,113708.9088
1945,1.89E+07,294.6383972,294.276947,294.3013306,296.8227844,294.4300232,297.0693359,294.5004883,295.3900452,297.5354309,295.201355,296.9325256,294.4928284,295.7800598,297.5145569,295.5959167,4.715372086,0.968828976,0.659687996,0.8209728,0.755255044,4.727556229,0.986936271,0.665424705,1.096072197,0.759065092,4.686934948,0.969180942,0.652816653,1.088785887,0.746340752,286.9934692,294.9145508,288.9283447,286.9934692,287.4560547,287.0554199,287.2227173,287.0554199,287.0553894,287.0554199,286.5667114,286.8118896,286.5665588,286.5648804,286.5666504,228657.5469,211.8215332,959.8952637,249.8364563,1131.920288,230.2568359,1043.494995,291.230011,293.0602722,293.961731,293.9563904,293.068512,293.9689026,293.9634705,286.8736267,286.919281,286.4094238,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,1.001005888,0.624000013,3.930000067,0.810000002,0.537,0.881401122,0.624000013,286.8500061,294.7322388,288.8423767,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,286.8102417,285.8500061,285.8500061,285.8500061,294.7720032,296.5158386,296.5054932,0.5,0.5,0.5,0.000176169,0.000171452,0.000171781,3.839629412,3.992983818,3.948117495,7.920116901,8.23505497,8.144058228,7.920116901,8.235054493,8.144059181,0.000817303,0.000169867,0.000967356,2.05E-05,0.001025202,2.43E-05,0.220663363,0.180811906,0.312120894,0.119454086,0.315044024,0.113469937,0.00280986,0.000214668,0.847828281,0.413735929,3.135310547,2097.272988,228.6575469,231.7928574,113940.7017
1946,1.89E+07,294.6425781,294.3205261,294.3036804,296.8347778,294.405365,297.0743408,294.4566956,295.4005127,297.5363159,295.2118835,296.9305725,294.4662476,295.786499,297.5040588,295.6012268,4.715452194,0.968889415,0.659332037,0.820963681,0.755057693,4.726489067,0.986515462,0.664949715,1.097721696,0.758740008,4.693869591,0.969422102,0.652632236,1.087051988,0.746585608,286.9945679,294.6630554,288.8417969,286.9945679,286.9956055,287.0541687,287.054657,287.0541687,287.0541382,287.0541687,286.3548584,286.8181152,286.3548279,286.3546753,286.3548584,229192.8125,211.7832947,959.7220459,249.8885345,1132.154541,230.3197479,1043.791626,291.2666626,293.0827637,293.9795227,293.9725037,293.090271,293.9865723,293.9790649,286.8744812,286.9179077,286.2255554,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,1.001005888,0.624000013,3.930000067,0.810000002,0.537,0.881401122,0.624000013,286.8500061,294.7322388,288.8423767,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,286.8102417,285.8500061,285.8500061,285.8500061,294.7792358,296.515686,296.5009766,0.5,0.5,0.5,0.00017744,0.000172667,0.000173117,3.83942461,3.992678404,3.950752258,7.919695377,8.234416008,8.149560928,7.91969502,8.234415948,8.149561524,0.000820117,0.000159131,0.000969913,1.78E-05,0.001053079,2.42E-05,0.22148348,0.180971037,0.313090807,0.11947184,0.316097103,0.113494109,0.00284311,0.000201058,0.850671391,0.413936986,3.135668213,2100.408656,229.1928125,232.3284807,114173.0302
1947,1.89E+07,294.646759,294.3742981,294.308136,296.8466187,294.3866272,297.0791931,294.4212646,295.4109192,297.5371399,295.2223511,296.9299927,294.4441223,295.7932739,297.4949646,295.6069336,4.715529919,0.968949139,0.658984125,0.820955098,0.754866302,4.726052284,0.986127436,0.664492369,1.099190116,0.758446276,4.695829391,0.969463944,0.65237844,1.086303473,0.74664855,286.9946594,294.7430725,288.8380737,286.9946594,286.9946899,287.0531311,287.0531616,287.0531311,287.0531006,287.0531311,286.3348389,286.8106995,286.3348084,286.3347168,286.3348389,229640.3438,211.746048,959.5535278,249.9498444,1132.432251,230.2831726,1043.626587,291.3033447,293.1046753,293.9976196,293.9884033,293.1124573,294.0047302,293.9950867,286.8746643,286.9168701,286.206543,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,1.001005888,0.624000013,3.930000067,0.810000002,0.537,0.881401122,0.624000013,286.8500061,294.7322388,288.8423767,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,286.8102417,285.8500061,285.8500061,285.8500061,294.7880249,296.5164795,296.4978027,0.5,0.5,0.5,0.000178702,0.000173881,0.000174383,3.839224577,3.992626905,3.951264381,7.919284344,8.234308243,8.150623322,7.919284582,8.234308481,8.150623798,0.000822945,0.000160316,0.000972529,1.77E-05,0.001057963,2.42E-05,0.222306425,0.181131353,0.314063336,0.119489579,0.317155066,0.113518335,0.002853436,0.00020228,0.853524827,0.414139267,3.135612366,2103.544269,229.6403438,232.7759561,114405.8061
1948,1.89E+07,294.6509094,294.4231262,294.3123169,296.8583374,294.3679504,297.0839844,294.3870544,295.4212952,297.5379639,295.2327576,296.928772,294.4229431,295.7998352,297.4859924,295.6123962,4.715605736,0.969008386,0.658644736,0.82094717,0.754681349,4.725619793,0.985754728,0.664046764,1.100582957,0.758166194,4.6978302,0.969466269,0.652115226,1.08581388,0.746673703,286.994751,294.7324219,288.8424072,286.994751,286.994751,287.052063,287.052063,287.052063,287.0520325,287.052063,286.3028564,286.8092957,286.3028259,286.3027039,286.3028564,230080.0313,211.710022,959.3904419,250.0055847,1132.684814,230.2721863,1043.576538,291.3399963,293.126709,294.0158691,294.0045776,293.134552,294.0229797,294.0111694,286.8748779,286.915863,286.1741943,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,1.001005888,0.624000013,3.930000067,0.810000002,0.537,0.881401122,0.624000013,286.8500061,294.7322388,288.8423767,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,286.8102417,285.8500061,285.8500061,285.8500061,294.7962952,296.517395,296.4944763,0.5,0.5,0.5,0.000179955,0.000175088,0.000175638,3.839031696,3.992560148,3.951882362,7.918887615,8.23416996,8.151899338,7.918887377,8.234170437,8.151899278,0.000825786,0.000160161,0.000975157,1.77E-05,0.001064726,2.48E-05,0.223132211,0.181291514,0.315038493,0.119507308,0.318219792,0.11354312,0.002865669,0.000202675,0.856390496,0.414341942,3.135651794,2106.679921,230.0800313,233.215683,114639.0218
1949,1.89E+07,294.6551209,294.4710388,294.3170776,296.8692932,294.350708,297.0887146,294.3556213,295.4319763,297.5381775,295.2432861,296.9275513,294.4037476,295.8066101,297.4764099,295.6178589,4.715679169,0.969067037,0.658313394,0.820939839,0.754502296,4.725209713,0.985391259,0.663609862,1.101929665,0.757894158,4.699735165,0.969474554,0.651863515,1.085382581,0.746701539,286.9950562,294.7321777,288.8423462,286.9950562,286.9950256,287.0513611,287.0513611,287.0513611,287.0513306,287.0513611,286.2720947,286.8092957,286.2720947,286.2719727,286.2720947,230512.8594,211.6750641,959.2321777,250.05867,1132.925293,230.2683716,1043.559082,291.3766785,293.1485901,294.0341492,294.0206909,293.1565857,294.0413208,294.0273132,286.8751831,286.9151611,286.1437378,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,1.001005888,0.624000013,3.930000067,0.810000002,0.537,0.881401122,0.624000013,286.8500061,294.7322388,288.8423767,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,286.8102417,285.8500061,285.8500061,285.8500061,294.8045654,296.5185242,296.491333,0.5,0.5,0.5,0.000181199,0.000176286,0.000176883,3.838844299,3.992494583,3.95249176,7.918501854,8.234034538,8.153157234,7.918501735,8.234034657,8.153157353,0.000828595,0.000160124,0.000977748,1.77E-05,0.001071224,2.52E-05,0.223960806,0.181451638,0.316016241,0.119525029,0.319291015,0.11356836,0.002877567,0.000203085,0.859268063,0.414545027,3.135716553,2109.815637,230.5128594,233.6485759,114872.6704
1950,1.89E+07,294.6593018,294.5170898,294.321991,296.8801575,294.3344421,297.0933838,294.3262024,295.442627,297.5384216,295.2537842,296.926178,294.3858337,295.8132935,297.4670715,295.6231995,4.715750694,0.969125152,0.657989681,0.820933044,0.754328787,4.724831104,0.985036135,0.663181126,1.103237033,0.757629335,4.701462746,0.969491839,0.651624501,1.084973693,0.746735454,286.9954224,294.7321167,288.8423462,286.9954224,286.9954224,287.0509949,287.0509949,287.0509949,287.0509338,287.0509949,286.2457275,286.8093872,286.2457275,286.2456055,286.2457275,230937.2969,211.641098,959.0784302,250.1100769,1133.158203,230.2651672,1043.544312,291.4133301,293.1705322,294.0526123,294.0369263,293.1785584,294.0597839,294.0434875,286.8755798,286.9147644,286.1176147,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,1.001005888,0.624000013,3.930000067,0.810000002,0.537,0.881401122,0.624000013,286.8500061,294.7322388,288.8423767,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,286.8102417,285.8500061,285.8500061,285.8500061,294.8127136,296.5198669,296.4882202,0.5,0.5,0.5,0.000182434,0.000177477,0.000178116,3.838662386,3.992436409,3.953039885,7.918127537,8.233914375,8.154288292,7.918127358,8.233914733,8.154288232,0.000831402,0.000160102,0.000980324,1.77E-05,0.001077133,2.56E-05,0.224792208,0.18161174,0.316996566,0.119542753,0.320368149,0.113594006,0.002888859,0.000203472,0.862156923,0.414748498,3.135780945,2112.951418,230.9372969,234.0730778,115106.7435
1951,1.89E+07,294.6634827,294.4773254,294.3170166,296.8909302,294.3191223,297.0979004,294.4062195,295.453186,297.5385132,295.2641602,296.9258728,294.442749,295.8207703,297.4607239,295.6293945,4.715820789,0.96918267,0.657672703,0.820926726,0.754160166,4.727527142,0.985637069,0.663414299,1.105953932,0.758090496,4.673344135,0.960607767,0.645267546,1.071091652,0.740011871,286.9960632,287.7937317,287.1167297,286.9960632,286.9960632,287.0546265,291.283783,287.0546265,287.0545959,287.0546265,286.20047,289.9382935,286.20047,286.2003784,286.20047,231353.5469,211.6080322,958.928772,250.8861389,1136.675659,223.9513245,1014.921021,291.4500122,293.1898804,294.0759277,294.0566406,293.1960754,294.0842285,294.0640869,286.8759766,286.9181213,286.0752563,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,1.009282231,0.624000013,3.930000067,0.810000002,0.537,0.805431545,0.624000013,286.8500061,286.8500061,287.0999756,286.8500061,286.8500061,286.8500061,291.1076965,286.8500061,286.8500061,286.8500061,285.8500061,289.6271057,285.8500061,285.8500061,285.8500061,294.8105164,296.5335999,296.4950867,0.5,0.5,0.5,0.000183662,0.000178637,0.000179553,3.838485241,3.995686054,3.922052383,7.917763233,8.240623474,8.090321541,7.917763054,8.240622938,8.090322971,0.000833866,2.93E-05,0.000983866,8.72E-05,0.001077061,7.58E-05,0.225626075,0.181641,0.317980432,0.119629904,0.32144521,0.113669787,0.002894793,0.000192193,0.865051716,0.414940691,3.110525452,2116.061943,231.3535469,234.4640723,115341.2075
1952,1.89E+07,294.6676636,294.3768005,294.3083801,296.9014587,294.3047791,297.102478,294.4412231,295.4638062,297.5386047,295.2746277,296.92453,294.4694824,295.8277893,297.4543152,295.6350708,4.715888977,0.969239593,0.657363057,0.820920885,0.753996849,4.726537704,0.985254943,0.662983298,1.107425809,0.757800639,4.680841446,0.960983276,0.645186484,1.068364382,0.740390062,286.993988,286.9957886,287.1003418,286.993988,286.993988,287.0555115,291.1654968,287.0555115,287.055481,287.0555115,286.1868896,289.7084045,286.1868896,286.1867981,286.1868896,231761.9688,211.5759277,958.7834473,250.9309845,1136.877808,223.956131,1014.949951,291.4866638,293.2025452,294.098877,294.076355,293.208313,294.1068115,294.0834351,286.8739014,286.9188843,286.0618286,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,1.009282231,0.624000013,3.930000067,0.810000002,0.537,0.805431545,0.624000013,286.8500061,286.8500061,287.0999756,286.8500061,286.8500061,286.8500061,291.1076965,286.8500061,286.8500061,286.8500061,285.8500061,289.6271057,285.8500061,285.8500061,285.8500061,294.7997131,296.5426941,296.4978027,0.5,0.5,0.5,0.000184882,0.000179803,0.000180863,3.838313103,3.995388031,3.92466855,7.91740942,8.240002632,8.095765114,7.91740936,8.240002394,8.09576565,0.000835776,1.63E-05,0.000986841,8.52E-05,0.001082261,7.24E-05,0.22646185,0.181657293,0.318967273,0.119715135,0.32252747,0.113742164,0.002904878,0.000173901,0.867956594,0.415114592,3.110611206,2119.172555,231.7619688,234.87258,115576.0801
1953,1.89E+07,294.671814,294.2931213,294.3012695,296.9116821,294.2913513,297.1069641,294.4822083,295.4743958,297.5385437,295.2850342,296.9234924,294.5001526,295.8348389,297.4484253,295.6407776,4.715955257,0.969295979,0.657060623,0.82091558,0.753838718,4.726055622,0.984900415,0.662567556,1.108759999,0.757535756,4.683795452,0.961195827,0.645054102,1.066585779,0.740612388,286.9928894,286.9928894,287.1004334,286.9928894,286.9928894,287.0560303,291.1250305,287.0560303,287.0559998,287.0560303,286.1712036,289.6488342,286.1712036,286.1711121,286.1712036,232166.8594,211.5448151,958.6424561,250.9839325,1137.117554,223.8815308,1014.612183,291.5233459,293.2156067,294.12146,294.0956421,293.2214966,294.1294861,294.1028137,286.8728638,286.9194031,286.0461731,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,1.009282231,0.624000013,3.930000067,0.810000002,0.537,0.805431545,0.624000013,286.8500061,286.8500061,287.0999756,286.8500061,286.8500061,286.8500061,291.1076965,286.8500061,286.8500061,286.8500061,285.8500061,289.6271057,285.8500061,285.8500061,285.8500061,294.7910461,296.5522766,296.5010071,0.5,0.5,0.5,0.000186093,0.000180967,0.000182106,3.838146687,3.995299578,3.925382614,7.917066097,8.239819527,8.097243309,7.917066157,8.239819348,8.097243547,0.000837601,1.63E-05,0.000989852,8.45E-05,0.001087178,7.17E-05,0.227299452,0.181673544,0.319957125,0.119799655,0.323614648,0.113813837,0.002914631,0.000172444,0.870871225,0.415287036,3.110372192,2122.282927,232.1668594,235.2772316,115811.3574
1954,1.89E+07,294.6759644,294.2109985,294.2945251,296.9216309,294.2787781,297.1114502,294.5196838,295.4849854,297.5384216,295.2954712,296.9223022,294.5283508,295.8418579,297.4427185,295.6464539,4.716020107,0.969351768,0.656765282,0.820910752,0.753685534,4.725585938,0.984558642,0.662161767,1.11003387,0.757282019,4.686648369,0.961371064,0.644913614,1.065049171,0.74079895,286.992157,286.992157,287.0998535,286.992157,286.992157,287.0566711,291.1027527,287.0566711,287.0566406,287.0566711,286.1570129,289.6301575,286.1570129,286.1569214,286.1570129,232566.5469,211.5146484,958.5056763,251.0328217,1137.339111,223.8262024,1014.361206,291.5599976,293.2291565,294.1439514,294.1149597,293.2349854,294.1520081,294.1221008,286.8721619,286.9199829,286.0321655,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,1.009282231,0.624000013,3.930000067,0.810000002,0.537,0.805431545,0.624000013,286.8500061,286.8500061,287.0999756,286.8500061,286.8500061,286.8500061,291.1076965,286.8500061,286.8500061,286.8500061,285.8500061,289.6271057,285.8500061,285.8500061,285.8500061,294.7827759,296.5614319,296.5039063,0.5,0.5,0.5,0.000187296,0.000182124,0.000183337,3.837985516,3.99520421,3.926127195,7.916733265,8.239622116,8.098780632,7.916733444,8.239622235,8.098781168,0.000839448,1.63E-05,0.00099284,8.41E-05,0.001091886,7.16E-05,0.2281389,0.181689799,0.320949965,0.11988378,0.324706533,0.11388543,0.002924174,0.000171974,0.873795399,0.415459009,3.110205994,2125.393133,232.5665469,235.6767529,116047.0341
1955,1.89E+07,294.6801147,294.1334534,294.2884521,296.931366,294.2670593,297.1158447,294.5557861,295.495575,297.538208,295.3058777,296.9211426,294.555542,295.8488464,297.4372864,295.6520996,4.71608305,0.969406843,0.656476736,0.820906281,0.753537118,4.725145817,0.984225214,0.661763787,1.111267567,0.757035255,4.689318657,0.961546779,0.644782305,1.063570738,0.740984619,286.9916382,286.9916382,287.0996094,286.9916382,286.9916382,287.057373,291.1080933,287.057373,287.057312,287.057373,286.1446838,289.6266479,286.1446838,286.1446228,286.1446838,232961.1719,211.4853363,958.3728027,251.0797272,1137.551636,223.7746429,1014.127197,291.5966797,293.2431641,294.1664429,294.1343384,293.2487793,294.1743774,294.1413269,286.8717346,286.9206543,286.019989,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,1.009282231,0.624000013,3.930000067,0.810000002,0.537,0.805431545,0.624000013,286.8500061,286.8500061,287.0999756,286.8500061,286.8500061,286.8500061,291.1076965,286.8500061,286.8500061,286.8500061,285.8500061,289.6271057,285.8500061,285.8500061,285.8500061,294.775116,296.570343,296.5067444,0.5,0.5,0.5,0.00018849,0.000183273,0.000184557,3.837828875,3.995114565,3.926815987,7.916409969,8.239437103,8.10020256,7.916410029,8.23943764,8.100203097,0.00084132,1.63E-05,0.000995816,8.42E-05,0.001096341,7.17E-05,0.22898022,0.181706073,0.321945782,0.119967978,0.325802874,0.113957179,0.002933477,0.00017222,0.876728876,0.41563123,3.110051636,2128.503184,232.9611719,236.0712235,116283.1053
1956,1.89E+07,294.6842651,294.0596924,294.2829285,296.9408264,294.2561951,297.1202087,294.590271,295.506134,297.5379334,295.3163147,296.9199829,294.5814819,295.855835,297.4321289,295.6577454,4.716144085,0.969461322,0.656194866,0.820902288,0.753393352,4.724742413,0.983899534,0.661373317,1.112466097,0.756795049,4.691727638,0.961726189,0.644661486,1.06211412,0.741172671,286.9911499,286.9911499,287.0996399,286.9911499,286.9911499,287.0578308,291.107605,287.0578308,287.0578003,287.0578308,286.1335754,289.6262817,286.1335754,286.1335144,286.1335754,233350.7031,211.4568787,958.2437744,251.1255035,1137.759033,223.7203522,1013.880859,291.6333313,293.2579041,294.1893005,294.1541443,293.2628784,294.1966553,294.1604919,286.8713074,286.9211731,286.0090637,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,1.009282231,0.624000013,3.930000067,0.810000002,0.537,0.805431545,0.624000013,286.8500061,286.8500061,287.0999756,286.8500061,286.8500061,286.8500061,291.1076965,286.8500061,286.8500061,286.8500061,285.8500061,289.6271057,285.8500061,285.8500061,285.8500061,294.7680359,296.57901,296.5094604,0.5,0.5,0.5,0.000189677,0.000184416,0.000185766,3.837676764,3.995036602,3.927396774,7.916095734,8.239275932,8.101401329,7.916095912,8.239276409,8.101402104,0.000843289,1.64E-05,0.000998867,8.42E-05,0.001100656,7.20E-05,0.229823509,0.181722428,0.322944649,0.12005221,0.326903531,0.114029174,0.002942812,0.000172582,0.879671688,0.415803812,3.109883667,2131.613068,233.3507031,236.4605868,116519.5659
1957,1.89E+07,294.688385,294.2270813,294.3009338,296.9500427,294.2938538,297.1245117,294.5762634,295.5166321,297.5375366,295.3266907,296.9196472,294.5670471,295.8634033,297.4291992,295.6640625,4.716203213,0.969514847,0.655920744,0.820898592,0.753254712,4.72465086,0.983669162,0.661051393,1.113756537,0.756627798,4.671821117,0.955438495,0.640123844,1.050837398,0.736472011,286.9926453,297.2268677,289.2694702,286.9926453,290.732605,287.0581055,287.3050842,287.0581055,287.0580444,287.0581055,286.1061096,286.2861328,286.1060791,286.1060486,286.1061096,233733.2188,211.4293365,958.1190186,251.2361908,1138.260742,219.1592255,993.2035522,291.6700134,293.2838135,294.2093506,294.1715393,293.293335,294.2165833,294.1780396,286.8730469,286.9212646,285.98349,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,1.010038018,0.624000013,3.930000067,0.810000002,0.537,0.751267493,0.624000013,286.8500061,297.203949,289.0966492,286.8500061,290.5763855,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,294.7955322,296.5822754,296.5087585,0.5,0.5,0.5,0.00019085,0.000185543,0.000187115,3.837529659,3.99526906,3.904768229,7.915791988,8.23975563,8.054691315,7.915792108,8.23975575,8.054692864,0.000846448,0.000251937,0.001001668,2.19E-05,0.001100083,1.85E-05,0.230669958,0.181974365,0.323946317,0.120074075,0.328003614,0.114047642,0.002948199,0.00029227,0.882619888,0.416096082,3.089583313,2134.702651,233.7332188,236.8228021,116756.3887
1958,1.89E+07,294.6925964,294.3206787,294.3095093,296.9616699,294.3117065,297.1288147,294.5313721,295.5269165,297.5390015,295.3370056,296.9186096,294.5265198,295.8703918,297.4265442,295.6699219,4.716261387,0.969568193,0.655650616,0.820895255,0.753119171,4.724248886,0.983353734,0.660672724,1.114915133,0.756395936,4.678151608,0.955838501,0.640102804,1.047512531,0.736897349,286.995697,297.1044617,289.145813,286.995697,290.6289978,287.0571289,287.0577393,287.0571289,287.0570679,287.0571289,286.1001282,286.1006165,286.1001282,286.1000671,286.1001282,234111.1875,211.4023743,957.9967651,251.2797394,1138.458008,219.0839081,992.8668213,291.706665,293.3120422,294.2268982,294.1870728,293.3207397,294.2339783,294.1933289,286.875824,286.9201965,285.9776306,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,1.010038018,0.624000013,3.930000067,0.810000002,0.537,0.751267493,0.624000013,286.8500061,297.203949,289.0966492,286.8500061,290.5763855,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,294.8135376,296.5815735,296.5039063,0.5,0.5,0.5,0.000192025,0.000186674,0.000188382,3.837385416,3.995187044,3.90659976,7.915494442,8.23958683,8.058502197,7.915494621,8.239586413,8.058502793,0.000849777,0.000247317,0.001004206,1.79E-05,0.001103479,1.56E-05,0.231519734,0.182221682,0.324950523,0.12009193,0.329107093,0.114063274,0.002957462,0.000280804,0.88557735,0.416376886,3.089321594,2137.791973,234.1111875,237.2005091,116993.5892
1959,1.89E+07,294.6967773,294.4221802,294.3198242,296.9726257,294.3328552,297.1330261,294.4963074,295.5370789,297.5400696,295.34729,296.9178467,294.4944153,295.8773804,297.4245911,295.6758423,4.716316223,0.969620287,0.655387759,0.820891976,0.752988279,4.723921776,0.983049631,0.66030401,1.116029739,0.756173193,4.681101322,0.956124485,0.640048325,1.044947624,0.737205267,286.9966736,297.2256165,289.1040649,286.9966736,290.5741577,287.0562134,287.0562134,287.0562134,287.0561523,287.0562134,286.0926819,286.0926819,286.0926819,286.0926209,286.0926819,234483.0625,211.3760376,957.8779297,251.323349,1138.65564,218.9547119,992.2814941,291.7433472,293.3391113,294.244751,294.2027893,293.3481445,294.2518921,294.209137,286.8768921,286.9192505,285.9702759,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,1.010038018,0.624000013,3.930000067,0.810000002,0.537,0.751267493,0.624000013,286.8500061,297.203949,289.0966492,286.8500061,290.5763855,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,294.8323975,296.5819397,296.5001831,0.5,0.5,0.5,0.000193188,0.000187794,0.000189591,3.837243319,3.99513483,3.907045841,7.915204525,8.239478111,8.059427261,7.915204525,8.23947835,8.059427023,0.000853178,0.000248027,0.001006776,1.78E-05,0.001106707,1.56E-05,0.232372913,0.182469709,0.325957299,0.120109771,0.3302138,0.114078874,0.002966662,0.000281469,0.888544012,0.416658355,3.088815063,2140.880788,234.4830625,237.5718776,117231.1611
1960,1.89E+07,294.7009888,294.5166016,294.3297119,296.9833984,294.3526917,297.1371765,294.4621887,295.5471802,297.5410461,295.3575439,296.9169922,294.4631348,295.8843384,297.4229126,295.6817627,4.716370583,0.969671786,0.655131102,0.820889175,0.7528615,4.723619938,0.982753873,0.659943163,1.117112994,0.755957186,4.683863163,0.956381202,0.63998872,1.042568684,0.737484634,286.9980469,297.2018433,289.0953979,286.9980469,290.5752869,287.055542,287.055542,287.055542,287.055481,287.055542,286.0857849,286.0857849,286.0857849,286.0857239,286.0857849,234848.5938,211.3505707,957.7627563,251.3660584,1138.849121,218.8366089,991.7458496,291.7799988,293.3661194,294.2627869,294.2187805,293.3752136,294.2698975,294.2250671,286.8782349,286.9185791,285.9634705,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,1.010038018,0.624000013,3.930000067,0.810000002,0.537,0.751267493,0.624000013,286.8500061,297.203949,289.0966492,286.8500061,290.5763855,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,294.8503418,296.5823975,296.4966431,0.5,0.5,0.5,0.000194342,0.000188906,0.000190787,3.837106466,3.995090723,3.907461882,7.914924145,8.239386559,8.060286522,7.914924145,8.239387155,8.060286403,0.000856537,0.000247496,0.001009336,1.78E-05,0.00110989,1.56E-05,0.233229449,0.182717205,0.326966636,0.120127616,0.331323689,0.114094473,0.002975763,0.000280939,0.891519774,0.416939294,3.088357727,2143.969146,234.8485938,237.9369515,117469.0981
1961,1.89E+07,294.7051697,294.6078491,294.3396606,296.993927,294.372345,297.1412964,294.4305725,295.5572815,297.5418701,295.3677979,296.9162292,294.4339294,295.8912964,297.4215393,295.6876831,4.716423035,0.969722569,0.654880404,0.820886612,0.752738714,4.723341465,0.982465923,0.659589767,1.118167639,0.755747437,4.686417103,0.956633031,0.639934838,1.040228486,0.737759471,286.9993286,297.2029419,289.0963745,286.9993286,290.5755615,287.0552979,287.0552979,287.0552979,287.0552368,287.0552979,286.0799255,286.0799561,286.0799255,286.0798645,286.0799561,235207.8438,211.3258057,957.6508789,251.40802,1139.039307,218.717926,991.2075806,291.8166809,293.3920593,294.2801209,294.2341003,293.4019775,294.2880249,294.2411194,286.8794861,286.9182739,285.9577332,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,1.010038018,0.624000013,3.930000067,0.810000002,0.537,0.751267493,0.624000013,286.8500061,297.203949,289.0966492,286.8500061,290.5763855,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,294.8678589,296.5830688,296.4934082,0.5,0.5,0.5,0.000195488,0.000190011,0.000191973,3.83697319,3.995054483,3.907794476,7.914651394,8.239312172,8.060973167,7.914651334,8.239312232,8.060972929,0.000859766,0.000247364,0.001011751,1.77E-05,0.001112816,1.55E-05,0.234089216,0.182964569,0.327978387,0.12014536,0.332436505,0.114109958,0.002984333,0.000280594,0.894504108,0.417219887,3.087897766,2147.057044,235.2078438,238.2957415,117707.3938
1962,1.89E+07,294.7093811,294.6953125,294.3495789,297.0041809,294.3916321,297.1453552,294.4009094,295.5673828,297.542572,295.3780518,296.9154663,294.4064331,295.8982239,297.4204712,295.693634,4.716474056,0.969772696,0.654635608,0.820884347,0.752619803,4.723086834,0.982185662,0.659243822,1.119195104,0.755543768,4.688717365,0.956882358,0.639887452,1.03790009,0.738032043,287,297.2035828,289.0964966,287,290.5762024,287.0547791,287.0547791,287.0547791,287.0547485,287.0547791,286.0743713,286.0743713,286.0743713,286.0743103,286.0743713,235561.0781,211.3017578,957.5422363,251.4494019,1139.226685,218.594223,990.6466064,291.8533325,293.420105,294.2999268,294.2518921,293.4285584,294.3062744,294.2573547,286.8802795,286.9178772,285.9523926,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,1.010038018,0.624000013,3.930000067,0.810000002,0.537,0.751267493,0.624000013,286.8500061,297.203949,289.0966492,286.8500061,290.5763855,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,294.8848267,296.5839539,296.4904175,0.5,0.5,0.5,0.000196626,0.000191108,0.000193148,3.836843967,3.995026827,3.908010721,7.914386749,8.239254951,8.061419487,7.914386511,8.23925519,8.061419308,0.000863335,0.000247527,0.001014521,1.79E-05,0.001115988,1.57E-05,0.234952551,0.183212095,0.328992908,0.120163302,0.333552493,0.114125625,0.002993844,0.000281134,0.897497952,0.417501022,3.087415527,2150.144459,235.5610781,238.6484937,117946.0423
1963,1.89E+07,294.713623,294.6719666,294.3482361,297.0142517,294.38974,297.149353,294.4372864,295.5774536,297.5437317,295.3883057,296.9150391,294.4624023,295.9053955,297.4203186,295.6998596,4.716524124,0.969822168,0.654396474,0.82088238,0.752504587,4.693067551,0.972667217,0.652531862,1.106311321,0.748286724,4.683628559,0.955061555,0.638438523,1.032396793,0.736748397,287.0086365,288.2496033,287.0747681,287.0086365,287.193512,286.807312,289.534729,286.807251,286.8061829,286.807312,286.0682678,289.2496643,286.0682678,286.0682373,286.0682678,236122.8438,211.2784119,957.4367065,244.4424133,1107.46936,217.0427856,983.6132813,291.8900146,293.441803,294.3204041,294.2710571,293.4485779,294.3282166,294.2782593,286.8895264,286.6552124,285.9474182,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.928689182,0.624000013,3.930000067,0.810000002,0.537,0.734188259,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,289.3628845,285.8500061,285.8500061,285.8500061,285.8500061,289.1059875,285.8500061,285.8500061,285.8500061,294.8866272,296.5931396,296.497345,0.5,0.5,0.5,0.000197757,0.000192434,0.000194364,3.836718321,3.962863207,3.900673151,7.914129734,8.172863007,8.046273232,7.914129734,8.172864676,8.046273828,0.000864951,3.79E-05,0.001044945,6.39E-05,0.001117131,6.59E-05,0.235817502,0.183250042,0.330037853,0.1202272,0.334669624,0.114191558,0.003027027,0.000167778,0.900524978,0.417668799,3.048519348,2153.192979,236.1228438,239.1713631,118185.2137
