,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
1964,1.89E+07,294.7179565,294.5640259,294.341156,297.0241699,294.374939,297.1492615,294.4460754,295.5848999,297.5387878,295.3955688,296.9145203,294.481842,295.9125061,297.4205627,295.7060547,4.716572285,0.969870865,0.654162943,0.820880651,0.752393067,4.699347496,0.972841561,0.652382731,1.10524714,0.748467147,4.686819553,0.955355227,0.638418674,1.029409289,0.737081766,287.0074463,287.011322,287.0076904,287.0074463,287.0079346,286.6368408,289.3777161,286.6368103,286.6365051,286.6368408,286.0687256,289.1158142,286.0687256,286.0686646,286.0687256,237367.1406,211.2557373,957.3342896,244.5454102,1107.94519,216.892868,982.9349976,291.9266663,293.4543457,294.3401489,294.290802,293.4604492,294.34729,294.2976685,286.887146,286.4977112,285.9475098,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.928689182,0.624000013,3.930000067,0.810000002,0.537,0.734188259,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,289.3628845,285.8500061,285.8500061,285.8500061,285.8500061,289.1059875,285.8500061,285.8500061,285.8500061,294.8750305,296.5951843,296.5003662,0.5,0.5,0.5,0.00019888,0.000193616,0.000195545,3.836596489,3.965468884,3.901061535,7.913879871,8.178285599,8.047084808,7.913879812,8.178286076,8.04708451,0.000866893,1.51E-05,0.001069817,6.25E-05,0.001119881,6.39E-05,0.236684395,0.183265187,0.331107669,0.120289674,0.335789505,0.114255462,0.003056592,0.000141524,0.90358157,0.417810324,3.048214478,2156.241193,237.3671406,240.4153551,118425.629
1965,1.89E+07,294.722168,294.4764709,294.3360291,297.0336609,294.3640137,297.1494446,294.4595642,295.5920715,297.5333557,295.4025574,296.914093,294.5065308,295.9196167,297.4211121,295.7122803,4.716619968,0.969919026,0.653935254,0.82087934,0.752285242,4.700952053,0.972823679,0.652167439,1.105038166,0.7484833,4.688864708,0.955618143,0.638395369,1.026699185,0.737377942,287.0031738,287.0032043,287.0031738,287.0031738,287.0031738,286.5835266,289.3618469,286.5835266,286.5833435,286.5835266,286.0648193,289.1071167,286.0648193,286.0647583,286.0648193,238219.2344,211.2338409,957.2351685,244.5482636,1107.958862,216.729248,982.1935425,291.9633484,293.4671326,294.3588867,294.3101807,293.4734802,294.3661804,294.3172302,286.8833008,286.446991,285.9437561,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.928689182,0.624000013,3.930000067,0.810000002,0.537,0.734188259,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,289.3628845,285.8500061,285.8500061,285.8500061,285.8500061,289.1059875,285.8500061,285.8500061,285.8500061,294.8661804,296.5974426,296.5039063,0.5,0.5,0.5,0.000199994,0.000194728,0.0001967,3.836479187,3.966037989,3.900997639,7.913638592,8.17946434,8.046955109,7.91363883,8.179464638,8.046955347,0.000869062,1.50E-05,0.001079447,6.27E-05,0.001122968,6.38E-05,0.237553458,0.183280173,0.332187117,0.120352387,0.336912474,0.114319257,0.003071478,0.000141494,0.906653048,0.417951817,3.047387573,2159.288581,238.2192344,241.2666219,118666.8956
1966,1.89E+07,294.7263794,294.3898315,294.3311157,297.0429077,294.3533325,297.1491699,294.4715576,295.5990601,297.5276184,295.4093933,296.9136963,294.5288086,295.9267273,297.421875,295.7185669,4.716666698,0.96996665,0.65371269,0.820878267,0.752180755,4.702633381,0.972768605,0.651940525,1.105026722,0.748465836,4.690729618,0.955867887,0.638372123,1.024051666,0.737661302,287.0027771,287.0027771,287.0027771,287.0027771,287.0027771,286.5472107,289.3612366,286.5471802,286.5470276,286.5472107,286.062439,289.1057129,286.062439,286.0623779,286.062439,238880.4531,211.2126465,957.1389771,244.5724792,1108.068726,216.565506,981.4511719,292,293.4814453,294.378479,294.3305054,293.4868469,294.3849182,294.336731,286.8829651,286.4111023,285.9415283,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.928689182,0.624000013,3.930000067,0.810000002,0.537,0.734188259,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,289.3628845,285.8500061,285.8500061,285.8500061,285.8500061,289.1059875,285.8500061,285.8500061,285.8500061,294.8576355,296.5992737,296.5072632,0.5,0.5,0.5,0.000201102,0.000195833,0.000197846,3.836366177,3.966701746,3.900864601,7.913404942,8.18083477,8.046682358,7.913405061,8.180835068,8.046682596,0.00087097,1.51E-05,0.001087199,6.34E-05,0.001125957,6.39E-05,0.238424428,0.183295275,0.333274316,0.120415737,0.338038431,0.114383171,0.003084127,0.000142365,0.909737175,0.418094183,3.046658875,2162.335239,238.8804531,241.927112,118908.8227
1967,1.89E+07,294.7305603,294.308197,294.3267517,297.0518799,294.3436279,297.1487122,294.4833984,295.605835,297.5216064,295.4160461,296.9133606,294.550293,295.9338379,297.4229126,295.724884,4.716711521,0.97001344,0.653495729,0.820877492,0.752079725,4.70426321,0.972719193,0.651722789,1.10507071,0.748450756,4.692420483,0.956110835,0.638352096,1.02142787,0.737937629,287.000885,287.000885,287.000885,287.000885,287.000885,286.5137329,289.3614502,286.5137329,286.5135803,286.5137329,286.0593872,289.1057434,286.0593872,286.0593567,286.0593872,239437.1563,211.1920624,957.0457153,244.6053772,1108.217773,216.39888,980.6959229,292.0366516,293.4943848,294.3964233,294.3492126,293.5005188,294.4035645,294.3562317,286.881073,286.3778076,285.9385986,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.928689182,0.624000013,3.930000067,0.810000002,0.537,0.734188259,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,289.3628845,285.8500061,285.8500061,285.8500061,285.8500061,289.1059875,285.8500061,285.8500061,285.8500061,294.849762,296.6009216,296.5106201,0.5,0.5,0.5,0.000202201,0.000196928,0.000198982,3.836256266,3.967376232,3.900654078,7.913177967,8.182226181,8.04624939,7.913177907,8.182226658,8.046248913,0.000872903,1.50E-05,0.001094377,6.38E-05,0.001128801,6.39E-05,0.239297331,0.183310279,0.334368693,0.120479515,0.339167232,0.114447023,0.003096081,0.000142634,0.912833256,0.418236817,3.045959412,2165.381199,239.4371563,242.4831157,119151.3059
1968,1.89E+07,294.7347412,294.2304382,294.322876,297.0605774,294.3346863,297.1480408,294.494873,295.6124878,297.5153809,295.4225769,296.9130859,294.5708313,295.940979,297.4241638,295.7312622,4.71675539,0.970059514,0.653283834,0.820876837,0.751981914,4.705734253,0.972680211,0.651516557,1.105130553,0.748442769,4.693941116,0.956347883,0.638335049,1.018814087,0.738208175,286.9998779,286.9998779,286.9998779,286.9998779,286.9998779,286.4835815,289.3615723,286.4835815,286.4834595,286.4835815,286.0569763,289.1057739,286.0569763,286.0569458,286.0569763,239945.5,211.1720886,956.9551392,244.6388245,1108.369385,216.2279511,979.9211426,292.0733337,293.5083313,294.4149475,294.3685913,293.5145264,294.4220886,294.3757019,286.880127,286.3478394,285.9362793,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.928689182,0.624000013,3.930000067,0.810000002,0.537,0.734188259,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,289.3628845,285.8500061,285.8500061,285.8500061,285.8500061,289.1059875,285.8500061,285.8500061,285.8500061,294.8424377,296.602356,296.5138855,0.5,0.5,0.5,0.000203293,0.000198013,0.000200108,3.836149454,3.967995405,3.9003613,7.912957191,8.183504105,8.045646667,7.912957489,8.183504343,8.04564631,0.000874844,1.50E-05,0.001101167,6.42E-05,0.001131628,6.39E-05,0.240172175,0.183325267,0.33546986,0.12054376,0.34029886,0.1145109,0.003107639,0.00014311,0.915940895,0.418379927,3.045245667,2168.426445,239.9455,242.9907457,119394.2966
1969,1.89E+07,294.7389221,294.312439,294.319458,297.0690308,294.3265076,297.1478577,294.4739685,295.6195068,297.510498,295.4295349,296.9127502,294.5547485,295.947998,297.4252319,295.7376099,4.716797829,0.970104933,0.653076589,0.82087636,0.751886964,4.691352844,0.967847526,0.648019552,1.097997546,0.744776487,4.698474884,0.957481027,0.638931632,1.017609596,0.739147305,287.0007324,293.3227844,287.0007324,287.0007324,287.0007324,286.4427185,287.1054382,286.4427185,286.4425964,286.4427185,286.0576782,286.1908264,286.0576782,286.0576477,286.0576782,240433.5625,211.1526184,956.8668823,241.0604858,1092.153198,216.6706696,981.9280396,292.1099854,293.5294495,294.4326782,294.3870544,293.5374756,294.4392395,294.3934021,286.8810425,286.3084106,285.9367065,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.88688761,0.624000013,3.930000067,0.810000002,0.537,0.74156481,0.624000013,286.8500061,293.1853027,286.9127197,286.8500061,286.8500061,285.8500061,286.9615479,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,294.8540344,296.6009827,296.513092,0.5,0.5,0.5,0.000204378,0.000199212,0.000201203,3.836045504,3.951756477,3.903267145,7.912742615,8.149992943,8.051645279,7.912742674,8.149993956,8.051644444,0.000877487,0.000117037,0.001104428,2.81E-05,0.001134894,1.75E-05,0.241049662,0.183442305,0.336574288,0.120571823,0.341433753,0.11452842,0.003116809,0.00016262,0.919057704,0.418542547,3.03094812,2171.457393,240.4335625,243.4645106,119637.7611
1970,1.89E+07,294.743103,294.3357849,294.3164673,297.07724,294.3191223,297.1470032,294.4425964,295.6261597,297.5052795,295.4361877,296.9125977,294.5180359,295.9550781,297.4265137,295.7440491,4.716839314,0.970149636,0.652874112,0.820876122,0.751794934,4.695935249,0.968041718,0.647921622,1.096983671,0.744967759,4.699141026,0.957686782,0.638913035,1.015331507,0.739376605,287.0015259,293.1782532,287.0015259,287.0015259,287.0015259,286.4187012,286.9610596,286.4187012,286.4185791,286.4187012,286.0542603,286.054657,286.0542603,286.0542297,286.0542603,240904.6719,211.1337128,956.781189,241.1215668,1092.432739,216.5015564,981.1610718,292.1466675,293.5507813,294.4486389,294.4031067,293.5582886,294.4551086,294.4093628,286.8817139,286.2846069,285.9333191,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.88688761,0.624000013,3.930000067,0.810000002,0.537,0.74156481,0.624000013,286.8500061,293.1853027,286.9127197,286.8500061,286.8500061,285.8500061,286.9615479,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,294.8595276,296.59729,296.509613,0.5,0.5,0.5,0.000205455,0.000200331,0.0002023,3.835944414,3.953618765,3.902688503,7.91253376,8.153849602,8.050449371,7.912534118,8.153850019,8.050448954,0.000880191,0.000114774,0.001110359,2.61E-05,0.001137336,1.54E-05,0.241929853,0.183557079,0.337684647,0.120597936,0.342571089,0.114543826,0.003127885,0.000156293,0.92218559,0.41869884,3.030375,2174.487768,240.9046719,243.9350469,119881.6962
1971,1.89E+07,294.7472839,294.3692932,294.3138733,297.0852051,294.312439,297.1461792,294.4156799,295.6326904,297.5000916,295.4428101,296.9124451,294.4885559,295.9621582,297.4278564,295.7505188,4.716878891,0.970193446,0.652676582,0.820875883,0.751705885,4.697947025,0.968138814,0.647794068,1.096427441,0.745075047,4.70008564,0.957895398,0.638898849,1.01293695,0.739612758,287.0012512,293.1879578,287.0012512,287.0012512,287.0012512,286.3959961,286.9621277,286.3959656,286.395874,286.3959961,286.0510559,286.0510864,286.0510559,286.0510254,286.0510559,241375.3594,211.1152649,956.6977539,241.1287384,1092.465698,216.3314972,980.3900757,292.1833191,293.5715942,294.4646912,294.4193726,293.5793457,294.4712219,294.4257507,286.8815613,286.2620544,285.9302673,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.88688761,0.624000013,3.930000067,0.810000002,0.537,0.74156481,0.624000013,286.8500061,293.1853027,286.9127197,286.8500061,286.8500061,285.8500061,286.9615479,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,294.8660584,296.5940857,296.5069885,0.5,0.5,0.5,0.000206525,0.000201408,0.000203395,3.835845232,3.954360485,3.9021945,7.912330627,8.155382156,8.049429893,7.912330687,8.155382395,8.049429595,0.000882935,0.000114892,0.001115819,2.65E-05,0.001139785,1.54E-05,0.242812788,0.183671971,0.338800467,0.120624407,0.343710874,0.114559187,0.00313854,0.000156725,0.925324129,0.418855565,3.029553528,2177.517321,241.3753594,244.4049129,120126.1011
1972,1.89E+07,294.7514648,294.3989258,294.3117065,297.092926,294.3064575,297.1452332,294.3900452,295.6391602,297.494873,295.4494324,296.9123535,294.4599915,295.9692078,297.4293213,295.7570496,4.716917515,0.970236659,0.652483702,0.820875823,0.751619637,4.699869156,0.968216479,0.647663593,1.095982313,0.745164633,4.700929642,0.958100677,0.638887286,1.010527015,0.739845574,287.0018616,293.1853333,287.0018616,287.0018616,287.0018616,286.3754578,286.9609375,286.3754578,286.3753357,286.3754578,286.0487366,286.0487366,286.0487366,286.0487061,286.0487366,241848.4688,211.0973816,956.6168213,241.1442108,1092.535645,216.1564026,979.5964355,292.2200012,293.5927734,294.4810791,294.4360657,293.6003113,294.4873657,294.4422302,286.8821716,286.2416687,285.9280701,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.88688761,0.624000013,3.930000067,0.810000002,0.537,0.74156481,0.624000013,286.8500061,293.1853027,286.9127197,286.8500061,286.8500061,285.8500061,286.9615479,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,294.8722534,296.5909729,296.5045776,0.5,0.5,0.5,0.000207587,0.000202476,0.000204482,3.835749149,3.955093861,3.901641846,7.912133217,8.156895638,8.048290253,7.912133336,8.156896174,8.048290193,0.000885628,0.000114872,0.00112103,2.68E-05,0.00114216,1.54E-05,0.243698416,0.183786843,0.339921496,0.120651208,0.344853034,0.114574558,0.003148817,0.000157043,0.928472946,0.419012608,3.028748901,2180.54607,241.8484688,244.8772177,120370.9783
1973,1.89E+07,294.7556152,294.4280701,294.309906,297.1004028,294.3011475,297.1441956,294.3662109,295.6455383,297.4896545,295.4560242,296.912323,294.4334412,295.9762878,297.4309082,295.7636108,4.716955185,0.970279157,0.652295589,0.820875943,0.751536191,4.701651573,0.968296111,0.64754045,1.095571995,0.745254457,4.701677799,0.958300292,0.638877273,1.008128285,0.740071714,287.0015564,293.1852417,287.0015564,287.0015564,287.0015564,286.3561401,286.960907,286.3561401,286.3560486,286.3561401,286.046051,286.046051,286.046051,286.0460205,286.046051,242322.9375,211.0800171,956.538269,241.161438,1092.61377,215.9785004,978.7901001,292.2566528,293.6134644,294.4971619,294.4525146,293.6213074,294.5036316,294.4588928,286.881897,286.2225037,285.9255066,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.88688761,0.624000013,3.930000067,0.810000002,0.537,0.74156481,0.624000013,286.8500061,293.1853027,286.9127197,286.8500061,286.8500061,285.8500061,286.9615479,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,294.8784485,296.5880127,296.5024414,0.5,0.5,0.5,0.000208642,0.000203533,0.00020556,3.835655928,3.955781221,3.901042938,7.911942005,8.158313751,8.047055244,7.911942065,8.158314586,8.047055364,0.000888373,0.000114835,0.001126021,2.71E-05,0.001144537,1.53E-05,0.244586789,0.183901678,0.341047517,0.120678279,0.345997571,0.114589881,0.003158931,0.000157229,0.931631877,0.419169838,3.027942139,2183.574012,242.3229375,245.3508796,120616.3292
1974,1.89E+07,294.7597961,294.4560852,294.3085327,297.107605,294.2965088,297.143158,294.3439331,295.6519165,297.4844055,295.462616,296.9123535,294.4085083,295.9833374,297.4325867,295.7702637,4.716991425,0.97032088,0.652111888,0.820876241,0.751455426,4.703260899,0.968379259,0.647424936,1.095176578,0.745346487,4.70235157,0.958493948,0.638868392,1.005744576,0.740291119,287.00177,293.1851807,287.00177,287.00177,287.00177,286.3387756,286.9609375,286.3387756,286.3386841,286.3387756,286.0439758,286.0439758,286.0439758,286.0439453,286.0439758,242794.7813,211.0631561,956.4619751,241.1768036,1092.683228,215.7988281,977.9758301,292.293335,293.6343689,294.5135193,294.4692688,293.6422424,294.5199585,294.4756775,286.8821411,286.2052612,285.9235535,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.88688761,0.624000013,3.930000067,0.810000002,0.537,0.74156481,0.624000013,286.8500061,293.1853027,286.9127197,286.8500061,286.8500061,285.8500061,286.9615479,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,294.8845825,296.5852051,296.5005493,0.5,0.5,0.5,0.000209689,0.000204581,0.00020663,3.835565567,3.956398726,3.90040946,7.911756039,8.15958786,8.045749664,7.91175586,8.159588158,8.045749605,0.000891079,0.000114826,0.00113077,2.73E-05,0.001146862,1.53E-05,0.245477867,0.184016504,0.342178287,0.120705622,0.347144433,0.114605182,0.00316871,0.00015747,0.934800587,0.419327307,3.027121033,2186.601133,242.7947813,245.8219023,120862.1511
1975,1.89E+07,294.7639771,294.4149475,294.3156738,297.114624,294.3106079,297.1427917,294.4175415,295.658783,297.480896,295.4698486,296.9109497,294.4635315,295.9887695,297.4311829,295.7756958,4.717027187,0.970362067,0.651932061,0.820876598,0.751376927,4.686295509,0.962911367,0.643510103,1.086452723,0.741208732,4.744969368,0.970724761,0.654213369,1.01726687,0.749700606,287.0024109,287.9181824,287.7037964,287.0024109,288.3412781,286.3077698,291.0101318,286.3077698,286.3076782,286.3077698,286.0773621,289.1571045,286.0773621,286.0773315,286.0773621,243262,211.0467377,956.3876953,237.0562744,1074.009399,224.0623932,1015.433228,292.3299866,293.6542358,294.5342712,294.4891968,293.6609192,294.5417786,294.4960327,286.8825989,286.1759338,285.9535828,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.839066565,0.624000013,3.930000067,0.810000002,0.62366128,0.756482184,0.624000013,286.8500061,287.9086304,287.6161499,286.8500061,288.2615051,285.8500061,290.6428528,285.8500061,285.8500061,285.8500061,285.8500061,289.0172119,285.8500061,285.8500061,285.8500061,294.8852844,296.5943604,296.5053101,0.5,0.5,0.5,0.00021073,0.000205764,0.000207314,3.835477352,3.937399626,3.944566011,7.911574841,8.120376587,8.13687706,7.911574841,8.120378435,8.136874974,0.00089362,5.42E-05,0.001132119,9.24E-05,0.00115848,6.57E-05,0.246371487,0.184070662,0.343310407,0.120797987,0.348302912,0.114670919,0.003184219,0.000212261,0.937984806,0.419539568,3.045830322,2189.646964,243.262,246.3078303,121108.4589
1976,1.89E+07,294.7681274,294.3460693,294.3188477,297.1213684,294.3162537,297.1417847,294.4529724,295.6653442,297.4772339,295.4767456,296.9110107,294.4832764,295.993927,297.4309082,295.7819214,4.71706152,0.970402479,0.651756525,0.820877075,0.751300931,4.691511154,0.963243127,0.643508255,1.08476305,0.741521955,4.736934185,0.970369995,0.659053564,1.015288472,0.749440372,287.000885,287.9672546,287.6145935,287.000885,288.2981262,286.2962646,290.7115479,286.2962646,286.2961731,286.2962646,286.0704346,289.069519,286.0704346,286.0703735,286.0704346,243715.7813,211.0307617,956.3154297,237.0969391,1074.197266,223.9074707,1014.724121,292.3666687,293.6697693,294.5549011,294.5084229,293.6763,294.5620117,294.5151672,286.881073,286.1646118,285.9464722,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.839066565,0.624000013,3.930000067,0.810000002,0.62366128,0.756482184,0.624000013,286.8500061,287.9086304,287.6161499,286.8500061,288.2615051,285.8500061,290.6428528,285.8500061,285.8500061,285.8500061,285.8500061,289.0172119,285.8500061,285.8500061,285.8500061,294.8807373,296.5988464,296.5079041,0.5,0.5,0.5,0.000211764,0.000206858,0.000208171,3.835391521,3.939411402,3.941780806,7.911398888,8.124547005,8.131086349,7.91139853,8.124547541,8.131086588,0.000895851,5.35E-05,0.001137031,8.78E-05,0.001161228,6.44E-05,0.247267337,0.184124182,0.344447437,0.120885803,0.34946414,0.114735359,0.003194109,0.000205774,0.941178915,0.419745343,3.045236816,2192.6922,243.7157813,246.7610181,121355.2199
1977,1.89E+07,294.7722473,294.286499,294.322998,297.1278381,294.3236389,297.1409607,294.4931946,295.671936,297.4737854,295.4837646,296.9107361,294.5079956,295.9987183,297.430481,295.7881165,4.717095375,0.970442355,0.651585162,0.820877731,0.751227379,4.693748474,0.963453293,0.643463969,1.083600402,0.74172914,4.734928608,0.970260799,0.661696196,1.013162136,0.749397159,287.0001831,287.9271851,287.6083069,287.0001831,288.2716675,286.2848511,290.6535034,286.2848511,286.28479,286.2848816,286.0665588,289.0244751,286.0665588,286.0665283,286.0665588,244156.0469,211.0152893,956.2454224,237.0697479,1074.074707,223.8224487,1014.337524,292.4033203,293.68573,294.5750732,294.5277405,293.6923523,294.5823059,294.5345459,286.8804016,286.1532593,285.9427795,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.839066565,0.624000013,3.930000067,0.810000002,0.62366128,0.756482184,0.624000013,286.8500061,287.9086304,287.6161499,286.8500061,288.2615051,285.8500061,290.6428528,285.8500061,285.8500061,285.8500061,285.8500061,289.0172119,285.8500061,285.8500061,285.8500061,294.8775635,296.6037598,296.5111084,0.5,0.5,0.5,0.00021279,0.000207904,0.00020913,3.835308552,3.940111399,3.940989256,7.91122818,8.125995636,8.129445076,7.911228001,8.125995278,8.129444897,0.000898026,5.25E-05,0.001141506,8.71E-05,0.001164113,6.37E-05,0.248165364,0.184176661,0.345588944,0.120972864,0.350628253,0.11479909,0.003203646,0.000203272,0.944382561,0.419948615,3.044657654,2195.736858,244.1560469,247.2007045,121602.4206
1978,1.89E+07,294.7763977,294.2286377,294.3271484,297.1340637,294.3308716,297.1400757,294.5302429,295.6785278,297.470459,295.4908142,296.9107361,294.5304565,296.0033569,297.4302063,295.7944336,4.717128277,0.970481515,0.651417851,0.820878506,0.751156151,4.695895672,0.96363616,0.643413067,1.082576633,0.741911948,4.732937813,0.970205128,0.663811803,1.011013865,0.749397159,286.9996338,287.9139099,287.6114807,286.9996338,288.2651367,286.2740784,290.6430969,286.2740784,286.2739868,286.2740784,286.0638123,289.0177612,286.0637817,286.0637512,286.0638123,244583.4844,211.0002747,956.1774292,237.0527496,1073.997681,223.7010345,1013.787415,292.4400024,293.7019959,294.5952148,294.5471191,293.7085876,294.6024475,294.5539551,286.8798523,286.1425476,285.9400635,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.839066565,0.624000013,3.930000067,0.810000002,0.62366128,0.756482184,0.624000013,286.8500061,287.9086304,287.6161499,286.8500061,288.2615051,285.8500061,290.6428528,285.8500061,285.8500061,285.8500061,285.8500061,289.0172119,285.8500061,285.8500061,285.8500061,294.8746338,296.6083374,296.5142517,0.5,0.5,0.5,0.00021381,0.000208941,0.000210091,3.835227966,3.940808296,3.939981461,7.911062241,8.127433777,8.127366066,7.9110623,8.127433479,8.127365768,0.000900226,5.22E-05,0.001145891,8.71E-05,0.001166811,6.37E-05,0.24906559,0.184228901,0.346734834,0.121059938,0.351795064,0.114862742,0.003212928,0.000202966,0.947595489,0.420151581,3.043962524,2198.780821,244.5834844,247.6274469,121850.0481
1979,1.89E+07,294.7805176,294.1740723,294.3315125,297.1399841,294.3383484,297.1392212,294.5658264,295.6850891,297.4671936,295.4979248,296.9107971,294.5521545,296.007843,297.4299622,295.8008728,4.717160225,0.97052002,0.651254475,0.8208794,0.751087129,4.697890282,0.963816702,0.643366933,1.081588149,0.742092252,4.73099041,0.970146894,0.66579324,1.008867264,0.749393582,286.9992676,287.9092407,287.6159668,286.9992676,288.2612915,286.2641296,290.6418152,286.2641296,286.2640686,286.2641296,286.0612183,289.0164795,286.0612183,286.0611877,286.0612183,244997.3438,210.9856873,956.1113281,237.0363922,1073.923462,223.5677795,1013.183716,292.4766541,293.7184448,294.6152649,294.5664368,293.7250366,294.6224976,294.5733337,286.8794861,286.1326599,285.9375305,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.839066565,0.624000013,3.930000067,0.810000002,0.62366128,0.756482184,0.624000013,286.8500061,287.9086304,287.6161499,286.8500061,288.2615051,285.8500061,290.6428528,285.8500061,285.8500061,285.8500061,285.8500061,289.0172119,285.8500061,285.8500061,285.8500061,294.8720703,296.6127625,296.5173645,0.5,0.5,0.5,0.000214822,0.000209968,0.000211049,3.835149765,3.941448212,3.938927412,7.91090107,8.128753662,8.125191689,7.910901248,8.128754318,8.125191391,0.000902427,5.22E-05,0.001150136,8.72E-05,0.00116946,6.37E-05,0.249968017,0.184281078,0.347884971,0.121147159,0.352964524,0.114926392,0.003222023,0.000203048,0.950817512,0.420354629,3.043218506,2201.824039,244.9973438,248.0405623,122098.0886
1980,1.89E+07,294.7846375,294.1223755,294.3360596,297.1456909,294.3459473,297.1383667,294.5997009,295.6916504,297.4640198,295.505127,296.9109802,294.5728455,296.012207,297.4298096,295.8074341,4.717191219,0.970557868,0.651094973,0.820880353,0.751020312,4.69968462,0.963997126,0.643326461,1.08061409,0.742272079,4.729210854,0.97007972,0.667701781,1.006728292,0.749381244,286.9989929,287.9085388,287.6158447,286.9989929,288.2613831,286.2549133,290.6420593,286.2549133,286.2548523,286.2549133,286.05896,289.0167847,286.05896,286.0589294,286.05896,245397.1719,210.9715118,956.0471191,237.0166321,1073.833862,223.4317932,1012.567566,292.5133362,293.7358704,294.6359863,294.5865479,293.7416382,294.6424561,294.5926819,286.8793335,286.1236267,285.9354248,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.839066565,0.624000013,3.930000067,0.810000002,0.62366128,0.756482184,0.624000013,286.8500061,287.9086304,287.6161499,286.8500061,288.2615051,285.8500061,290.6428528,285.8500061,285.8500061,285.8500061,285.8500061,289.0172119,285.8500061,285.8500061,285.8500061,294.869873,296.6170044,296.5204468,0.5,0.5,0.5,0.000215828,0.000210985,0.000212004,3.835073709,3.942000866,3.93791461,7.910744667,8.129894257,8.123102188,7.910744727,8.129894376,8.12310189,0.000904728,5.23E-05,0.001154332,8.75E-05,0.00117217,6.38E-05,0.250872745,0.184333344,0.349039303,0.121234627,0.354136694,0.114990159,0.00323123,0.000203501,0.954048742,0.42055813,3.042448547,2204.866488,245.3971719,248.4396204,122346.5283
1981,1.89E+07,294.7887573,294.2573853,294.3369141,297.1511536,294.3452454,297.1380005,294.5826111,295.6985779,297.4620056,295.5127563,296.9099426,294.5558167,296.0148926,297.4271545,295.8129578,4.71722126,0.970595002,0.650939226,0.820881426,0.750955641,4.689059734,0.960540235,0.640807927,1.074166417,0.739688694,4.763651371,0.980567575,0.684438109,1.015647292,0.757491648,286.9997253,295.8769226,287.0097656,286.9997253,287.0259705,286.2350159,286.5168457,286.2350159,286.2349243,286.2350159,286.0865784,286.214447,286.0865784,286.0865479,286.0865784,245783.5156,210.9577332,955.9847412,234.3138275,1061.585205,230.8682251,1046.27417,292.5499878,293.7594299,294.6538391,294.6035767,293.768158,294.6602173,294.6094666,286.8801575,286.1046753,285.9599304,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.808095336,0.624000013,3.930000067,0.810000002,0.717943907,0.753584921,0.624000013,286.8500061,295.6615295,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,294.8885803,296.616333,296.5170288,0.5,0.5,0.5,0.000216827,0.000212088,0.000212606,3.8349998,3.929580688,3.976052046,7.910592556,8.104262352,8.201798439,7.910592556,8.104263008,8.201795995,0.000907711,0.000158781,0.001155668,2.13E-05,0.001182502,1.86E-05,0.251780456,0.184492124,0.350194971,0.121255898,0.355319196,0.11500877,0.003245882,0.000198663,0.957294624,0.420756793,3.063844116,2207.930332,245.7835156,248.8473597,122595.3756
1982,1.89E+07,294.7928467,294.3311157,294.336853,297.1562805,294.3415833,297.137207,294.5328369,295.7052307,297.4598389,295.5201721,296.9102173,294.5193176,296.0170593,297.4255676,295.8191223,4.717250347,0.97063154,0.650787234,0.820882559,0.750892997,4.69301033,0.960858941,0.64083302,1.072281122,0.740000963,4.754410267,0.979933202,0.691187203,1.013006687,0.75703609,286.9979553,295.6473389,286.9980164,286.9979553,286.9980774,286.2227783,286.2236328,286.2227783,286.2226868,286.2227783,286.0746155,286.0750732,286.0746155,286.074585,286.0746155,246156.3906,210.9443512,955.9241333,234.2943115,1061.498901,230.7097626,1045.550903,292.5599976,293.7714844,294.6563721,294.6061096,293.7794189,294.6622314,294.6117859,286.8782654,286.0924377,285.9477539,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.808095336,0.624000013,3.930000067,0.810000002,0.717943907,0.753584921,0.624000013,286.8500061,295.6615295,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,294.9005127,296.6108093,296.5123291,0.5,0.5,0.5,0.000217818,0.00021313,0.000213378,3.834928036,3.930894136,3.973051548,7.910444736,8.106984138,8.195573807,7.910444677,8.106984377,8.195573449,0.000909534,0.000154783,0.001158054,1.68E-05,0.001183616,1.66E-05,0.25268999,0.184646907,0.351353025,0.121272743,0.356502812,0.115025344,0.003251204,0.000188201,0.960545828,0.420944993,3.062973938,2210.993306,246.1563906,249.2193646,122844.595
1983,1.89E+07,294.796936,294.4121399,294.3373718,297.1611023,294.3392639,297.1364746,294.4931335,295.711853,297.4576721,295.5276184,296.9101563,294.4897156,296.0186768,297.4237671,295.8251953,4.717278004,0.970667243,0.650638759,0.820883632,0.75083226,4.695016861,0.961105227,0.640835822,1.07076478,0.740246713,4.750733852,0.979542434,0.695609033,1.010583758,0.756772339,286.9963379,295.6611633,286.9963379,286.9963379,286.9963684,286.2103577,286.2103577,286.2103577,286.2102966,286.2103577,286.0659485,286.0659485,286.065918,286.0658875,286.0659485,246510.9531,210.9312286,955.8649902,234.2354584,1061.232544,230.6266785,1045.173706,292.5700073,293.7828674,294.6591187,294.6092529,293.7907104,294.6647339,294.6146851,286.8767395,286.0801086,285.93927,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.808095336,0.624000013,3.930000067,0.810000002,0.717943907,0.753584921,0.624000013,286.8500061,295.6615295,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,294.9131775,296.6064453,296.508606,0.5,0.5,0.5,0.000218803,0.000214138,0.000214245,3.834857225,3.931370735,3.97192359,7.910299778,8.107969284,8.193242073,7.910299897,8.107969403,8.193241417,0.000911221,0.000155036,0.001160233,1.69E-05,0.001184868,1.66E-05,0.253601211,0.184801942,0.352513258,0.121289598,0.35768768,0.115041912,0.003256322,0.000188459,0.96380215,0.421133452,3.06227124,2214.055577,246.5109531,249.5732244,123094.1682
1984,1.89E+07,294.8010254,294.4873352,294.3380737,297.1656189,294.3372803,297.1357422,294.4542847,295.7184143,297.4554443,295.5350342,296.9103088,294.4610901,296.019989,297.4220276,295.8313904,4.71730566,0.97070241,0.650493741,0.820884824,0.75077343,4.696873188,0.961330354,0.640833855,1.069343328,0.740473688,4.747272015,0.979211092,0.699409544,1.008229971,0.756553531,286.9953613,295.6617737,286.9953613,286.9953613,286.9953613,286.1987305,286.1987305,286.1987305,286.1986694,286.1987305,286.05896,286.05896,286.0589294,286.0588989,286.05896,246847.3438,210.9185333,955.8076172,234.1799622,1060.981079,230.5166626,1044.675293,292.5799866,293.7939453,294.6618347,294.6123352,293.8017883,294.6673889,294.6177368,286.8757019,286.0685425,285.932312,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.808095336,0.624000013,3.930000067,0.810000002,0.717943907,0.753584921,0.624000013,286.8500061,295.6615295,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,294.9252014,296.6021729,296.505188,0.5,0.5,0.5,0.000219781,0.000215137,0.000215117,3.834788561,3.93179965,3.970680714,7.910160065,8.108854294,8.190676689,7.910160065,8.108854413,8.190676153,0.000912803,0.000155074,0.001162292,1.69E-05,0.001185869,1.66E-05,0.254514014,0.184957016,0.35367555,0.121306454,0.358873549,0.115058476,0.003260964,0.000188494,0.967063114,0.421321946,3.061463989,2217.117041,246.8473438,249.9088077,123344.077
1985,1.89E+07,294.8050537,294.5598755,294.3390198,297.1697998,294.3358459,297.1349792,294.4178772,295.724884,297.453186,295.54245,296.9105225,294.4343872,296.0209961,297.4202576,295.8376465,4.717331886,0.970736921,0.65035218,0.820886075,0.750716448,4.698586941,0.961549699,0.640834212,1.067946911,0.740695655,4.743991375,0.978883326,0.702990234,1.005897164,0.756336331,286.9942017,295.6614685,286.9942017,286.9942017,286.9942017,286.1877441,286.1877441,286.1877441,286.1876831,286.1877441,286.0523987,286.0523987,286.0523987,286.0523682,286.0523987,247165.7969,210.9061737,955.7518311,234.1230774,1060.723267,230.395752,1044.127441,292.5899963,293.8053894,294.6652222,294.6161499,293.8126831,294.6701355,294.6209412,286.8746033,286.0576782,285.9258728,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.808095336,0.624000013,3.930000067,0.810000002,0.717943907,0.753584921,0.624000013,286.8500061,295.6615295,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,294.9369202,296.598175,296.5020142,0.5,0.5,0.5,0.000220753,0.000216126,0.000215989,3.834722042,3.932167292,3.969431639,7.910023689,8.109613419,8.188098907,7.91002351,8.109613419,8.188098431,0.000914442,0.000155157,0.001164328,1.69E-05,0.001186896,1.66E-05,0.255428457,0.185112173,0.354839878,0.121323382,0.360060445,0.115075101,0.003265667,0.000188711,0.970328781,0.421510656,3.060602539,2220.177643,247.1657969,250.2263994,123594.3034
1986,1.89E+07,294.8091125,294.6290588,294.3402405,297.1736755,294.3348694,297.1341858,294.3835144,295.7312927,297.4508972,295.5498352,296.9108582,294.4093628,296.0216675,297.4185791,295.8439636,4.717357636,0.970770717,0.650214434,0.820887446,0.750661552,4.70010519,0.961764812,0.640838146,1.066563845,0.740913689,4.741057873,0.978553414,0.706414759,1.003585815,0.756115317,286.9929504,295.661438,286.9929504,286.9929504,286.9929504,286.1772156,286.1772156,286.1772156,286.1771545,286.1772156,286.0462646,286.0462646,286.0462341,286.0462341,286.0462646,247464.2344,210.8942261,955.697876,234.0617828,1060.445435,230.2738953,1043.575317,292.6000061,293.815918,294.6679993,294.6193542,293.8233948,294.6730042,294.6242676,286.8733826,286.0472412,285.9197998,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.808095336,0.624000013,3.930000067,0.810000002,0.717943907,0.753584921,0.624000013,286.8500061,295.6615295,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,294.9482422,296.5943909,296.4991455,0.5,0.5,0.5,0.000221716,0.000217105,0.000216861,3.834657431,3.932444572,3.968282223,7.909891605,8.110185623,8.185727119,7.909891784,8.110185683,8.185727179,0.000915977,0.000155153,0.001166198,1.69E-05,0.001187819,1.66E-05,0.256344434,0.185267326,0.356006076,0.121340287,0.361248265,0.115091697,0.003269994,0.000188653,0.973598775,0.421699309,3.059718628,2223.237362,247.4642344,250.523953,123844.8274
1987,1.89E+07,294.8131409,294.6022949,294.3416748,297.1773071,294.3343811,297.1337585,294.4460144,295.737915,297.4492493,295.5575256,296.9108276,294.4650879,296.0216675,297.4161682,295.8500366,4.717382908,0.970804036,0.650079489,0.820888817,0.750608087,4.693285465,0.959564626,0.639203012,1.061521888,0.739303768,4.748622417,0.981318653,0.715290666,1.003299117,0.758357883,286.9920044,287.9707031,286.9920044,286.9920044,286.9920044,286.1611938,289.8388977,286.1611938,286.1611328,286.1611938,286.0506287,289.0644226,286.0506287,286.0505981,286.0506287,247749.1563,210.8825684,955.6452637,232.2336731,1052.160889,232.399231,1053.207275,292.6099854,293.8240662,294.6755066,294.6263733,293.8294373,294.6813049,294.6317444,286.8723145,286.0320435,285.9234009,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.787771106,0.624000013,3.930000067,0.810000002,0.763466656,0.736303151,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,289.7203064,285.8500061,285.8500061,285.8500061,285.8500061,288.9684753,285.8500061,285.8500061,285.8500061,294.9487915,296.6021118,296.5046997,0.5,0.5,0.5,0.000222674,0.000218142,0.000217623,3.834594488,3.924058199,3.978542566,7.909763336,8.092878342,8.206889153,7.909763336,8.092878759,8.206888735,0.000917178,3.09E-05,0.001166774,7.55E-05,0.001191358,6.60E-05,0.257261612,0.185298257,0.357172851,0.1214158,0.362439622,0.115157708,0.00327531,0.000172456,0.976874085,0.421871765,3.061013428,2226.298375,247.7491563,250.8101697,124095.6375
1988,1.89E+07,294.8171387,294.5055542,294.3433228,297.1805725,294.3343201,297.1330566,294.46698,295.7443542,297.4475403,295.5651245,296.9113159,294.4856873,296.0212402,297.4144592,295.8563843,4.717407227,0.970836699,0.649947762,0.820890248,0.750556409,4.696156979,0.959854007,0.639242828,1.059475303,0.739601135,4.743609428,0.980727911,0.72061801,0.999870181,0.757984757,286.9888306,286.9920654,286.9888306,286.9888306,286.9888306,286.1541138,289.7199097,286.1541138,286.1540527,286.1541138,286.0448914,288.9682617,286.0448608,286.0448303,286.0448914,248015.7813,210.8712463,955.5941162,232.1617432,1051.836304,232.2015686,1052.310791,292.6199951,293.8250122,294.6826172,294.6329041,293.8297119,294.6878662,294.6379089,286.8690796,286.025116,285.9176331,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.787771106,0.624000013,3.930000067,0.810000002,0.763466656,0.736303151,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,289.7203064,285.8500061,285.8500061,285.8500061,285.8500061,288.9684753,285.8500061,285.8500061,285.8500061,294.9397888,296.6051636,296.5070801,0.5,0.5,0.5,0.000223626,0.000219136,0.000218443,3.834533453,3.924757957,3.976568222,7.909638405,8.094329834,8.202811241,7.909638345,8.094330251,8.202810287,0.000917715,1.52E-05,0.001168879,7.38E-05,0.001192448,6.45E-05,0.258179328,0.185313488,0.35834173,0.121489597,0.363632071,0.115222256,0.003279043,0.000153576,0.980153128,0.422025341,3.059741211,2229.358117,248.0157813,251.0755225,124346.7131
1989,1.89E+07,294.8211365,294.4268188,294.3451843,297.1835327,294.3346863,297.1325073,294.4939575,295.7507935,297.4458618,295.5727844,296.9117432,294.5111389,296.0205383,297.4127502,295.8628235,4.717431068,0.970868886,0.649819195,0.820891798,0.750506341,4.697733879,0.960097313,0.63926959,1.057693839,0.739853382,4.740630627,0.980260074,0.724838972,0.996938348,0.757680357,286.9864807,286.9865112,286.9864807,286.9864807,286.9864807,286.1470337,289.7231445,286.1470337,286.1469727,286.1470337,286.0402527,288.9709473,286.0402222,286.0402222,286.0402527,248267.1875,210.8603058,955.5446167,232.0659027,1051.402222,232.0562897,1051.652588,292.6300049,293.8262024,294.6893311,294.6393127,293.8308716,294.694519,294.6442566,286.8668213,286.0180969,285.9131165,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.787771106,0.624000013,3.930000067,0.810000002,0.763466656,0.736303151,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,289.7203064,285.8500061,285.8500061,285.8500061,285.8500061,288.9684753,285.8500061,285.8500061,285.8500061,294.9328918,296.6087952,296.5100708,0.5,0.5,0.5,0.000224571,0.000220104,0.000219292,3.834474564,3.924911261,3.975374699,7.909517288,8.094648361,8.200348854,7.909517288,8.094648004,8.200348377,0.000918156,1.52E-05,0.001170779,7.40E-05,0.001193585,6.46E-05,0.259097484,0.185328659,0.359512509,0.121563573,0.364825656,0.115286888,0.00328252,0.00015378,0.983435648,0.422179121,3.058599426,2232.416716,248.2671875,251.3257869,124598.0388
1990,1.89E+07,294.8250732,294.3494568,294.347229,297.1861572,294.3354492,297.131897,294.5181885,295.7571716,297.4441834,295.5804749,296.9122925,294.5341797,296.0195007,297.4111938,295.8693542,4.71745491,0.970900476,0.649694026,0.820893407,0.750458121,4.699171543,0.960323632,0.639293075,1.055986762,0.740089774,4.737896919,0.979826868,0.728674054,0.994158685,0.757396042,286.9845276,286.9845276,286.9845276,286.9845276,286.9845276,286.1400757,289.7202454,286.1400757,286.1400146,286.1400757,286.0361023,288.9685974,286.0361023,286.0361023,286.0361023,248504.0469,210.8497467,955.4967041,231.9716949,1050.975464,231.9088593,1050.984741,292.6400146,293.8278809,294.6960754,294.6457825,293.8323059,294.7011108,294.6505737,286.8648987,286.0112305,285.9090881,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.787771106,0.624000013,3.930000067,0.810000002,0.763466656,0.736303151,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,289.7203064,285.8500061,285.8500061,285.8500061,285.8500061,288.9684753,285.8500061,285.8500061,285.8500061,294.9263,296.6121521,296.5129395,0.5,0.5,0.5,0.000225509,0.000221063,0.000220142,3.834418058,3.925016165,3.974212885,7.909400463,8.094864845,8.197953224,7.90940094,8.094864786,8.197952569,0.000918618,1.52E-05,0.001172648,7.41E-05,0.001194672,6.46E-05,0.260016102,0.185343858,0.360685157,0.121637637,0.366020327,0.115351528,0.003285938,0.000153903,0.986721586,0.422333023,3.057456909,2235.474173,248.5040469,251.5615038,124849.6003
1991,1.89E+07,294.82901,294.2765503,294.3494568,297.1884766,294.3366394,297.1313477,294.5415649,295.7635498,297.4424744,295.5881958,296.9129028,294.556427,296.0183411,297.4096375,295.8759766,4.717477322,0.970931411,0.649571717,0.820895076,0.750411332,4.700487614,0.960543334,0.639317513,1.054294705,0.740320563,4.735380173,0.979402065,0.732329726,0.991423786,0.757116079,286.9830017,286.9830017,286.9830017,286.9830017,286.9830017,286.133606,289.7200317,286.133606,286.1335449,286.133606,286.0324707,288.9684143,286.0324707,286.0324402,286.0324707,248728.9219,210.8394623,955.4501343,231.875061,1050.537598,231.7599487,1050.310181,292.6499939,293.8297424,294.7026978,294.6521912,293.8339844,294.7076416,294.6568604,286.8634033,286.0048218,285.9055176,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.787771106,0.624000013,3.930000067,0.810000002,0.763466656,0.736303151,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,289.7203064,285.8500061,285.8500061,285.8500061,285.8500061,288.9684753,285.8500061,285.8500061,285.8500061,294.9202271,296.6154175,296.5157776,0.5,0.5,0.5,0.00022644,0.000222014,0.000220992,3.834362984,3.925063849,3.973097563,7.909286976,8.094964027,8.195652008,7.909286857,8.094963729,8.195651829,0.000919048,1.52E-05,0.001174422,7.42E-05,0.001195701,6.47E-05,0.26093515,0.185359077,0.361859579,0.121711819,0.367216028,0.115416207,0.00328917,0.000154079,0.990010756,0.422487103,3.056297913,2238.530471,248.7289219,251.7852198,125101.3856
1992,1.89E+07,294.8329773,294.2071228,294.3518982,297.1904907,294.3381958,297.1308594,294.5639038,295.7698975,297.4407043,295.5960083,296.9136047,294.5776672,296.0170288,297.4080505,295.8827515,4.717499256,0.970961869,0.64945209,0.820896804,0.750365913,4.701680183,0.960757494,0.639342904,1.052607298,0.740546703,4.733079433,0.978983402,0.735843599,0.988717973,0.756839275,286.9819336,286.9819336,286.9819336,286.9819336,286.9819336,286.1276245,289.7199402,286.1276245,286.127594,286.1276245,286.0293274,288.9683228,286.0293274,286.0292969,286.0293274,248943.8594,210.8294525,955.4047241,231.7746887,1050.082764,231.6108398,1049.634521,292.6600037,293.8319397,294.7094116,294.6586609,293.835907,294.7141113,294.6631165,286.8623352,285.9989014,285.9024048,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.787771106,0.624000013,3.930000067,0.810000002,0.763466656,0.736303151,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,289.7203064,285.8500061,285.8500061,285.8500061,285.8500061,288.9684753,285.8500061,285.8500061,285.8500061,294.9145813,296.6185913,296.5185242,0.5,0.5,0.5,0.000227366,0.000222958,0.000221841,3.83430934,3.925049543,3.9720366,7.90917635,8.094934464,8.193464279,7.909175932,8.094934583,8.193463683,0.000919465,1.53E-05,0.001176124,7.43E-05,0.001196691,6.47E-05,0.261854615,0.185374331,0.363035702,0.121786133,0.368412719,0.115480936,0.00329228,0.000154297,0.993303037,0.4226414,3.055122009,2241.585593,248.9438594,251.9989814,125353.3845
