,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
1993,1.89E+07,294.8368835,294.3083191,294.3545227,297.1922302,294.3401489,297.1306458,294.5440674,295.7763977,297.4394531,295.6040649,296.9148865,294.5635376,296.0161133,297.4076538,295.8900757,4.717520714,0.970991731,0.649335325,0.820898533,0.750321984,4.696238995,0.959068656,0.638082147,1.048020124,0.739337742,4.71675539,0.974334598,0.73465687,0.980416298,0.753368378,286.9819031,293.8408813,286.9818726,286.9819031,286.9819031,286.1158447,286.3018188,286.1158447,286.1158142,286.1158447,286.0140686,286.141571,286.0140381,286.0140381,286.0140686,249149.3906,210.8197174,955.3605957,230.2928772,1043.36731,228.4112854,1035.130737,292.6700134,293.8414307,294.7148132,294.6641235,293.8473816,294.718689,294.6679382,286.8624878,285.9876709,285.8883667,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.771926641,0.624000013,3.930000067,0.810000002,0.74351877,0.719942927,0.624000013,286.8500061,293.6739807,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,294.9291077,296.6174927,296.5181885,0.5,0.5,0.5,0.000228285,0.000223946,0.000222823,3.834257126,3.918175697,3.955596209,7.909068584,8.080747604,8.159531593,7.909068286,8.080747664,8.159531534,0.000920685,0.000126057,0.001176304,1.97E-05,0.001194389,1.87E-05,0.2627753,0.185500389,0.364212007,0.121805861,0.369607108,0.115499596,0.003291378,0.000164446,0.996594415,0.422805846,3.033858643,2244.619452,249.1493906,252.1832493,125605.5678
1994,1.89E+07,294.8408508,294.3477173,294.3573303,297.1936951,294.3425293,297.1302185,294.4986877,295.7827759,297.4381104,295.6120605,296.9157104,294.5286255,296.0150146,297.4071045,295.8972778,4.717541695,0.971020997,0.649221301,0.820900261,0.750279427,4.698453903,0.959328175,0.63812989,1.045767188,0.739619195,4.717711449,0.974078894,0.737021565,0.976930797,0.753257215,286.9829102,293.6278076,286.9829102,286.9829102,286.9829102,286.1095581,286.1101074,286.1095581,286.1094971,286.1095581,286.0122681,286.0126953,286.0122681,286.0122375,286.0122681,249340.6719,210.810257,955.317688,230.1764832,1042.841309,228.2286987,1034.306641,292.6799927,293.8513184,294.7174683,294.6673584,293.8565979,294.7210388,294.6708984,286.8634033,285.9814758,285.8867188,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.771926641,0.624000013,3.930000067,0.810000002,0.74351877,0.719942927,0.624000013,286.8500061,293.6739807,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,294.9371643,296.6127014,296.5145569,0.5,0.5,0.5,0.000229198,0.000224899,0.000223736,3.834206343,3.918438911,3.955328941,7.90896368,8.081298828,8.159000397,7.90896368,8.081298351,8.15899992,0.000921856,0.000122694,0.001177577,1.68E-05,0.001194976,1.66E-05,0.263697156,0.185623083,0.365389584,0.121822652,0.370802084,0.115516207,0.00329441,0.000156096,0.999888824,0.422961942,3.032465637,2247.651917,249.3406719,252.3731375,125857.9409
1995,1.89E+07,294.8447876,294.3963318,294.360321,297.1948547,294.3452454,297.1298828,294.4619751,295.7891235,297.4367676,295.6200867,296.9167175,294.500946,296.013855,297.4066772,295.9046021,4.717561245,0.971049547,0.649110079,0.820901871,0.750238121,4.699669361,0.959553957,0.63816905,1.043752551,0.739864051,4.716878891,0.973775625,0.739671767,0.97386688,0.753081083,286.9827881,293.6757202,286.9827881,286.9827881,286.9827881,286.103302,286.1033325,286.103302,286.1032715,286.103302,286.0097656,286.0097961,286.0097656,286.0097656,286.0097656,249521.6875,210.8009644,955.2758179,230.0454102,1042.247559,228.0405426,1033.454468,292.6900024,293.8605957,294.7203674,294.6707764,293.8659363,294.723877,294.6742859,286.8633118,285.9753113,285.8842773,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.771926641,0.624000013,3.930000067,0.810000002,0.74351877,0.719942927,0.624000013,286.8500061,293.6739807,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,294.9460449,296.6089478,296.5118713,0.5,0.5,0.5,0.000230105,0.000225831,0.00022461,3.834155798,3.918297768,3.9544909,7.908860683,8.081008911,8.1572752,7.908860862,8.081008971,8.157274246,0.00092308,0.000123463,0.001178757,1.68E-05,0.00119552,1.66E-05,0.264620237,0.185746545,0.366568341,0.121839431,0.371997604,0.115532804,0.003297358,0.000156839,1.003186182,0.423118781,3.030977844,2250.682895,249.5216875,252.5526653,126110.4936
1996,1.89E+07,294.8487549,294.4403992,294.3634644,297.1957397,294.3483276,297.1295471,294.4263,295.7954407,297.4353638,295.6282043,296.9176941,294.4741516,296.0126343,297.406189,295.9120178,4.717580318,0.971077561,0.649001598,0.820903599,0.750198245,4.700778008,0.959766507,0.638205647,1.041796684,0.740096092,4.716197968,0.973469615,0.742304862,0.970929563,0.752895534,286.9829712,293.6743164,286.9829712,286.9829712,286.9829712,286.0974426,286.0974426,286.0974426,286.0973816,286.0974426,286.0074463,286.0074463,286.0074158,286.0074158,286.0074463,249693.4844,210.7919769,955.2352295,229.9156189,1041.659546,227.8693237,1032.678589,292.7000122,293.869873,294.7234192,294.674408,293.8751526,294.7268677,294.6778259,286.8634949,285.9695435,285.8820496,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.771926641,0.624000013,3.930000067,0.810000002,0.74351877,0.719942927,0.624000013,286.8500061,293.6739807,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,294.9544678,296.6053467,296.5093384,0.5,0.5,0.5,0.000231004,0.000226754,0.000225478,3.834107161,3.918120146,3.953774214,7.908761501,8.0806427,8.155797958,7.908761322,8.080642939,8.155797541,0.000924268,0.000123448,0.001179892,1.68E-05,0.001196101,1.66E-05,0.265544505,0.185869994,0.367748233,0.121856204,0.373193705,0.115549397,0.003300262,0.000156814,1.006486443,0.423275596,3.029573364,2253.712468,249.6934844,252.7230577,126363.2167
1997,1.89E+07,294.8526917,294.4831238,294.3667908,297.1963196,294.3517456,297.1292725,294.3929138,295.8016968,297.4338989,295.6363525,296.9187317,294.4493103,296.011322,297.4057007,295.9194946,4.717598915,0.97110498,0.64889586,0.820905268,0.75015974,4.701788902,0.959972322,0.638242602,1.039859653,0.740321517,4.715643406,0.973176777,0.744860232,0.968061388,0.752715766,286.9830322,293.6740417,286.9830322,286.9830322,286.9830322,286.0918884,286.0918884,286.0918884,286.0918579,286.0918884,286.0053711,286.0053711,286.0053406,286.0053406,286.0053711,249856.5313,210.7832489,955.1958618,229.7842712,1041.064453,227.7062683,1031.939697,292.7099915,293.8789978,294.726593,294.6780701,293.8842773,294.7299805,294.6814575,286.8635559,285.9640808,285.8800659,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.771926641,0.624000013,3.930000067,0.810000002,0.74351877,0.719942927,0.624000013,286.8500061,293.6739807,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,294.962738,296.6020508,296.5070496,0.5,0.5,0.5,0.000231898,0.000227669,0.000226342,3.834059954,3.91789794,3.953124285,7.90866518,8.080184937,8.154458046,7.908664763,8.080184996,8.154457569,0.000925453,0.000123446,0.001180989,1.68E-05,0.001196672,1.66E-05,0.266469958,0.185993439,0.368929222,0.121872973,0.374390378,0.115565979,0.003303115,0.000156796,1.009789558,0.423432392,3.028200012,2256.740668,249.8565313,252.8847313,126616.1014
1998,1.89E+07,294.8566589,294.5240479,294.3702393,297.1965942,294.3555298,297.1289978,294.3614197,295.8079529,297.432373,295.6445923,296.9197693,294.4259949,296.0100098,297.4051209,295.927124,4.717617512,0.971131921,0.648792624,0.820906997,0.750122428,4.702701092,0.960172474,0.638279915,1.037931681,0.740541518,4.7151618,0.972898304,0.747332692,0.965248168,0.75254339,286.9831238,293.6739807,286.9831238,286.9831238,286.9831238,286.086731,286.086731,286.086731,286.0867004,286.086731,286.0036011,286.0036011,286.0035706,286.0035706,286.0036011,250012.0938,210.774765,955.1575317,229.6502686,1040.457275,227.5477295,1031.221191,292.7200012,293.888092,294.72995,294.6819458,293.89328,294.7332153,294.6852112,286.863678,285.9590149,285.8783569,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.771926641,0.624000013,3.930000067,0.810000002,0.74351877,0.719942927,0.624000013,286.8500061,293.6739807,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,294.9708252,296.5989685,296.5049744,0.5,0.5,0.5,0.000232785,0.000228577,0.000227202,3.834014177,3.917627096,3.952506781,7.908571243,8.079627037,8.153183937,7.908571482,8.079626679,8.153184354,0.000926625,0.000123454,0.001182043,1.68E-05,0.001197245,1.66E-05,0.267396583,0.186116893,0.370111265,0.121889744,0.375587623,0.115582567,0.003305913,0.000156813,1.013095471,0.423589205,3.026835999,2259.767504,250.0120938,253.0389297,126869.1403
1999,1.89E+07,294.8605957,294.4894409,294.3738709,297.1965942,294.3596191,297.1289978,294.4393311,295.8143616,297.4311218,295.6530762,296.9212646,294.4747925,296.0091858,297.4051819,295.9352112,4.717635155,0.971158385,0.648691416,0.820908785,0.750086069,4.69815731,0.958813727,0.637266636,1.033605933,0.739591062,4.703591824,0.969316781,0.745646656,0.958779514,0.749827504,286.9831543,287.6000671,286.9831543,286.9831543,286.9831543,286.078125,290.3213501,286.078125,286.0780945,286.078125,285.9931641,288.6850281,285.9931641,285.9931641,285.9931641,250162.5781,210.7664795,955.1201782,228.3927307,1034.758667,225.0382385,1019.847107,292.730011,293.8950806,294.7382202,294.6892395,293.8986511,294.7425232,294.6931763,286.8635864,285.9510193,285.8690491,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.759069741,0.624000013,3.930000067,0.810000002,0.718776405,0.71569407,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,290.1613464,285.8500061,285.8500061,285.8500061,285.8500061,288.5696716,285.8500061,285.8500061,285.8500061,294.9703979,296.6087036,296.5119019,0.5,0.5,0.5,0.000233667,0.000229523,0.000228164,3.833969355,3.911718369,3.939893961,7.908479691,8.067434311,8.12716198,7.90847981,8.067434669,8.127162278,0.000927549,2.53E-05,0.001182448,8.44E-05,0.001195674,5.98E-05,0.268324132,0.186142188,0.371293713,0.121974131,0.376783297,0.115642381,0.003305671,0.000169495,1.016401142,0.4237587,3.009725952,2262.77723,250.1625781,253.1723041,127122.3126
2000,1.89E+07,294.8645325,294.4030762,294.3776245,297.1962585,294.3640442,297.1288757,294.4707336,295.8206787,297.4298706,295.6615601,296.9223633,294.4919434,296.0083008,297.4049377,295.9431763,4.717652321,0.971184373,0.648592651,0.820910513,0.750050902,4.699904919,0.959041893,0.637317181,1.031176209,0.73985225,4.705579281,0.969226778,0.746979594,0.955931067,0.749800265,286.9812622,286.9828491,286.9812622,286.9812622,286.9812622,286.0754395,290.1504211,286.0754395,286.0754089,286.0754395,285.9943848,288.5691528,285.9943848,285.9943848,285.9943848,250302.9219,210.7584381,955.0838623,228.2404327,1034.069336,224.8981934,1019.213623,292.7399902,293.8964844,294.7460938,294.6961975,293.8995972,294.7499084,294.6997375,286.8616638,285.9484253,285.8703613,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.759069741,0.624000013,3.930000067,0.810000002,0.718776405,0.71569407,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,290.1613464,285.8500061,285.8500061,285.8500061,285.8500061,288.5696716,285.8500061,285.8500061,285.8500061,294.9627991,296.6133728,296.5150452,0.5,0.5,0.5,0.000234543,0.000230439,0.000229066,3.833925724,3.911647558,3.940061808,7.908390999,8.067292213,8.1275177,7.90839076,8.067292452,8.127516985,0.000927977,1.54E-05,0.001183836,8.18E-05,0.001196492,5.80E-05,0.269252109,0.18615758,0.372477549,0.122055895,0.377979789,0.11570034,0.003308305,0.000155115,1.019709447,0.423913815,3.008366821,2265.785597,250.3029219,253.3112887,127375.6239
2001,1.89E+07,294.8684692,294.3319397,294.3815002,297.1956177,294.3687439,297.1288452,294.5082092,295.8269959,297.4285584,295.6701355,296.9236145,294.5134888,296.0075378,297.4046326,295.9513245,4.717669487,0.971209824,0.648496389,0.820912361,0.750016987,4.700865746,0.959246695,0.637362719,1.028965235,0.740084112,4.705956459,0.969079018,0.74868834,0.953206182,0.749720573,286.9798889,286.9799194,286.9798889,286.9798889,286.9798889,286.0724182,290.163269,286.0724182,286.0723572,286.0724182,285.9943848,288.5710754,285.9943848,285.9943848,285.9943848,250437.1094,210.7506714,955.0487671,228.0802155,1033.343628,224.7370758,1018.483765,292.75,293.8982239,294.75354,294.7027893,293.9013672,294.7574158,294.7063904,286.8603516,285.9454651,285.8704224,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.759069741,0.624000013,3.930000067,0.810000002,0.718776405,0.71569407,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,290.1613464,285.8500061,285.8500061,285.8500061,285.8500061,288.5696716,285.8500061,285.8500061,285.8500061,294.9570313,296.6186523,296.5186157,0.5,0.5,0.5,0.000235412,0.000231337,0.000229934,3.833883762,3.911274195,3.939640284,7.908304691,8.066524506,8.12665081,7.908305049,8.066524506,8.126650572,0.000928369,1.54E-05,0.001185123,8.20E-05,0.00119725,5.80E-05,0.270180478,0.186172934,0.373662672,0.122137909,0.379177039,0.115758306,0.003310742,0.000155333,1.023020189,0.424069148,3.00687616,2268.792473,250.4371094,253.4439855,127629.0679
2002,1.89E+07,294.8723755,294.2622375,294.385498,297.1946411,294.3737488,297.1288147,294.5422363,295.833313,297.4271851,295.6788025,296.9248352,294.5329895,296.0068054,297.4041138,295.9595337,4.717686176,0.971234918,0.648402333,0.820914209,0.749984086,4.701747417,0.959440947,0.63740617,1.026807904,0.740305007,4.706362724,0.96892643,0.750438273,0.950545192,0.749632895,286.979187,286.979187,286.979187,286.979187,286.979187,286.0696716,290.1613464,286.0696716,286.0696411,286.0696716,285.9944763,288.5697632,285.9944458,285.9944458,285.9944763,250566.7656,210.7431488,955.0146484,227.9218597,1032.626221,224.5868225,1017.802856,292.7600098,293.9006042,294.7612305,294.7096558,293.9033508,294.764801,294.7129517,286.8596497,285.9428406,285.8705444,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.759069741,0.624000013,3.930000067,0.810000002,0.718776405,0.71569407,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,290.1613464,285.8500061,285.8500061,285.8500061,285.8500061,288.5696716,285.8500061,285.8500061,285.8500061,294.9515076,296.6235962,296.5219421,0.5,0.5,0.5,0.000236276,0.000232227,0.000230795,3.83384347,3.910877705,3.939278364,7.908221245,8.065707207,8.125905037,7.908221722,8.065707445,8.125905514,0.000928766,1.54E-05,0.001186391,8.21E-05,0.001198054,5.80E-05,0.271109244,0.18618834,0.374849063,0.122219972,0.380375093,0.115816277,0.003313211,0.00015544,1.026333401,0.424224589,3.005443726,2271.797917,250.5667656,253.5722094,127882.6401
2003,1.89E+07,294.8762817,294.1966553,294.3896484,297.1933289,294.3790588,297.1288757,294.5749512,295.8395996,297.4257202,295.687561,296.9260559,294.5518188,296.006073,297.4034424,295.9678345,4.717701912,0.971259415,0.648310483,0.820916057,0.749952197,4.702559471,0.959629476,0.637449682,1.024671674,0.740519762,4.706792831,0.968784928,0.752158463,0.947945178,0.749549687,286.9783325,286.9783325,286.9783325,286.9783325,286.9783325,286.0668945,290.1611633,286.0668945,286.066864,286.0668945,285.9944153,288.5696411,285.9943848,285.9943848,285.9944153,250692.2656,210.7358398,954.9814453,227.7631378,1031.907104,224.4438171,1017.154724,292.769989,293.9028931,294.7685547,294.7161865,293.9055786,294.7721252,294.7194519,286.8588257,285.9401245,285.8705444,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.759069741,0.624000013,3.930000067,0.810000002,0.718776405,0.71569407,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,290.1613464,285.8500061,285.8500061,285.8500061,285.8500061,288.5696716,285.8500061,285.8500061,285.8500061,294.9464722,296.6283875,296.5252075,0.5,0.5,0.5,0.000237134,0.000233111,0.00023165,3.833804131,3.910452366,3.938950777,7.908140183,8.06483078,8.125231743,7.908140063,8.064830065,8.125231087,0.000929167,1.54E-05,0.001187612,8.21E-05,0.00119884,5.80E-05,0.272038412,0.186203749,0.376036676,0.12230208,0.381573933,0.115874235,0.003315619,0.000155476,1.02964902,0.424380065,3.004043274,2274.80196,250.6922656,253.6963089,128136.3364
2004,1.89E+07,294.880188,294.1344299,294.3938904,297.1917419,294.384613,297.1289368,294.6060181,295.8458862,297.4241333,295.6963806,296.9273071,294.5697327,296.0054016,297.4026184,295.9762268,4.717717648,0.971283495,0.648220837,0.820917904,0.749921381,4.703293324,0.959813416,0.63749361,1.022549033,0.740729332,4.707202911,0.968656719,0.753834248,0.94540453,0.749472857,286.9776917,286.9776917,286.9776917,286.9776917,286.9776917,286.064209,290.1611328,286.064209,286.0641785,286.064209,285.9943237,288.5696106,285.9943237,285.9943237,285.9943237,250813.9844,210.728714,954.9492188,227.6029511,1031.181274,224.3053436,1016.527222,292.7799988,293.9054871,294.7758789,294.7227478,293.90802,294.7793579,294.7259216,286.8581848,285.9375305,285.8705444,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.759069741,0.624000013,3.930000067,0.810000002,0.718776405,0.71569407,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,290.1613464,285.8500061,285.8500061,285.8500061,285.8500061,288.5696716,285.8500061,285.8500061,285.8500061,294.941864,296.6329956,296.5283508,0.5,0.5,0.5,0.000237987,0.000233988,0.000232499,3.833765745,3.909990788,3.938630342,7.908061504,8.063879013,8.1245718,7.908061266,8.063878715,8.124571264,0.000929585,1.54E-05,0.001188806,8.22E-05,0.001199632,5.80E-05,0.272967996,0.186219179,0.377225482,0.122384241,0.382773564,0.115932189,0.003318023,0.000155544,1.032967043,0.424535609,3.002657715,2277.804618,250.8139844,253.8166421,128390.1531
2005,1.89E+07,294.8840637,294.2757568,294.3981934,297.1898499,294.3904114,297.1292725,294.5899048,295.8522034,297.4229431,295.7053528,296.9312134,294.5600586,296.007843,297.4065247,295.986969,4.71773243,0.971306741,0.64813447,0.820919693,0.749891937,4.698512554,0.958440304,0.636492312,1.018063784,0.739772439,4.634349823,0.947229862,0.72842598,0.921536207,0.732852161,286.9784546,295.381073,286.9784546,286.9784546,286.9784546,286.0567322,286.3144531,286.0567322,286.0567017,286.0567322,285.932251,286.0390015,285.932251,285.932251,285.932251,250932.125,210.7218933,954.9182739,226.3333588,1025.427124,209.5247803,949.5269165,292.7900085,293.9165039,294.7816162,294.729248,293.9217834,294.7843933,294.732605,286.8591614,285.930481,285.8144836,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537000299,0.746379972,0.624000013,3.930000067,0.810000002,0.537,0.712084591,0.624000013,286.8500061,295.3557739,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,294.9612122,296.6327209,296.5330505,0.5,0.5,0.5,0.000238821,0.000234889,0.000233996,3.833729029,3.903888702,3.861020803,7.907985687,8.051281929,7.964391708,7.90798527,8.051281393,7.964394033,0.0009309,0.000151173,0.001188667,2.07E-05,0.001184292,1.69E-05,0.273898896,0.186370352,0.378414149,0.122404942,0.383957856,0.115949075,0.003303858,0.00018876,1.036270901,0.424724369,2.929872314,2280.73449,250.932125,253.8619973,128644.0151
2006,1.89E+07,294.888031,294.3510132,294.4027405,297.1876526,294.396637,297.1294556,294.5424805,295.8586121,297.4215698,295.7145691,296.9325867,294.5304565,296.010437,297.4081726,295.9967957,4.717747688,0.971330106,0.648047924,0.8209216,0.749862611,4.700128078,0.958651781,0.636548221,1.015380859,0.740025878,4.650592327,0.948316336,0.722805917,0.919839323,0.733670712,286.9804993,295.3081665,286.9804993,286.9804993,286.9804993,286.0531006,286.053772,286.0531006,286.0530701,286.0531006,285.9433289,285.9436646,285.9433289,285.9433289,285.9433289,251038.5781,210.7150574,954.8873901,226.1513214,1024.604126,209.5985565,949.8778687,292.7999878,293.9288025,294.7843018,294.734375,293.9334106,294.7868652,294.7372437,286.8610535,285.9269409,285.8259583,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537000299,0.746379972,0.624000013,3.930000067,0.810000002,0.537,0.712084591,0.624000013,286.8500061,295.3557739,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,294.9738464,296.6280823,296.5324402,0.5,0.5,0.5,0.000239673,0.000235788,0.000235178,3.833692312,3.903618574,3.86621666,7.90790987,8.050735474,7.975224495,7.90790993,8.050734818,7.975224614,0.000932264,0.000150071,0.001189422,1.66E-05,0.001185058,1.52E-05,0.27483116,0.186520423,0.379603571,0.12242155,0.385142914,0.115964312,0.003306743,0.000181915,1.039577645,0.424906284,2.929369385,2283.66386,251.0385781,253.9679475,128897.983
2007,1.89E+07,294.8919678,294.4326782,294.4073486,297.1851807,294.4030457,297.1296997,294.5053711,295.8649292,297.420166,295.7237244,296.9347229,294.507782,296.0137024,297.4097595,296.0067749,4.71776104,0.971352518,0.647964418,0.820923269,0.749834478,4.700956345,0.958840251,0.636599064,1.012974739,0.740246594,4.655520916,0.948843181,0.720302522,0.917921364,0.734077871,286.9811096,295.3587646,286.9811096,286.9811096,286.9811096,286.0495605,286.0495911,286.0495605,286.04953,286.0495605,285.9483337,285.9483337,285.9483337,285.9483337,285.9483337,251140.4531,210.708374,954.8573608,225.9665985,1023.767395,209.4375153,949.1486816,292.8099976,293.940155,294.787323,294.7390747,293.9449158,294.789856,294.7419739,286.8616943,285.9234924,285.83078,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537000299,0.746379972,0.624000013,3.930000067,0.810000002,0.537,0.712084591,0.624000013,286.8500061,295.3557739,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,294.9868774,296.6246338,296.5323486,0.5,0.5,0.5,0.000240508,0.000236655,0.000236149,3.833655596,3.903075695,3.866910934,7.90783596,8.049617767,7.976665497,7.907835722,8.049616992,7.976665854,0.000933668,0.000150859,0.001190125,1.66E-05,0.001185256,1.53E-05,0.275764828,0.186671282,0.380793696,0.122438137,0.386328169,0.115979567,0.003309049,0.000182701,1.042886694,0.425088985,2.927773438,2286.591633,251.1404531,254.0682266,129152.0512
2008,1.89E+07,294.8959045,294.5081787,294.4120483,297.1824036,294.4097595,297.1299744,294.4692383,295.8712158,297.4185791,295.7329712,296.9364319,294.4857178,296.0172119,297.4107971,296.0166931,4.717774391,0.971374571,0.647882938,0.820924997,0.749807298,4.701718807,0.95901984,0.636648238,1.010635495,0.740456462,4.660239697,0.949254334,0.718540668,0.915985346,0.734395206,286.9820251,295.3563538,286.9820251,286.9820251,286.9820251,286.0463562,286.0463562,286.0463562,286.0463257,286.0463562,285.9515991,285.9515991,285.9515991,285.9515991,285.9515991,251239.875,210.7019348,954.8283081,225.7856293,1022.94751,209.3118591,948.5787354,292.8200073,293.9516907,294.790741,294.7441101,293.9561768,294.7929993,294.7467041,286.8626404,285.9204102,285.834137,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537000299,0.746379972,0.624000013,3.930000067,0.810000002,0.537,0.712084591,0.624000013,286.8500061,295.3557739,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,294.9992981,296.6213684,296.532135,0.5,0.5,0.5,0.000241337,0.000237515,0.0002371,3.83362031,3.902523279,3.867757797,7.907764435,8.04847908,7.978414536,7.907764196,8.048478842,7.978415251,0.000935056,0.000150841,0.00119083,1.66E-05,0.001185739,1.53E-05,0.276699885,0.186822123,0.381984526,0.122454741,0.387513908,0.115994853,0.003311625,0.000182732,1.046198319,0.425271717,2.926354553,2289.517988,251.239875,254.1662296,129406.2175
2009,1.89E+07,294.8998413,294.5807495,294.4168701,297.1793213,294.416687,297.130249,294.4355469,295.8774719,297.4169006,295.7423096,296.9381714,294.4653015,296.0210266,297.4114685,296.0266724,4.717787743,0.971396089,0.647803545,0.820926666,0.749781013,4.702422619,0.959195256,0.636698008,1.008328319,0.740660429,4.664779186,0.949664831,0.716960847,0.914114594,0.734709561,286.9823914,295.3558044,286.9823914,286.9823914,286.9823914,286.0430908,286.0430908,286.0430908,286.0430603,286.0430908,285.9544678,285.9544678,285.9544373,285.9544373,285.9544678,251336,210.6956635,954.8001709,225.6059418,1022.133484,209.2058411,948.0979004,292.8299866,293.9624939,294.7938843,294.7486877,293.9672546,294.7962952,294.7514954,286.8629761,285.9172058,285.8370972,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537000299,0.746379972,0.624000013,3.930000067,0.810000002,0.537,0.712084591,0.624000013,286.8500061,295.3557739,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.0112915,296.6184082,296.5320435,0.5,0.5,0.5,0.000242159,0.000238368,0.000238037,3.833586216,3.901953936,3.868635893,7.907695293,8.047305107,7.980228901,7.907695055,8.04730463,7.98022902,0.000936429,0.000150796,0.001191508,1.66E-05,0.001186224,1.52E-05,0.277636314,0.186972919,0.383176034,0.122471314,0.388700132,0.116010102,0.003314161,0.000182618,1.049512479,0.425454335,2.925031555,2292.443019,251.336,254.2610316,129660.4785
2010,1.89E+07,294.9038086,294.6500854,294.4217834,297.1759338,294.4238892,297.1305847,294.4038086,295.883728,297.4150696,295.751709,296.9397888,294.446167,296.0250549,297.4116821,296.0366516,4.717800617,0.971417189,0.647726059,0.820928395,0.749755621,4.703062058,0.959367275,0.636748433,1.006041408,0.740859628,4.668931007,0.950086892,0.715435207,0.912311435,0.735031366,286.9828491,295.3557739,286.9828491,286.9828491,286.9828491,286.0401611,286.0401611,286.0401611,286.0401306,286.0401611,285.9572449,285.9572449,285.9572144,285.9572144,285.9572449,251429.3125,210.6895752,954.7727661,225.4261017,1021.318665,209.1036987,947.6346436,292.8399963,293.9732971,294.7973022,294.7535095,293.9780884,294.7997131,294.7562866,286.8634644,285.9143982,285.8399353,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537000299,0.746379972,0.624000013,3.930000067,0.810000002,0.537,0.712084591,0.624000013,286.8500061,295.3557739,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.0229187,296.6156616,296.5319824,0.5,0.5,0.5,0.000242976,0.000239215,0.00023896,3.833552837,3.90135932,3.869394541,7.907627583,8.046078682,7.981795788,7.907627881,8.046078801,7.981795907,0.000937781,0.000150783,0.001192162,1.66E-05,0.001186721,1.52E-05,0.278574095,0.187123702,0.384368196,0.122487869,0.389886853,0.11602535,0.003316664,0.000182585,1.052829144,0.425636921,2.923726074,2295.366745,251.4293125,254.3530386,129914.8315
2011,1.89E+07,294.9077454,294.625885,294.4267883,297.1722412,294.4313354,297.1304016,294.4585876,295.8892822,297.4120789,295.7607727,296.9408569,294.4859924,296.0288086,297.4103088,296.0462341,4.717813015,0.971437931,0.647650242,0.820930123,0.749730945,4.718478203,0.963773966,0.643848896,1.007465005,0.744345844,4.687710285,0.954720914,0.718387604,0.915920794,0.738525629,286.9831848,287.9168701,286.9831848,286.9831848,286.9831848,286.0515442,289.3047485,286.0515442,286.0515442,286.0515442,285.9725647,288.1394043,285.9725342,285.9725342,285.9725647,251518.8438,210.6836395,954.7460938,228.3505554,1034.569702,211.8418884,960.0458374,292.8500061,293.9814453,294.8042908,294.7608643,293.984375,294.8074036,294.7640991,286.863678,285.9248352,285.854248,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.5874511,0.732325852,0.624000013,3.930000067,0.810000002,0.556856692,0.726955533,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,289.2140198,285.8500061,285.8500061,285.8500061,285.8500061,288.0892029,285.8500061,285.8500061,285.8500061,295.0239868,296.621582,296.5379334,0.5,0.5,0.5,0.000243788,0.000239894,0.00023974,3.833520412,3.91678977,3.885613203,7.907562256,8.077912331,8.015265465,7.907562256,8.077911913,8.015265226,0.00093882,3.05E-05,0.001196414,6.90E-05,0.001190767,4.99E-05,0.279512915,0.187154208,0.38556461,0.12255682,0.39107762,0.116075241,0.003326001,0.000149348,1.056155145,0.425786268,2.949361633,2298.316107,251.5188438,254.4682054,130169.2997
2012,1.89E+07,294.9116821,294.5344238,294.4318848,297.1681824,294.4390259,297.1307983,294.4757385,295.8945618,297.4096069,295.7702026,296.9423218,294.4985046,296.0328064,297.4085999,296.0560608,4.717824936,0.971458197,0.647576213,0.820931792,0.749707043,4.715816975,0.963688254,0.646755695,1.00436604,0.744361877,4.688428879,0.955030262,0.717793584,0.915065646,0.738708794,286.9813843,286.9839783,286.9813843,286.9813843,286.9813843,286.0495911,289.209198,286.0495911,286.0495605,286.0495911,285.9738464,288.0883179,285.9738159,285.9738159,285.9738464,251614.75,210.6778717,954.7201538,228.1531067,1033.673584,211.7751312,959.7412109,292.8599854,293.982666,294.8108215,294.7677307,293.9850769,294.8136597,294.770752,286.8617859,285.92276,285.8554077,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.5874511,0.732325852,0.624000013,3.930000067,0.810000002,0.556856692,0.726955533,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,289.2140198,285.8500061,285.8500061,285.8500061,285.8500061,288.0892029,285.8500061,285.8500061,285.8500061,295.0158386,296.6242065,296.5413208,0.5,0.5,0.5,0.000244595,0.000240643,0.000240568,3.833488941,3.915376425,3.885503054,7.90749836,8.074989319,8.015027046,7.907498181,8.074988842,8.015027165,0.000939223,1.55E-05,0.00119714,6.75E-05,0.001191494,4.91E-05,0.280452139,0.187169706,0.38676175,0.122624309,0.392269114,0.116124354,0.003327858,0.0001321,1.059483003,0.425918369,2.948134949,2301.264242,251.61475,254.5628849,130423.8626
2013,1.89E+07,294.9155884,294.4605713,294.4370422,297.1637268,294.4468994,297.1311035,294.4985352,295.8996277,297.4069519,295.7796631,296.943634,294.5150757,296.0369263,297.40625,296.0658875,4.717836857,0.971478164,0.647504032,0.82093358,0.749683976,4.715335369,0.963712096,0.648373783,1.001624823,0.744452596,4.690769196,0.955392838,0.716862977,0.913887024,0.738958538,286.9798889,286.9799194,286.9798889,286.9798889,286.9798889,286.0472107,289.2131042,286.0472107,286.0471802,286.0472107,285.9752197,288.0881958,285.9752197,285.9752197,285.9752197,251711.8281,210.6723328,954.6951294,227.9882355,1032.926392,211.7183838,959.4835205,292.8699951,293.9841309,294.8172913,294.7744141,293.9866333,294.8201904,294.7774658,286.8603516,285.9204712,285.8568726,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.5874511,0.732325852,0.624000013,3.930000067,0.810000002,0.556856692,0.726955533,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,289.2140198,285.8500061,285.8500061,285.8500061,285.8500061,288.0892029,285.8500061,285.8500061,285.8500061,295.0096741,296.6275635,296.5449829,0.5,0.5,0.5,0.000245395,0.000241434,0.000241423,3.8334589,3.914654493,3.885912418,7.907436848,8.073498726,8.015870094,7.907436609,8.073498666,8.015870571,0.000939598,1.54E-05,0.001198099,6.76E-05,0.001192317,4.91E-05,0.281391737,0.187185143,0.387959849,0.122691876,0.393461431,0.116173442,0.003330014,0.000132092,1.062813017,0.426050461,2.947105042,2304.211347,251.7118281,254.6589332,130678.5216
2014,1.89E+07,294.9194946,294.3880615,294.4422607,297.1588745,294.4549561,297.1315002,294.5188904,295.9045715,297.4042358,295.7892761,296.9449463,294.5298767,296.0412292,297.4034119,296.0757446,4.717848778,0.971497715,0.647433758,0.820935369,0.749661744,4.714857578,0.963760138,0.649675488,0.998992026,0.744557321,4.69287014,0.955768883,0.71587342,0.912674308,0.739221752,286.9787903,286.9787903,286.9787903,286.9787903,286.9787903,286.0449524,289.2141113,286.0449524,286.0449219,286.0449524,285.976532,288.0893555,285.976532,285.976532,285.976532,251807.2813,210.6670074,954.6708984,227.8132324,1032.133545,211.6489563,959.1686401,292.8800049,293.9860229,294.823761,294.7810364,293.9884338,294.8266907,294.7840576,286.8592834,285.9183044,285.8582459,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.5874511,0.732325852,0.624000013,3.930000067,0.810000002,0.556856692,0.726955533,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,289.2140198,285.8500061,285.8500061,285.8500061,285.8500061,288.0892029,285.8500061,285.8500061,285.8500061,295.0038147,296.6307678,296.5484314,0.5,0.5,0.5,0.00024619,0.000242222,0.00024227,3.83343029,3.9138515,3.886172771,7.90737772,8.071843147,8.016407967,7.907377362,8.071842551,8.016408503,0.000939982,1.54E-05,0.001199016,6.76E-05,0.001193099,4.91E-05,0.282331719,0.187200588,0.389158865,0.122759479,0.394654531,0.116222537,0.003332097,0.000132143,1.066145114,0.426182603,2.945973083,2307.15732,251.8072813,254.7532543,130933.2748
2015,1.89E+07,294.9233704,294.3199768,294.4475403,297.1536865,294.4632263,297.131958,294.5385742,295.9094238,297.4013977,295.7989502,296.946228,294.5441284,296.0456543,297.4000854,296.0856323,4.717860222,0.971516848,0.647365272,0.820937157,0.749640286,4.714379787,0.963806391,0.650900304,0.996393859,0.744657755,4.694734573,0.956140697,0.714892626,0.911489964,0.73948133,286.9778748,286.9778748,286.9778748,286.9778748,286.9778748,286.0427856,289.2139587,286.0427856,286.0427551,286.0427856,285.9776611,288.0892334,285.9776611,285.9776611,285.9776611,251900.9531,210.6618195,954.6473999,227.6346436,1031.324463,211.5747375,958.8321533,292.8900146,293.9880371,294.8301697,294.7875061,293.9904785,294.8331299,294.7906189,286.8583984,285.9162292,285.859436,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.5874511,0.732325852,0.624000013,3.930000067,0.810000002,0.556856692,0.726955533,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,289.2140198,285.8500061,285.8500061,285.8500061,285.8500061,288.0892029,285.8500061,285.8500061,285.8500061,294.9984131,296.6339111,296.5517273,0.5,0.5,0.5,0.000246979,0.000243007,0.000243108,3.833402395,3.913025141,3.886332512,7.907320023,8.070138931,8.016738892,7.907319784,8.070138097,8.01673919,0.000940357,1.54E-05,0.001199905,6.76E-05,0.001193854,4.91E-05,0.283272076,0.187216024,0.390358769,0.122827096,0.395848385,0.116271606,0.003334116,0.000132123,1.06947923,0.426314726,2.944804016,2310.102124,251.9009531,254.8457571,131188.1206
2016,1.89E+07,294.9272766,294.2553406,294.4528809,297.1481323,294.4717407,297.1324768,294.5573425,295.9141541,297.398407,295.8087463,296.9474792,294.5577087,296.0502014,297.3962402,296.0955505,4.717871189,0.971535504,0.647298396,0.820938885,0.749619484,4.713938713,0.96384871,0.652083993,0.993817508,0.744752765,4.696427345,0.956505537,0.713928342,0.910337806,0.739735126,286.9772339,286.9772339,286.9772339,286.9772339,286.9772339,286.040802,289.2139282,286.040802,286.0407715,286.040802,285.9787292,288.0892029,285.9787292,285.9787292,285.9787292,251992.9688,210.6567688,954.6245728,227.4551086,1030.511108,211.4983063,958.4856567,292.8999939,293.990387,294.8365784,294.7940369,293.9927368,294.8395386,294.7970886,286.8577881,285.9143372,285.8605347,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.5874511,0.732325852,0.624000013,3.930000067,0.810000002,0.556856692,0.726955533,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,289.2140198,285.8500061,285.8500061,285.8500061,285.8500061,288.0892029,285.8500061,285.8500061,285.8500061,294.9934387,296.6369629,296.5549011,0.5,0.5,0.5,0.000247763,0.000243787,0.000243936,3.833375216,3.912202358,3.886426687,7.907263756,8.068442345,8.016934395,7.907263458,8.068441689,8.016934156,0.000940741,1.54E-05,0.00120077,6.76E-05,0.00119461,4.91E-05,0.284212817,0.187231468,0.391559539,0.122894731,0.397042995,0.116320675,0.00333612,0.000132148,1.072815351,0.426446874,2.943621338,2313.045745,251.9929688,254.9365901,131443.0572
2017,1.89E+07,294.9311523,294.3358459,294.458313,297.1422119,294.4804382,297.1330261,294.5382385,295.9187012,297.3953857,295.8186646,296.9476318,294.5435181,296.0535278,297.3901062,296.1045532,4.717882156,0.971553922,0.647232831,0.820940673,0.749599218,4.712934971,0.963737845,0.655239761,0.989340484,0.744822502,4.727600098,0.965393305,0.725679696,0.915255904,0.746747136,286.9779663,292.6898499,286.9779663,286.9779663,286.9779663,286.0389099,286.1819458,286.0388794,286.0388794,286.0389099,286.0048523,286.0682678,286.0048523,286.0048523,286.0048523,252083.4219,210.6518402,954.6022339,227.193924,1029.325928,217.1898346,984.2803345,292.9100037,293.9992371,294.8419495,294.7992859,294.0031738,294.8440247,294.8014221,286.8586426,285.9124451,285.8841858,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.613547742,0.706234097,0.624000013,3.930000067,0.810000002,0.656472445,0.702748835,0.624000013,286.8500061,292.5281677,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.0056152,296.6355591,296.5527649,0.5,0.5,0.5,0.000248542,0.000244551,0.000244481,3.833348513,3.911060333,3.917326212,7.90720892,8.066076279,8.080677986,7.9072088,8.066075563,8.080676138,0.000941789,0.000107783,0.001201395,1.90E-05,0.001201628,1.70E-05,0.285154606,0.187339251,0.392760933,0.122913765,0.398244623,0.116337672,0.003344811,0.000143814,1.076160162,0.426590688,2.968208496,2316.013954,252.0834219,255.0516304,131698.1088
2018,1.89E+07,294.9350586,294.3614197,294.4638367,297.1360168,294.4893494,297.133667,294.4972839,295.9229126,297.3926697,295.8287048,296.9488525,294.5171509,296.0567017,297.3849182,296.1141357,4.717892647,0.971571863,0.647168875,0.820942342,0.749579668,4.712313175,0.963666856,0.657773614,0.985355616,0.744888842,4.72215414,0.965113163,0.728845716,0.912050009,0.746605456,286.979126,292.5211182,286.979126,286.979126,286.979126,286.0358887,286.0364075,286.0358582,286.0358582,286.0358887,285.9994812,285.9997559,285.9994507,285.9994507,285.9994812,252176.0625,210.647049,954.5805054,226.9514008,1028.227905,216.9065552,982.9937744,292.9200134,294.0080261,294.8446655,294.8026123,294.0114441,294.8466187,294.8048096,286.8596802,285.9094849,285.8787537,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.613547742,0.706234097,0.624000013,3.930000067,0.810000002,0.656472445,0.702748835,0.624000013,286.8500061,292.5281677,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.0119324,296.6312866,296.5501099,0.5,0.5,0.5,0.000249316,0.000245318,0.000245163,3.833322525,3.910050392,3.914471149,7.907155514,8.063998222,8.07476902,7.907155395,8.063998103,8.074768484,0.000942805,0.000105116,0.001201849,1.67E-05,0.001201929,1.60E-05,0.286097411,0.187444366,0.393962782,0.122930512,0.399446552,0.11635364,0.003346583,0.000137831,1.079506745,0.426728519,2.965802185,2318.979756,252.1760625,255.1418647,131953.2506
2019,1.89E+07,294.9389648,294.3955078,294.4693909,297.1294556,294.4985046,297.1343079,294.4640808,295.9269409,297.3898926,295.8388062,296.9497375,294.495575,296.0596313,297.379303,296.1236267,4.717902184,0.971589327,0.647106409,0.820943952,0.749560595,4.711898804,0.963645041,0.659634948,0.981994629,0.744959533,4.721397877,0.965132415,0.730275631,0.909815311,0.746634066,286.9793091,292.5299072,286.9793091,286.9793091,286.9793091,286.0329285,286.0329285,286.0329285,286.0328979,286.0329285,285.9968872,285.9969177,285.9968872,285.9968872,285.9968872,252266.0938,210.6422882,954.559082,226.734436,1027.245239,216.7816162,982.4276733,292.9299927,294.0163879,294.8477783,294.8064575,294.0198975,294.849762,294.8086243,286.8599243,285.9066772,285.8764038,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.613547742,0.706234097,0.624000013,3.930000067,0.810000002,0.656472445,0.702748835,0.624000013,286.8500061,292.5281677,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.019043,296.6280823,296.5481567,0.5,0.5,0.5,0.000250084,0.000246085,0.000245913,3.833296299,3.909145117,3.913737535,7.907102585,8.062132835,8.073255539,7.907102466,8.062132955,8.073255301,0.000943869,0.000105236,0.001202367,1.67E-05,0.001202538,1.59E-05,0.28704128,0.187549603,0.395165149,0.122947223,0.40064909,0.116369574,0.003348774,0.00013788,1.082855519,0.426866399,2.964231995,2321.943988,252.2660938,255.2303257,132208.481
2020,1.89E+07,294.9428711,294.4260559,294.4750366,297.1225891,294.507782,297.1350098,294.4319458,295.9308472,297.3870239,295.8490295,296.9507751,294.4747925,296.0624695,297.3734436,296.1332092,4.71791172,0.971606433,0.647045553,0.820945561,0.749542236,4.711519718,0.963632166,0.661308229,0.978803575,0.745028675,4.720659256,0.96521163,0.731291771,0.907831013,0.74669826,286.9796448,292.5285034,286.9796448,286.9796448,286.9796448,286.0302124,286.0302124,286.0302124,286.0301819,286.0302124,285.9952698,285.9952698,285.9952393,285.9952393,285.9952698,252352.7344,210.6376953,954.5384521,226.5228119,1026.286499,216.6562958,981.8599243,292.9400024,294.0246582,294.8510437,294.8103333,294.0282288,294.8530273,294.812561,286.86026,285.9040833,285.8748169,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.613547742,0.706234097,0.624000013,3.930000067,0.810000002,0.656472445,0.702748835,0.624000013,286.8500061,292.5281677,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.0257874,296.625061,296.5464478,0.5,0.5,0.5,0.000250846,0.000246849,0.000246661,3.833271265,3.908252478,3.912979126,7.907051563,8.060292244,8.071692467,7.907051504,8.060292363,8.07169193,0.00094491,0.000105202,0.00120288,1.67E-05,0.001203041,1.59E-05,0.28798619,0.187654805,0.396368029,0.122963913,0.40185213,0.11638549,0.00335083,0.000137809,1.08620635,0.427004208,2.962684875,2324.906673,252.3527344,255.3154193,132463.7964
2021,1.89E+07,294.9467468,294.45578,294.4807129,297.115387,294.5173035,297.1357117,294.4019775,295.9346008,297.3840942,295.859314,296.9517822,294.4554749,296.0652771,297.3672791,296.1428528,4.717921257,0.971623182,0.646986187,0.82094717,0.749524474,4.711177349,0.963620961,0.662908554,0.975672662,0.745095015,4.719889164,0.965291977,0.732210994,0.905922413,0.746760368,286.9799194,292.5282593,286.9799194,286.9799194,286.9799194,286.02771,286.02771,286.02771,286.0276794,286.02771,285.9937439,285.9937439,285.9937134,285.9937439,285.9937439,252436.1563,210.6332397,954.5184326,226.3131561,1025.33667,216.5278931,981.2781372,292.9500122,294.0328369,294.8544312,294.8143311,294.036499,294.8564453,294.8165894,286.8605347,285.9016724,285.8733826,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.613547742,0.706234097,0.624000013,3.930000067,0.810000002,0.656472445,0.702748835,0.624000013,286.8500061,292.5281677,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.0323792,296.622345,296.5448608,0.5,0.5,0.5,0.000251603,0.000247609,0.000247404,3.833246708,3.907370806,3.912195206,7.907001972,8.058474541,8.070075035,7.90700227,8.058474541,8.070074916,0.000945946,0.000105183,0.001203388,1.67E-05,0.001203531,1.59E-05,0.288932136,0.187759987,0.397571417,0.122980583,0.403055661,0.116401387,0.003352865,0.00013775,1.089559215,0.427141958,2.96113324,2327.867806,252.4361563,255.3972895,132719.1937
