,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
2022,1.89E+07,294.9506531,294.4842224,294.4864807,297.1078491,294.5269775,297.1364746,294.3737793,295.9382629,297.381012,295.8697205,296.9528198,294.4373474,296.0680542,297.3607483,296.1525574,4.717930317,0.971639514,0.646928251,0.82094872,0.749507248,4.710870266,0.963610888,0.66445905,0.972580135,0.745158851,4.719180107,0.965367794,0.733093321,0.904059887,0.746816337,286.9801941,292.5281982,286.9801636,286.9801941,286.9801941,286.0254517,286.0254822,286.0254517,286.0254517,286.0254822,285.9924316,285.9924316,285.9924011,285.9924011,285.9924316,252516.7969,210.6289063,954.4989014,226.1049652,1024.393555,216.4007874,980.7021484,292.9599915,294.0410156,294.8579712,294.8184509,294.0446472,294.8599854,294.8206787,286.8607788,285.8995361,285.8721008,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.613547742,0.706234097,0.624000013,3.930000067,0.810000002,0.656472445,0.702748835,0.624000013,286.8500061,292.5281677,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.0388184,296.6198425,296.5434265,0.5,0.5,0.5,0.000252355,0.000248364,0.000248143,3.833223104,3.906500101,3.911439896,7.906953812,8.056679726,8.068517685,7.90695405,8.056679189,8.068517447,0.000946987,0.000105186,0.001203883,1.67E-05,0.001204025,1.59E-05,0.289879123,0.187865174,0.3987753,0.122997235,0.404259687,0.116417281,0.003354895,0.000137732,1.09291411,0.42727969,2.959594604,2330.827401,252.5167969,255.4763915,132974.6701
2023,1.89E+07,294.9545898,294.4492798,294.4922791,297.0999756,294.5368652,297.137146,294.4499207,295.9416199,297.3776245,295.8801575,296.963623,294.4840698,296.0778809,297.3678589,296.1701965,4.7179389,0.971655607,0.646871507,0.820950329,0.749490499,4.714966774,0.964888871,0.669553697,0.969187617,0.746309876,4.714225292,0.964268625,0.73364687,0.899402916,0.746088564,286.9791565,287.420166,286.9791565,286.9791565,286.9791565,286.037384,290.0535889,286.037384,286.037384,286.037384,286.4801636,288.342804,286.4838867,286.4826965,286.4801941,252599.125,210.6246796,954.4798584,226.8400726,1027.722778,215.456955,976.4226074,292.9700012,294.0474548,294.8660584,294.8286743,294.0497437,294.8690186,294.8322754,286.8595581,285.9120483,286.0215454,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.648086309,0.684000015,0.624000013,3.930000067,0.810000002,0.666820168,0.684000015,0.624000013,286.8500061,287.1911621,286.8500061,286.8500061,286.8500061,285.9328613,289.8958435,285.9328613,285.9328613,285.9328613,286.4609375,288.2831726,286.4609375,286.4609375,286.4609375,295.0381165,296.6287842,296.5576782,0.5,0.5,0.5,0.000253103,0.000249058,0.000248916,3.833199739,3.910492659,3.906169891,7.906907082,8.064907074,8.057632446,7.906906843,8.064906836,8.057632267,0.000947992,2.26E-05,0.001204517,8.11E-05,0.00118369,9.12E-05,0.290827115,0.187887793,0.399979818,0.123078335,0.405443376,0.116508479,0.003336198,0.000194917,1.096250309,0.427474607,2.958625244,2333.786026,252.599125,255.5577502,133230.2278
2024,1.89E+07,294.9584656,294.3774109,294.4981079,297.0917358,294.5469055,297.1381531,294.4811401,295.9447327,297.374939,295.8908691,296.9674072,294.5010681,296.0839233,297.3674927,296.1834106,4.717947483,0.971671343,0.646816075,0.820951819,0.749474347,4.71342659,0.964702725,0.672812223,0.964746654,0.74629432,4.714046955,0.964259207,0.734839201,0.896291614,0.746148586,286.977417,287.2134094,286.977417,286.977417,286.977417,286.045105,289.9686584,286.045105,286.045105,286.045105,286.4759521,288.3337708,286.4714661,286.4728699,286.4764099,252618.2188,210.6205597,954.4613037,226.5602722,1026.455444,215.2409515,975.4451904,292.980011,294.0494385,294.8737183,294.8374329,294.0514832,294.8763733,294.840332,286.8579102,285.919342,286.1308899,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.648086309,0.684000015,0.624000013,3.930000067,0.810000002,0.666820168,0.684000015,0.624000013,286.8500061,287.1911621,286.8500061,286.8500061,286.8500061,285.9328613,289.8958435,285.9328613,285.9328613,285.9328613,286.4609375,288.2831726,286.4609375,286.4609375,286.4609375,295.0321045,296.6334534,296.5634766,0.5,0.5,0.5,0.000253845,0.000249778,0.000249673,3.833177328,3.90907383,3.905172586,7.906861305,8.061983109,8.055585861,7.906861067,8.061982512,8.055585563,0.000948465,1.93E-05,0.00120413,7.97E-05,0.001169874,7.58E-05,0.29177558,0.187907109,0.401183947,0.123158025,0.40661325,0.11658424,0.003322468,0.000174767,1.099572777,0.427649374,2.956361938,2336.742388,252.6182188,255.5745807,133485.8024
2025,1.89E+07,294.9623108,294.3174438,294.5039978,297.0832214,294.5570984,297.1391907,294.5182495,295.9476929,297.3723145,295.9017029,296.9732666,294.5220337,296.0903625,297.3676758,296.1972656,4.717956066,0.97168678,0.646762013,0.820953429,0.749458671,4.712823868,0.964602828,0.675207913,0.960940361,0.746310234,4.713698387,0.964297295,0.735858798,0.89383173,0.746199906,286.9767456,287.1960144,286.9767456,286.9767456,286.9767456,286.0477905,289.8948669,286.0477905,286.0477905,286.0477905,286.4623413,288.2848206,286.4621887,286.4622498,286.4624023,252662.0313,210.6165924,954.4434204,226.322525,1025.37854,215.0709534,974.6756592,292.9899902,294.0517883,294.8811646,294.8457336,294.053894,294.8839417,294.848877,286.8572693,285.9220276,286.1615906,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.648086309,0.684000015,0.624000013,3.930000067,0.810000002,0.666820168,0.684000015,0.624000013,286.8500061,287.1911621,286.8500061,286.8500061,286.8500061,285.9328613,289.8958435,285.9328613,285.9328613,285.9328613,286.4609375,288.2831726,286.4609375,286.4609375,286.4609375,295.0275574,296.6388245,296.5708923,0.5,0.5,0.5,0.000254582,0.000250512,0.000250414,3.833155632,3.908056021,3.904345989,7.906816959,8.059885025,8.053886414,7.906816959,8.059885204,8.053886116,0.000948854,1.90E-05,0.001204456,7.84E-05,0.001166618,6.93E-05,0.292724434,0.187926143,0.402388404,0.123236457,0.407779867,0.116653531,0.003319928,0.000166757,1.102892705,0.427816131,2.95449762,2339.696886,252.6620313,255.6165289,133741.4189
2026,1.89E+07,294.9661865,294.2590027,294.5099182,297.0743408,294.5674438,297.1403198,294.5518799,295.9505005,297.3696899,295.9126892,296.9781494,294.5410156,296.0964355,297.3670044,296.2108459,4.717964649,0.97170192,0.646709323,0.820955038,0.749443591,4.712260723,0.964523971,0.677361548,0.957317948,0.746332884,4.713387489,0.964341879,0.736817956,0.891555488,0.746246874,286.9760437,287.1917114,286.9760437,286.9760437,286.9760437,286.0496521,289.8961792,286.0496521,286.0496521,286.0496521,286.4623413,288.2845154,286.4624023,286.4624023,286.4623413,252712.7031,210.6127777,954.4260864,226.0891266,1024.321167,214.9153137,973.9705811,293,294.0544739,294.8886414,294.8540649,294.056488,294.8914185,294.8571472,286.8565979,285.9239807,286.1900024,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.648086309,0.684000015,0.624000013,3.930000067,0.810000002,0.666820168,0.684000015,0.624000013,286.8500061,287.1911621,286.8500061,286.8500061,286.8500061,285.9328613,289.8958435,285.9328613,285.9328613,285.9328613,286.4609375,288.2831726,286.4609375,286.4609375,286.4609375,295.0232239,296.6439209,296.5774841,0.5,0.5,0.5,0.000255314,0.000251242,0.000251148,3.833135128,3.907043219,3.903600216,7.906774521,8.057797432,8.052350044,7.906774521,8.057797074,8.052349687,0.000949292,1.90E-05,0.001204887,7.84E-05,0.001163698,6.55E-05,0.293673726,0.187945126,0.40359329,0.123314858,0.408943565,0.116719008,0.003317877,0.000162861,1.106210582,0.427978991,2.952717834,2342.649604,252.7127031,255.665421,133997.0844
2027,1.89E+07,294.9700317,294.2040405,294.5158691,297.065155,294.5779419,297.14151,294.584198,295.9532471,297.3670044,295.9237671,296.9831543,294.5592651,296.1023865,297.3657532,296.2243652,4.717972755,0.971716702,0.646657884,0.820956588,0.749428988,4.711733818,0.964449584,0.679425299,0.953759134,0.746354759,4.713125706,0.964388847,0.737749517,0.889351368,0.746291935,286.975647,287.1911926,286.9756165,286.975647,286.975647,286.0514832,289.8959045,286.0514832,286.0514832,286.0514832,286.4623108,288.2842102,286.4623718,286.4623718,286.4622803,252764.8125,210.6090393,954.4092407,225.8570404,1023.269714,214.7661285,973.2947998,293.0100098,294.0574036,294.8961487,294.8623352,294.0592957,294.8988037,294.8653259,286.8562012,285.9259033,286.2177429,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.648086309,0.684000015,0.624000013,3.930000067,0.810000002,0.666820168,0.684000015,0.624000013,286.8500061,287.1911621,286.8500061,286.8500061,286.8500061,285.9328613,289.8958435,285.9328613,285.9328613,285.9328613,286.4609375,288.2831726,286.4609375,286.4609375,286.4609375,295.0192871,296.6489258,296.5839539,0.5,0.5,0.5,0.000256042,0.00025197,0.000251878,3.833114862,3.906037092,3.902899981,7.906733036,8.05572319,8.050908089,7.906732917,8.055722594,8.050907373,0.000949726,1.90E-05,0.001205327,7.84E-05,0.001160875,6.17E-05,0.294623452,0.187964122,0.404798617,0.123393221,0.41010444,0.116780757,0.003315927,0.000159109,1.109526509,0.4281381,2.950973755,2345.600577,252.7648125,255.7157863,134252.8001
2028,1.89E+07,294.9739075,294.151947,294.5218811,297.0556641,294.588623,297.1427307,294.6149292,295.9559021,297.3642578,295.9349976,296.9878845,294.5766296,296.1081848,297.3638611,296.237854,4.717980385,0.971731186,0.646607578,0.820958078,0.749414802,4.711261272,0.964378893,0.681423664,0.950249791,0.746375203,4.712908745,0.964439034,0.738660097,0.887205422,0.746335924,286.9753418,287.1911011,286.9753418,286.9753418,286.9753418,286.0532837,289.8958435,286.0532837,286.0532837,286.0532837,286.4622803,288.2840881,286.4623718,286.4623413,286.4622803,252817.5781,210.6054077,954.3927612,225.6271973,1022.228455,214.6225586,972.6444092,293.019989,294.0605469,294.903595,294.8704834,294.0622559,294.9061584,294.8733521,286.8559265,285.9277954,286.2432861,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.648086309,0.684000015,0.624000013,3.930000067,0.810000002,0.666820168,0.684000015,0.624000013,286.8500061,287.1911621,286.8500061,286.8500061,286.8500061,285.9328613,289.8958435,285.9328613,285.9328613,285.9328613,286.4609375,288.2831726,286.4609375,286.4609375,286.4609375,295.015686,296.6537476,296.5901184,0.5,0.5,0.5,0.000256764,0.000252694,0.000252603,3.833095074,3.905050755,3.902240753,7.906692028,8.053689003,8.049550056,7.906692028,8.053688824,8.049549222,0.000950171,1.90E-05,0.001205769,7.83E-05,0.001158343,5.83E-05,0.295573623,0.187983143,0.406004386,0.123471545,0.411262783,0.116839085,0.003314284,0.000155672,1.112840793,0.428293773,2.949265625,2348.549843,252.8175781,255.7668438,134508.567
2029,1.89E+07,294.9777527,294.2892761,294.5279236,297.0458679,294.5994263,297.151886,294.6026917,295.9647217,297.3735352,295.9527588,296.9916687,294.5693054,296.1131287,297.3601379,296.2505493,4.717988014,0.971745372,0.646558523,0.820959628,0.749401093,4.664729595,0.951198041,0.665775597,0.933744788,0.736273825,4.712618828,0.964459538,0.739508867,0.885086894,0.746353209,286.9721375,295.1933594,286.9721375,286.9721375,286.9721375,286.4219971,286.3649597,286.4194641,286.4162292,286.4223938,286.3694763,286.4135132,286.3692627,286.3693542,286.3695068,252906.7031,210.6018829,954.37677,216.1326904,979.2032471,214.462204,971.9179688,293.0299988,294.0715332,294.9122314,294.8772888,294.0757751,294.9151306,294.8797913,286.8524475,285.9472961,286.2371216,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.666531324,0.684000015,0.624000013,286.8500061,294.9253845,286.8500061,286.8500061,286.8500061,286.3632813,286.3632813,286.3632813,286.3632813,286.3632813,286.3730469,286.3730469,286.3730469,286.3730469,286.3730469,295.0343933,296.6625366,296.5926819,0.5,0.5,0.5,0.000257481,0.000253868,0.000253325,3.833076,3.855636835,3.901501894,7.906652927,7.951719761,8.048027992,7.906652629,7.951721847,8.048027337,0.000952074,0.000148481,0.001189062,6.16E-05,0.001159866,1.81E-05,0.296525698,0.188131624,0.407193448,0.123533104,0.412422649,0.116857221,0.003301002,0.000228176,1.116141794,0.428521949,2.905497986,2351.455341,252.9067031,255.8122011,134764.3792
2030,1.89E+07,294.9815369,294.3617554,294.5339661,297.0357666,294.6103516,297.1554871,294.5688171,295.9716492,297.3771057,295.9673157,296.9953003,294.5507507,296.1178284,297.3557434,296.2631226,4.717995644,0.9717592,0.646510601,0.820961118,0.749387801,4.673758507,0.951793969,0.662033796,0.930926621,0.736811817,4.712508678,0.964519203,0.740370631,0.883058369,0.746397197,286.9719238,294.8561707,286.9719238,286.9719238,286.9719238,286.3810425,286.3631897,286.3798218,286.3770752,286.3811646,286.3745728,286.3826599,286.3745728,286.3745728,286.3745728,252811.5781,210.5984344,954.3612061,215.9624329,978.4411011,214.3304443,971.3210449,293.0400085,294.0833435,294.9182434,294.8824768,294.0870361,294.9206238,294.8849792,286.8526001,285.9990845,286.2391663,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.666531324,0.684000015,0.624000013,286.8500061,294.9253845,286.8500061,286.8500061,286.8500061,286.3632813,286.3632813,286.3632813,286.3632813,286.3632813,286.3730469,286.3730469,286.3730469,286.3730469,286.3730469,295.0463257,296.6635132,296.5934143,0.5,0.5,0.5,0.000258193,0.000254821,0.000254041,3.833057165,3.857357025,3.900932312,7.906614304,7.955325127,8.046854019,7.906614363,7.955324709,8.046854079,0.000953607,0.000143045,0.001183526,5.00E-05,0.001160118,1.80E-05,0.297479305,0.188274669,0.408376974,0.123583115,0.413582767,0.116875189,0.003297252,0.000211025,1.119439046,0.428732973,2.904123352,2354.359464,252.8115781,255.7157015,135020.0949
2031,1.89E+07,294.9853821,294.4419556,294.5401001,297.0253906,294.62146,297.160614,294.541687,295.979126,297.3808289,295.9823303,296.9989014,294.5361023,296.122467,297.3509827,296.2757263,4.718002319,0.971772611,0.646463692,0.820962429,0.749374807,4.676281452,0.952086449,0.660748422,0.927931964,0.737103045,4.712415695,0.964581668,0.741219342,0.881085694,0.746439993,286.9735413,294.9061584,286.9735413,286.9735413,286.9735413,286.3698425,286.3605652,286.3692017,286.3674622,286.3699036,286.3758545,286.3771362,286.3760986,286.3759766,286.3758545,252742.7813,210.5949554,954.3457031,215.6868896,977.1932373,214.2037659,970.7470703,293.0499878,294.0943909,294.9238892,294.8878784,294.0982971,294.9264221,294.8903809,286.854187,286.0238342,286.2536621,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.666531324,0.684000015,0.624000013,286.8500061,294.9253845,286.8500061,286.8500061,286.8500061,286.3632813,286.3632813,286.3632813,286.3632813,286.3632813,286.3730469,286.3730469,286.3730469,286.3730469,286.3730469,295.0588989,296.6655273,296.5945435,0.5,0.5,0.5,0.000258901,0.000255639,0.000254753,3.833037615,3.856786251,3.900392532,7.90657568,7.95415163,8.045742989,7.906575859,7.954151332,8.045742393,0.00095485,0.000143807,0.001180817,4.54E-05,0.001158738,1.61E-05,0.298434155,0.188418476,0.409557791,0.123628495,0.414741505,0.116891277,0.003294405,0.000205275,1.122733451,0.428938248,2.902286011,2357.26175,252.7427813,255.6450673,135275.74
2032,1.89E+07,294.9892273,294.5157471,294.5462341,297.0147705,294.6327515,297.164917,294.5153198,295.9865112,297.3838196,295.9971619,297.0024414,294.5220032,296.1270752,297.3458252,296.2883606,4.718008995,0.971785724,0.646417975,0.82096374,0.74936229,4.678703308,0.952316225,0.660036564,0.924944341,0.737339556,4.712353706,0.964647591,0.742052078,0.87916851,0.746482253,286.9744568,294.9281921,286.9744568,286.9744568,286.9744568,286.3634033,286.3641357,286.3634033,286.3635864,286.3634644,286.3851624,286.3851929,286.3851624,286.3851624,286.3851624,252704.5,210.5916138,954.3308105,215.4449615,976.0973511,214.082489,970.1975708,293.0599976,294.1054077,294.9296265,294.8933105,294.109314,294.9320984,294.895813,286.855072,286.0436707,286.266449,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.666531324,0.684000015,0.624000013,286.8500061,294.9253845,286.8500061,286.8500061,286.8500061,286.3632813,286.3632813,286.3632813,286.3632813,286.3632813,286.3730469,286.3730469,286.3730469,286.3730469,286.3730469,295.0707703,296.6671448,296.5957031,0.5,0.5,0.5,0.000259604,0.000256442,0.000255459,3.833019018,3.85639143,3.899888515,7.906538486,7.953340054,8.044704437,7.906538725,7.953339994,8.044704139,0.000956182,0.000144155,0.001178826,4.21E-05,0.001157601,1.56E-05,0.299390337,0.18856263,0.410736617,0.123670599,0.415899106,0.116906872,0.003292609,0.000201852,1.12602606,0.429140101,2.900625732,2360.162376,252.7045,255.6051257,135531.3451
2033,1.89E+07,294.993103,294.5866394,294.5524292,297.0039063,294.6441345,297.1692505,294.4907837,295.993927,297.3862915,296.0119324,297.0060425,294.5092773,296.1316528,297.3405151,296.3010864,4.718015194,0.971798539,0.646373451,0.820965111,0.74935019,4.681064606,0.952550471,0.659438133,0.922028065,0.737573922,4.712322235,0.964717448,0.742867708,0.877311647,0.746524155,286.9750061,294.925415,286.9750061,286.9750061,286.9750061,286.3640442,286.3641052,286.3640747,286.3641357,286.3640442,286.3961182,286.3961182,286.3961182,286.3961182,286.3961182,252680.1875,210.5883789,954.3162842,215.2204132,975.0801392,213.9670105,969.6743774,293.0700073,294.1161194,294.9353027,294.8988342,294.1200867,294.9378052,294.9013672,286.8556519,286.0623169,286.2774963,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.666531324,0.684000015,0.624000013,286.8500061,294.9253845,286.8500061,286.8500061,286.8500061,286.3632813,286.3632813,286.3632813,286.3632813,286.3632813,286.3730469,286.3730469,286.3730469,286.3730469,286.3730469,295.0822449,296.6688538,296.5970764,0.5,0.5,0.5,0.000260301,0.000257234,0.00025616,3.833000898,3.856058598,3.89942193,7.906502724,7.952655315,8.043743134,7.906502485,7.952655196,8.043743193,0.000957514,0.00014409,0.001177004,3.97E-05,0.001156722,1.56E-05,0.300347851,0.188706721,0.411913621,0.123710294,0.417055828,0.116922447,0.00329124,0.000199361,1.1293173,0.429339462,2.899070801,2363.061447,252.6801875,255.5792583,135786.9243
2034,1.89E+07,294.9969482,294.6543579,294.5586548,296.9927673,294.6557007,297.1733398,294.4677429,296.0013428,297.3881836,296.0266418,297.009613,294.4975586,296.1362305,297.3348389,296.3138733,4.718021393,0.971811116,0.646329939,0.820966423,0.749338508,4.683254719,0.952794433,0.658872604,0.919178605,0.737811387,4.712313175,0.964790463,0.743667722,0.875506401,0.7465657,286.975769,294.925354,286.975769,286.975769,286.975769,286.3640442,286.3640747,286.3640747,286.3641357,286.3640442,286.4064636,286.4064636,286.4064636,286.4064636,286.4064636,252661,210.5852203,954.3021851,215.0028687,974.0946655,213.8563385,969.1729736,293.0799866,294.1267395,294.9411011,294.90448,294.1306458,294.943512,294.9069214,286.8564148,286.0804138,286.2878418,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.666531324,0.684000015,0.624000013,286.8500061,294.9253845,286.8500061,286.8500061,286.8500061,286.3632813,286.3632813,286.3632813,286.3632813,286.3632813,286.3730469,286.3730469,286.3730469,286.3730469,286.3730469,295.0933533,296.6705627,296.5985413,0.5,0.5,0.5,0.000260994,0.000258017,0.000256856,3.832983255,3.855696917,3.898985386,7.906467438,7.951911926,8.042843819,7.906467378,7.951911747,8.042843461,0.00095881,0.000144087,0.001175263,3.73E-05,0.001155962,1.56E-05,0.301306661,0.188850807,0.413088884,0.123747596,0.41821179,0.116938033,0.003290034,0.000196975,1.132607334,0.429536437,2.897569824,2365.959017,252.661,255.5585698,136042.4829
2035,1.89E+07,295.000824,294.6326294,294.5649414,296.9814453,294.6674194,297.1755066,294.4802551,296.0074463,297.3866272,296.039856,297.0228577,294.5026245,296.1481934,297.3425293,296.3345642,4.718027592,0.971823454,0.646287382,0.820967734,0.749327123,4.688611507,0.953960657,0.658967495,0.917876005,0.738717437,4.691723347,0.958967805,0.737055719,0.868387043,0.742023706,286.9806213,287.8122253,286.9806213,286.9806213,286.9806213,286.1564941,287.7929688,286.1564636,286.1563721,286.1565247,286.8651123,286.8858948,286.8688049,286.8666077,286.8651733,252612.7031,210.5821381,954.2884521,215.4231873,975.999939,209.8174133,950.8691406,293.0899963,294.1345825,294.947876,294.9139404,294.1368713,294.9504395,294.917511,286.8616028,286.0280762,286.4492798,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.69116044,0.624000013,3.930000067,0.810000002,0.615599751,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,287.6578369,285.8500061,285.8500061,285.8500061,286.8500061,286.8694763,286.8500061,286.8500061,286.8500061,295.0943298,296.6746521,296.6107483,0.5,0.5,0.5,0.000261682,0.000258763,0.000257734,3.832966089,3.858710289,3.877319336,7.906433105,7.958133221,7.998156071,7.906433284,7.958133101,7.99815762,0.000959156,2.89E-05,0.001184029,4.27E-05,0.001129264,5.54E-05,0.302265816,0.188879682,0.414272913,0.12379034,0.419341054,0.116993433,0.003272449,0.000127018,1.135879783,0.429663455,2.881157532,2368.840174,252.6127031,255.4938607,136297.9768
2036,1.89E+07,295.0047607,294.5472412,294.5712891,296.9699097,294.6792908,297.1767273,294.478302,296.0127869,297.3828735,296.0521851,297.0289612,294.4994507,296.1567383,297.3424072,296.3508301,4.718033791,0.971835434,0.646245837,0.820968986,0.749316156,4.689979553,0.954218805,0.65845269,0.915597141,0.73893249,4.696115971,0.959371209,0.735953391,0.866976261,0.742303729,286.9813232,286.983429,286.9813232,286.9813232,286.9813232,286.1083374,287.6876221,286.1083374,286.1082764,286.1083374,286.8491211,286.8699036,286.8497314,286.8497314,286.8491516,252738.5781,210.5791473,954.2750854,215.2415314,975.1765747,209.7878876,950.7355347,293.1000061,294.1359558,294.9537354,294.9225464,294.1377869,294.9561462,294.9255371,286.8617249,285.9857788,286.5629578,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.69116044,0.624000013,3.930000067,0.810000002,0.615599751,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,287.6578369,285.8500061,285.8500061,285.8500061,286.8500061,286.8694763,286.8500061,286.8500061,286.8500061,295.0866394,296.6762085,296.6164856,0.5,0.5,0.5,0.000262365,0.000259513,0.000258512,3.8329494,3.858249187,3.878559828,7.906400204,7.957180977,8.000720024,7.906400204,7.957180679,8.000720561,0.000959317,1.56E-05,0.001190279,4.11E-05,0.001115604,3.81E-05,0.303225133,0.188895247,0.415463192,0.123831423,0.420456658,0.117031573,0.003265199,9.48E-05,1.139144982,0.429758242,2.880187195,2371.720361,252.7385781,255.6187653,136553.5955
2037,1.89E+07,295.0086365,294.4788513,294.5776367,296.9580994,294.6912842,297.1779785,294.479248,296.0181885,297.3787231,296.0645142,297.0370178,294.4979553,296.165741,297.3425293,296.3676453,4.718039989,0.971847296,0.646205366,0.820970297,0.749305546,4.691547871,0.954478204,0.657953978,0.913186669,0.739157557,4.697479725,0.959626198,0.735644877,0.865488648,0.742474973,286.9792786,286.9793091,286.9792786,286.9792786,286.9792786,286.0973511,287.6687012,286.0973511,286.0973511,286.0973511,286.8489075,286.8681946,286.8502502,286.8495789,286.848877,252830.0625,210.5762939,954.262207,215.0572815,974.3416748,209.6909485,950.2966919,293.1099854,294.1376038,294.9594421,294.930603,294.1395569,294.9618835,294.9337769,286.8598022,285.9757996,286.5905457,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.69116044,0.624000013,3.930000067,0.810000002,0.615599751,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,287.6578369,285.8500061,285.8500061,285.8500061,286.8500061,286.8694763,286.8500061,286.8500061,286.8500061,295.0808716,296.678009,296.6232605,0.5,0.5,0.5,0.000263044,0.000260262,0.000259234,3.832933903,3.857833624,3.878554821,7.906368256,7.956324577,8.000714302,7.906368494,7.956324279,8.000714421,0.000959784,1.55E-05,0.001192233,4.08E-05,0.001112997,3.44E-05,0.304184916,0.188910746,0.416655424,0.123872247,0.421569654,0.117065962,0.003265013,9.07E-05,1.142409995,0.429848955,2.878900574,2374.599262,252.8300625,255.7089631,136809.3045
2038,1.89E+07,295.0125122,294.4117432,294.5840149,296.9460449,294.7033691,297.1791382,294.4797668,296.0236206,297.3742676,296.0768433,297.0439758,294.4963989,296.174408,297.3416138,296.3840942,4.718045712,0.971858919,0.646165967,0.820971668,0.749295354,4.692993641,0.954741418,0.657474935,0.910798073,0.73938328,4.698791981,0.959848344,0.735532343,0.864022076,0.742619395,286.9785461,286.9785461,286.9785461,286.9785461,286.9785461,286.09198,287.6576843,286.09198,286.0919495,286.09198,286.8516846,286.8710632,286.8518066,286.8517456,286.8516846,252879.625,210.5735779,954.2498779,214.8736725,973.5099487,209.6056671,949.9102173,293.1199951,294.139679,294.9651489,294.9386597,294.1415405,294.9675598,294.9417419,286.8591003,285.9706116,286.6216736,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.69116044,0.624000013,3.930000067,0.810000002,0.615599751,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,287.6578369,285.8500061,285.8500061,285.8500061,286.8500061,286.8694763,286.8500061,286.8500061,286.8500061,295.0753479,296.679657,296.6292725,0.5,0.5,0.5,0.000263718,0.000261004,0.000259946,3.832919121,3.857380867,3.878602028,7.906337738,7.955391407,8.000814438,7.906337619,7.955391347,8.00081414,0.000960146,1.55E-05,0.001193538,4.07E-05,0.001109932,3.06E-05,0.305145062,0.188926253,0.417848963,0.123912966,0.422679586,0.117096559,0.003263616,8.68E-05,1.145673611,0.429935778,2.877670044,2377.476932,252.879625,255.757295,137065.0618
2039,1.89E+07,295.0163879,294.3487854,294.5903931,296.9337769,294.7155762,297.1802368,294.4804688,296.0290527,297.3694763,296.0892029,297.0509033,294.4951172,296.1829529,297.3399353,296.4003906,4.71805191,0.971870303,0.646127522,0.820972979,0.749285519,4.694321156,0.955005944,0.657013595,0.908463657,0.739606142,4.700068474,0.960070729,0.735459328,0.862603545,0.742762148,286.9779358,286.9779358,286.9779358,286.9779358,286.9779358,286.0871277,287.6576233,286.0871277,286.0871277,286.0871277,286.8517456,286.8710632,286.8518677,286.8518066,286.8517456,252909.1406,210.5709076,954.237793,214.6931305,972.6920166,209.5280151,949.5584106,293.1300049,294.1419067,294.9708252,294.9465027,294.1437683,294.9732361,294.949646,286.85849,285.9658813,286.6507263,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.69116044,0.624000013,3.930000067,0.810000002,0.615599751,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,287.6578369,285.8500061,285.8500061,285.8500061,286.8500061,286.8694763,286.8500061,286.8500061,286.8500061,295.0703125,296.6812744,296.6352234,0.5,0.5,0.5,0.000264388,0.000261739,0.000260651,3.832904816,3.856904745,3.878673792,7.906308174,7.954410553,8.000964165,7.906308234,7.954410493,8.000964224,0.000960517,1.55E-05,0.001194772,4.08E-05,0.001107122,2.67E-05,0.306105579,0.188941759,0.419043735,0.12395375,0.423786708,0.117123279,0.003262411,8.30E-05,1.148936022,0.430018788,2.87648822,2380.35342,252.9091406,255.7856288,137320.8474
2040,1.89E+07,295.0202637,294.2891541,294.5968018,296.9212646,294.7279053,297.1813049,294.4812927,296.0345459,297.3643494,296.1015625,297.0574951,294.4940186,296.1913147,297.3375244,296.4165344,4.718057156,0.97188139,0.646089971,0.82097429,0.749275982,4.695546627,0.95527041,0.656568468,0.906185508,0.739825308,4.701254845,0.960296035,0.735399902,0.861233473,0.742905676,286.9774475,286.9774475,286.9774475,286.9774475,286.9774475,286.08255,287.6576233,286.08255,286.08255,286.08255,286.8517761,286.8710327,286.8518982,286.8518372,286.8517761,252930.625,210.5683289,954.2260742,214.5160065,971.8895874,209.4544678,949.2252197,293.1400146,294.1443481,294.9764404,294.9542542,294.1462097,294.9788818,294.9573975,286.8580322,285.9613953,286.6763,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.69116044,0.624000013,3.930000067,0.810000002,0.615599751,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,287.6578369,285.8500061,285.8500061,285.8500061,286.8500061,286.8694763,286.8500061,286.8500061,286.8500061,295.0656433,296.6828613,296.6408386,0.5,0.5,0.5,0.000265052,0.000262466,0.000261349,3.832890749,3.856412411,3.878733635,7.906279087,7.95339632,8.00109005,7.906278789,7.95339632,8.001089931,0.000960896,1.55E-05,0.00119596,4.08E-05,0.001104761,2.33E-05,0.307066474,0.188957262,0.420239695,0.123994596,0.424891469,0.117146589,0.003261616,7.97E-05,1.152197638,0.430098447,2.875340881,2383.228761,252.930625,255.8059659,137576.6534
2041,1.89E+07,295.0241089,294.3557434,294.603241,296.9085083,294.7403259,297.1877747,294.4743652,296.0438538,297.3667297,296.1183167,297.064209,294.4952698,296.1998901,297.3348999,296.4328308,4.718062878,0.971892238,0.646053255,0.820975602,0.749266684,4.693319798,0.954613805,0.655501127,0.902459741,0.739372373,4.693688393,0.958065033,0.732277572,0.857700527,0.741141379,286.9733887,291.883667,286.9733887,286.9733887,286.9733887,286.3695374,287.2892151,286.3696899,286.3691406,286.3696594,286.8513489,286.9474182,286.8514404,286.8513794,286.8513489,252998.2031,210.5657959,954.2145996,213.7089233,968.2315063,207.7654724,941.5687866,293.1499939,294.1524658,294.9836426,294.9621582,294.1557312,294.9863281,294.965332,286.8536072,286.0213318,286.6912842,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.594557822,0.684000015,0.624000013,286.8500061,291.7183533,286.8500061,286.8500061,286.8500061,286.3469543,287.224762,286.3469543,286.3469543,286.3469543,286.8500061,286.9463196,286.8500061,286.8500061,286.8500061,295.0759277,296.6881714,296.6470642,0.5,0.5,0.5,0.000265713,0.000263214,0.000262117,3.832876921,3.852475166,3.869907379,7.906250477,7.9452672,7.982872486,7.906250656,7.945266843,7.982872903,0.000962546,9.50E-05,0.001187749,6.04E-05,0.001101303,2.24E-05,0.308029021,0.189052229,0.421427443,0.124055028,0.425992771,0.117169016,0.003251597,0.000177826,1.155449235,0.430276273,2.864014893,2386.092776,252.9982031,255.862218,137832.5156
2042,1.89E+07,295.0278931,294.3731079,294.6096497,296.8955078,294.7528381,297.1904297,294.4686279,296.051178,297.3648987,296.1327209,297.0704041,294.4959717,296.2083435,297.3313904,296.448822,4.718068123,0.971902847,0.646017373,0.820976853,0.749257743,4.694878101,0.9548738,0.655078113,0.899828494,0.73960799,4.696524143,0.958425403,0.73144722,0.856537342,0.741383076,286.972229,291.7275696,286.972229,286.972229,286.972229,286.3503113,287.2380066,286.3500671,286.3493958,286.3505859,286.8522339,286.9488831,286.852356,286.8522949,286.8522339,252848.0469,210.563324,954.2034302,213.5112305,967.3370972,207.7264862,941.3943481,293.1600037,294.1604919,294.9900513,294.9700012,294.1632996,294.9925232,294.973114,286.8529053,286.0742798,286.7126465,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.594557822,0.684000015,0.624000013,286.8500061,291.7183533,286.8500061,286.8500061,286.8500061,286.3469543,287.224762,286.3469543,286.3469543,286.3469543,286.8500061,286.9463196,286.8500061,286.8500061,286.8500061,295.0808411,296.6906738,296.65271,0.5,0.5,0.5,0.000266369,0.000263945,0.000262841,3.832863331,3.851985931,3.87059927,7.90622282,7.944266796,7.984316826,7.906222939,7.944266498,7.984317183,0.000963694,9.25E-05,0.001181432,5.04E-05,0.001099701,1.97E-05,0.308992714,0.189144685,0.422608876,0.124105403,0.427092473,0.117188739,0.003244827,0.000162554,1.158694063,0.430438827,2.862934875,2388.955711,252.8480469,255.7109818,138088.2266
2043,1.89E+07,295.0317078,294.3987122,294.6160889,296.8823547,294.7654724,297.1941834,294.4631042,296.0588074,297.3632202,296.1474915,297.0764465,294.4968872,296.2167053,297.3272705,296.4646912,4.718072891,0.971913099,0.645982325,0.820977986,0.749248981,4.696023464,0.955137372,0.654674888,0.897460997,0.739828408,4.698019981,0.958722591,0.730959356,0.855364501,0.741577923,286.9733887,291.7207336,286.9733887,286.9733887,286.9733887,286.3482056,287.2253418,286.3482056,286.3482361,286.3482056,286.8531799,286.9472656,286.8534241,286.8532715,286.8531494,252751.0938,210.5608521,954.1923828,213.3260193,966.49823,207.6603699,941.0948486,293.1700134,294.1680603,294.9963379,294.9776306,294.1710205,294.9989319,294.9807434,286.8540344,286.0950317,286.7311707,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.594557822,0.684000015,0.624000013,286.8500061,291.7183533,286.8500061,286.8500061,286.8500061,286.3469543,287.224762,286.3469543,286.3469543,286.3469543,286.8500061,286.9463196,286.8500061,286.8500061,286.8500061,295.0865784,296.6938171,296.6580811,0.5,0.5,0.5,0.00026702,0.000264659,0.000263536,3.832849503,3.851431608,3.870756388,7.906195164,7.943125248,7.984643936,7.906195283,7.943125129,7.984644353,0.00096454,9.23E-05,0.001179346,4.72E-05,0.001098295,1.73E-05,0.309957254,0.189236996,0.423788221,0.124152577,0.428190768,0.117206083,0.003242181,0.000156829,1.161936243,0.430595656,2.861785461,2391.817496,252.7510938,255.6128792,138343.8395
2044,1.89E+07,295.035553,294.4211731,294.6225586,296.8690186,294.7781982,297.1973877,294.4581299,296.0663147,297.3610229,296.1621094,297.0823364,294.4978333,296.2250061,297.3226013,296.4804688,4.71807766,0.971923113,0.645948172,0.820979118,0.749240577,4.697078705,0.955399334,0.654286385,0.895193636,0.740041971,4.699403286,0.959005177,0.730556965,0.854221702,0.74176085,286.9738159,291.7186584,286.9738159,286.9738159,286.9738159,286.3478088,287.2252197,286.3478394,286.3478699,286.3478088,286.8630676,286.9472656,286.8630676,286.8630676,286.8630676,252699.2969,210.5584717,954.1817017,213.1483612,965.6934814,207.5986786,940.8153687,293.1799927,294.1757202,295.0026855,294.9851685,294.1786804,295.005249,294.9882813,286.8544617,286.1108093,286.7471619,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.594557822,0.684000015,0.624000013,286.8500061,291.7183533,286.8500061,286.8500061,286.8500061,286.3469543,287.224762,286.3469543,286.3469543,286.3469543,286.8500061,286.9463196,286.8500061,286.8500061,286.8500061,295.0920105,296.6966858,296.6632996,0.5,0.5,0.5,0.000267666,0.000265366,0.000264222,3.832836151,3.850885391,3.870902777,7.906168938,7.942000389,7.984947681,7.90616864,7.942000031,7.984947979,0.00096549,9.23E-05,0.00117793,4.50E-05,0.001097211,1.64E-05,0.310922744,0.189329268,0.424966151,0.124197617,0.429287979,0.117222453,0.003240631,0.000153681,1.165176875,0.430749337,2.860690552,2394.678187,252.6992969,255.5599874,138599.3995
2045,1.89E+07,295.0393677,294.4431763,294.6290588,296.8555298,294.7910461,297.2006531,294.4535522,296.073822,297.3583984,296.1767273,297.0881348,294.4988709,296.2333374,297.3175354,296.4962769,4.718082428,0.971932948,0.645914853,0.820980251,0.749232411,4.698065758,0.955660284,0.653911471,0.892989278,0.740251184,4.700702667,0.959284961,0.730180383,0.853116572,0.741940856,286.9742126,291.7183838,286.9742126,286.9742126,286.9742126,286.3477783,287.2251892,286.3477783,286.3478088,286.3477478,286.8770447,286.9472046,286.8770447,286.8770447,286.8770447,252670.4063,210.5561523,954.1713257,212.9754944,964.9104004,207.5401917,940.550293,293.1900024,294.1833191,295.0090332,294.9926453,294.1862793,295.0115967,294.9957886,286.8548584,286.1255798,286.761322,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.594557822,0.684000015,0.624000013,286.8500061,291.7183533,286.8500061,286.8500061,286.8500061,286.3469543,287.224762,286.3469543,286.3469543,286.3469543,286.8500061,286.9463196,286.8500061,286.8500061,286.8500061,295.0973511,296.6995544,296.668457,0.5,0.5,0.5,0.000268309,0.000266067,0.000264902,3.832823277,3.850340843,3.87103653,7.906142712,7.940878391,7.985225677,7.90614289,7.940877974,7.985225439,0.000966437,9.23E-05,0.001176648,4.31E-05,0.001096359,1.61E-05,0.311889181,0.189421529,0.426142799,0.124240695,0.430384338,0.11723857,0.003239444,0.000151456,1.168416318,0.430900794,2.859632019,2397.537819,252.6704063,255.5300383,138854.9295
2046,1.89E+07,295.0432129,294.4642639,294.6355591,296.8418884,294.8040161,297.2037659,294.4494019,296.0812988,297.3553467,296.1913452,297.0938721,294.5,296.2416382,297.3121033,296.5120239,4.71808672,0.971942544,0.645882308,0.820981324,0.749224484,4.69898653,0.955920458,0.653549969,0.890841842,0.740456462,4.70190382,0.959562957,0.729817748,0.852049232,0.742118895,286.9745789,291.7183533,286.9745789,286.9745789,286.9745789,286.3477783,287.2251587,286.3477783,286.3478394,286.3477783,286.8895264,286.9471741,286.8895569,286.8895569,286.8895569,252654.2813,210.553894,954.1611938,212.8068237,964.1462402,207.4835205,940.293457,293.2000122,294.1908569,295.0153198,295.0001221,294.1938171,295.0178833,295.0032349,286.8552246,286.139679,286.7737732,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.594557822,0.684000015,0.624000013,286.8500061,291.7183533,286.8500061,286.8500061,286.8500061,286.3469543,287.224762,286.3469543,286.3469543,286.3469543,286.8500061,286.9463196,286.8500061,286.8500061,286.8500061,295.1025696,296.7023621,296.6735229,0.5,0.5,0.5,0.000268946,0.00026676,0.000265575,3.83281064,3.849796057,3.871145964,7.906117439,7.93975544,7.985452652,7.90611738,7.939755261,7.985452652,0.000967379,9.23E-05,0.001175447,4.12E-05,0.001095728,1.59E-05,0.312856561,0.189513784,0.427318245,0.124281906,0.431480066,0.117254497,0.003238554,0.000149393,1.171654872,0.431050187,2.858600891,2400.39642,252.6542813,255.5128821,139110.4424
2047,1.89E+07,295.0470276,294.4312439,294.6421204,296.8280945,294.8171082,297.2105408,294.4655762,296.0913696,297.3572083,296.2088928,297.099884,294.500946,296.2503662,297.3068542,296.5281372,4.718091488,0.971951962,0.64585048,0.820982456,0.749216795,4.699849606,0.9561795,0.65320015,0.888743997,0.740658104,4.691087723,0.956491709,0.725296199,0.848048806,0.739699781,286.9727173,287.6855774,286.9727173,286.9727173,286.9727173,286.593689,288.0956726,286.5935669,286.5932312,286.5935974,286.8910522,286.8920288,286.8910522,286.8910522,286.8910522,252669.625,210.5516815,954.1513672,212.6417389,963.3983765,205.2441559,930.1442261,293.2099915,294.1967773,295.0236206,295.0076904,294.1987,295.0267029,295.0108643,286.8530579,286.1881409,286.776123,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.566122711,0.684000015,0.624000013,286.8500061,287.6338196,286.8500061,286.8500061,286.8500061,286.5749817,288.0487976,286.5749817,286.5749817,286.5749817,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.1016541,296.7106018,296.6791382,0.5,0.5,0.5,0.00026958,0.000267448,0.000266346,3.832798481,3.849250555,3.85910964,7.906093121,7.938631535,7.960623264,7.90609318,7.938631356,7.960624218,0.000968443,2.71E-05,0.001169962,7.72E-05,0.001093014,1.49E-05,0.313825004,0.189540868,0.428488207,0.124359145,0.43257308,0.117269352,0.003231419,0.000119177,1.174886291,0.431169364,2.84769397,2403.244114,252.669625,255.517319,139365.9597
2048,1.89E+07,295.0508118,294.3771362,294.6486511,296.8141174,294.8302307,297.2150574,294.4742432,296.1002808,297.3564453,296.2251282,297.1054382,294.5017395,296.2590942,297.3009338,296.5440063,4.718095779,0.971961141,0.645819426,0.820983529,0.749209404,4.700655937,0.956437528,0.652862966,0.886701763,0.740855634,4.694571972,0.956941903,0.723872423,0.847213864,0.740006447,286.9708252,287.6479187,286.9708252,286.9708252,286.9708252,286.5769348,288.0519409,286.5769348,286.5768433,286.5769653,286.9032593,286.9032898,286.9032593,286.9032593,286.9032593,252574.0313,210.5495453,954.1417847,212.4808197,962.6694336,205.2285461,930.0742798,293.2200012,294.1994629,295.0317383,295.0152283,294.201355,295.0346375,295.0183411,286.8514099,286.2306519,286.7883301,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.566122711,0.684000015,0.624000013,286.8500061,287.6338196,286.8500061,286.8500061,286.8500061,286.5749817,288.0487976,286.5749817,286.5749817,286.5749817,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.0975037,296.7164001,296.6842346,0.5,0.5,0.5,0.00027021,0.00026813,0.00026706,3.832786322,3.848708153,3.860067129,7.906069279,7.937513828,7.962606907,7.906069279,7.937513828,7.962606609,0.000969012,2.65E-05,0.001165244,6.90E-05,0.001092666,1.49E-05,0.314794015,0.189567343,0.429653451,0.124428138,0.433665746,0.117284204,0.003226921,0.000110321,1.178113213,0.431279685,2.846885498,2406.090999,252.5740313,255.4209167,139621.3806
2049,1.89E+07,295.0546265,294.33078,294.6551819,296.7999878,294.8434753,297.2201538,294.4840088,296.109314,297.3555298,296.2415161,297.1110229,294.5028687,296.2678833,297.2946167,296.559845,4.718100071,0.971970201,0.645789087,0.820984602,0.749202251,4.70141077,0.956694126,0.652537525,0.884711862,0.741049111,4.696296692,0.957306266,0.722898781,0.846339405,0.740249753,286.9709778,287.6358643,286.9709778,286.9709778,286.9709778,286.5760193,288.0499268,286.5760193,286.5760803,286.5759888,286.9129028,286.9129028,286.9129028,286.9129028,286.9129028,252503.2656,210.5475006,954.1325684,212.323822,961.9581909,205.1733856,929.8244629,293.230011,294.2028198,295.039856,295.0228882,294.2045288,295.0426331,295.0257874,286.8516235,286.2563477,286.7978821,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.566122711,0.684000015,0.624000013,286.8500061,287.6338196,286.8500061,286.8500061,286.8500061,286.5749817,288.0487976,286.5749817,286.5749817,286.5749817,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.0943604,296.7225647,296.6892395,0.5,0.5,0.5,0.000270835,0.000268806,0.000267738,3.832775116,3.848169327,3.860300541,7.906045914,7.936403751,7.963090897,7.906046212,7.936403394,7.963090897,0.000969423,2.63E-05,0.001162754,6.55E-05,0.001092481,1.49E-05,0.315763438,0.189593637,0.430816205,0.124493609,0.434758227,0.117299096,0.003224658,0.000106657,1.181337871,0.431386342,2.845915222,2408.936914,252.5032656,255.3491808,139876.7298
2050,1.89E+07,295.0584106,294.2859802,294.6617432,296.7857361,294.8568115,297.224823,294.4930725,296.1181946,297.3539734,296.257782,297.1164246,294.5041809,296.2766418,297.2879028,296.5756531,4.718104362,0.971979022,0.645759523,0.820985734,0.749195337,4.702118397,0.956949294,0.652223647,0.882774711,0.741238534,4.697856903,0.957645416,0.722057045,0.845477939,0.740473807,286.9707642,287.6340027,286.9707642,286.9707642,286.9707642,286.5758667,288.0495605,286.5758667,286.5759277,286.5758667,286.9209595,286.9209595,286.9209595,286.9209595,286.9209595,252454.2969,210.545517,954.1235962,212.1708527,961.2651978,205.1213074,929.5884399,293.2399902,294.2062073,295.0477295,295.0302429,294.2078552,295.0504761,295.0331421,286.8513794,286.2781982,286.8059082,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.566122711,0.684000015,0.624000013,286.8500061,287.6338196,286.8500061,286.8500061,286.8500061,286.5749817,288.0487976,286.5749817,286.5749817,286.5749817,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.0914307,296.728363,296.6941223,0.5,0.5,0.5,0.000271456,0.000269475,0.000268407,3.832764387,3.847636223,3.860503435,7.906023979,7.935304642,7.96351099,7.906023979,7.935304582,7.963511109,0.000969899,2.63E-05,0.001160743,6.26E-05,0.00109245,1.49E-05,0.316733338,0.189619916,0.431976948,0.124556169,0.435850677,0.117313993,0.003223092,0.000103736,1.184560963,0.431490078,2.844977234,2411.781892,252.4542969,255.2992741,140132.0291
