,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
2051,1.89E+07,295.0622253,294.243927,294.668335,296.7713928,294.8702087,297.2294312,294.5018616,296.1269836,297.3519287,296.2739563,297.1217346,294.5056763,296.2853699,297.2807922,296.5913696,4.718108177,0.971987665,0.645730674,0.820986748,0.749188662,4.702782631,0.957202852,0.651920855,0.880889416,0.741423905,4.699334145,0.957979083,0.721250594,0.844646156,0.74069351,286.9706116,287.6337891,286.9706116,286.9706116,286.9706116,286.5758362,288.04953,286.5758667,286.5758972,286.5758362,286.9280701,286.9280701,286.9280701,286.9280701,286.9280701,252414.75,210.5435791,954.1148682,212.0218658,960.590332,205.0721741,929.3657837,293.25,294.2095032,295.0552673,295.0373535,294.2113647,295.0582275,295.0404358,286.8511963,286.2988586,286.8129883,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.566122711,0.684000015,0.624000013,286.8500061,287.6338196,286.8500061,286.8500061,286.8500061,286.5749817,288.0487976,286.5749817,286.5749817,286.5749817,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.0888367,296.7340088,296.6988831,0.5,0.5,0.5,0.000272072,0.000270139,0.00026907,3.832753658,3.847109556,3.860692739,7.906002045,7.934219837,7.963903427,7.906001925,7.934219658,7.963903487,0.000970355,2.63E-05,0.001158848,5.98E-05,0.001092507,1.49E-05,0.317703693,0.18964617,0.433135795,0.124615964,0.436943185,0.117328871,0.00322171,0.000100926,1.187782673,0.431591005,2.844070984,2414.625963,252.41475,255.258821,140387.2879
2052,1.89E+07,295.0660095,294.2041931,294.6749268,296.756958,294.883728,297.2338867,294.5103149,296.1357117,297.3494263,296.2900391,297.1268921,294.5073242,296.2940979,297.2732544,296.6070557,4.718112469,0.971996129,0.645702481,0.820987821,0.749182224,4.703406811,0.957454562,0.651628852,0.879055023,0.741605163,4.700691223,0.958309114,0.720462322,0.843844831,0.74091047,286.9706726,287.6337585,286.9706726,286.9706726,286.9706726,286.5758362,288.0494385,286.5758362,286.5758667,286.5758057,286.9343567,286.9343567,286.9343567,286.9343567,286.9343567,252379.2031,210.5417023,954.1063232,211.8768616,959.9334106,205.0236816,929.1459961,293.2600098,294.2129517,295.0626831,295.0444031,294.2149963,295.0658569,295.0476685,286.8512573,286.3184814,286.8192444,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.566122711,0.684000015,0.624000013,286.8500061,287.6338196,286.8500061,286.8500061,286.8500061,286.5749817,288.0487976,286.5749817,286.5749817,286.5749817,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.0865479,296.7394409,296.7035522,0.5,0.5,0.5,0.000272685,0.000270797,0.000269725,3.832743406,3.846590757,3.860844374,7.905981064,7.933150768,7.964217663,7.905981123,7.933150411,7.964217961,0.0009708,2.62E-05,0.001157076,5.72E-05,0.001092656,1.49E-05,0.318674493,0.189672398,0.434292871,0.124673132,0.438035841,0.117343729,0.003220532,9.83E-05,1.191003205,0.43168926,2.84318573,2417.469148,252.3792031,255.2223889,140642.5103
2053,1.89E+07,295.0698547,294.3155823,294.6815491,296.7424622,294.8973389,297.2366333,294.4976807,296.1432495,297.3441467,296.3048096,297.1323547,294.5096436,296.3032532,297.2660522,296.6230164,4.718116283,0.972004354,0.645674944,0.820988834,0.749175906,4.703994751,0.957704484,0.65134728,0.87727046,0.741782486,4.689539909,0.955180109,0.715375364,0.840042889,0.738449991,286.977478,294.0180664,286.977478,286.977478,286.977478,286.3695374,286.5349426,286.3695374,286.3694458,286.3695679,286.933075,286.933075,286.933075,286.933075,286.933075,252298.1875,210.5398712,954.0980835,211.7357941,959.2943726,202.743866,918.8131104,293.269989,294.2233887,295.069519,295.052002,294.2270813,295.0718689,295.0551453,286.8588562,286.2413025,286.8192749,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537000775,0.684000015,0.624000013,286.8500061,293.6863709,286.8500061,286.8500061,286.8500061,285.9812317,286.5085754,285.9812317,285.9812317,285.9812317,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.1020508,296.7411194,296.7088928,0.5,0.5,0.5,0.000273293,0.000271449,0.000270482,3.832733154,3.84608078,3.848421574,7.905960083,7.932099819,7.938587666,7.905960321,7.932099462,7.938588262,0.000971171,0.000129305,0.001168039,1.93E-05,0.001090142,1.47E-05,0.319645664,0.189801703,0.43546091,0.124692429,0.439125983,0.117358382,0.003229352,0.000163255,1.194232557,0.431852514,2.832205566,2420.301354,252.2981875,255.1303931,140897.6407
2054,1.89E+07,295.073761,294.3724365,294.6882935,296.7280579,294.9111328,297.2380981,294.4784241,296.1497192,297.3365173,296.3184204,297.1373901,294.5118713,296.3124084,297.2582397,296.6387634,4.718120098,0.972012401,0.645648122,0.820989847,0.749169886,4.704549789,0.95795244,0.651075661,0.875535011,0.741955876,4.693192005,0.955677032,0.713455975,0.83946383,0.738794804,286.9819946,293.6219177,286.9819946,286.9819946,286.9819946,286.3033752,286.5083313,286.3033447,286.3033142,286.3033752,286.942627,286.942627,286.942627,286.942627,286.942627,252502.125,210.5380707,954.0900269,211.5986328,958.6730957,202.7303619,918.7530518,293.2799988,294.2340088,295.0740967,295.0594177,294.2372742,295.076355,295.0625,286.8625183,286.1818848,286.8284607,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537000775,0.684000015,0.624000013,286.8500061,293.6863709,286.8500061,286.8500061,286.8500061,285.9812317,286.5085754,285.9812317,285.9812317,285.9812317,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.1119995,296.740448,296.7137146,0.5,0.5,0.5,0.000273897,0.000272096,0.000271181,3.832723379,3.845580578,3.849383593,7.905940056,7.931068897,7.940583706,7.905940354,7.931068778,7.940583646,0.000972086,0.000122979,0.001176353,1.90E-05,0.001090181,1.47E-05,0.320617751,0.189924682,0.436637263,0.124711476,0.440216164,0.117373095,0.003238621,0.000156739,1.197471177,0.432009253,2.831516174,2423.13287,252.502125,255.3336412,141152.9743
2055,1.89E+07,295.0776672,294.4361267,294.6950073,296.713562,294.9249573,297.239563,294.4620667,296.1560974,297.3285217,296.3319397,297.142395,294.5142212,296.3216248,297.2501221,296.6544495,4.718122959,0.97202009,0.645621836,0.820990741,0.749163866,4.705073357,0.958198309,0.650814116,0.873848915,0.742125213,4.695012093,0.956083894,0.712037981,0.838835597,0.739072621,286.9815063,293.6896667,286.9815063,286.9815063,286.9815063,286.2862854,286.5085754,286.2862854,286.2862549,286.2862854,286.9468994,286.9469299,286.9468994,286.9468994,286.9469299,252628.7031,210.5362244,954.0819092,211.4654846,958.0698853,202.6776123,918.5140991,293.2900085,294.2440186,295.0787048,295.0666809,294.2474365,295.0809937,295.0697632,286.8621521,286.1660461,286.8327026,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537000775,0.684000015,0.624000013,286.8500061,293.6863709,286.8500061,286.8500061,286.8500061,285.9812317,286.5085754,285.9812317,285.9812317,285.9812317,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.1224365,296.7400818,296.7183838,0.5,0.5,0.5,0.000274497,0.000272737,0.000271843,3.83271265,3.845091105,3.849604845,7.905919552,7.93005991,7.941041946,7.905919492,7.93005991,7.941042185,0.000973452,0.00012405,0.001178908,1.92E-05,0.001090645,1.47E-05,0.321591203,0.190048732,0.43781617,0.12473063,0.441306809,0.117387814,0.003243004,0.000157923,1.200714182,0.432167176,2.830665894,2425.963536,252.6287031,255.459369,141408.4337
2056,1.89E+07,295.0815735,294.4944763,294.7017212,296.6990356,294.9388733,297.2408752,294.4464722,296.162384,297.320282,296.3453979,297.1471863,294.5166016,296.3308411,297.2416382,296.6700134,4.718126297,0.972027719,0.645596206,0.820991576,0.749158144,4.70556736,0.958442032,0.650562465,0.872213185,0.742290556,4.696675777,0.956465602,0.710751534,0.838216662,0.739331543,286.9823303,293.686676,286.9823303,286.9823303,286.9823303,286.2765503,286.5083008,286.2765503,286.2765198,286.2765503,286.9508667,286.9508667,286.9508667,286.9508667,286.9508667,252698.9375,210.5344696,954.0740967,211.3364563,957.4854126,202.6279449,918.2890015,293.2999878,294.2539368,295.083374,295.0738525,294.2574158,295.0856323,295.0769348,286.8630371,286.1565247,286.8367004,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537000775,0.684000015,0.624000013,286.8500061,293.6863709,286.8500061,286.8500061,286.8500061,285.9812317,286.5085754,285.9812317,285.9812317,285.9812317,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.1323242,296.7396851,296.7229309,0.5,0.5,0.5,0.000275092,0.000273373,0.000272495,3.832702637,3.844613552,3.849797487,7.905900002,7.929076195,7.941441059,7.905899942,7.929075599,7.941441119,0.000974641,0.000123973,0.001180638,1.93E-05,0.00109112,1.47E-05,0.322565844,0.190172705,0.438996809,0.12474991,0.442397928,0.117402528,0.003246399,0.000157967,1.203960581,0.432325144,2.829848511,2428.793385,252.6989375,255.528786,141663.9625
2057,1.89E+07,295.0854797,294.5507507,294.7084656,296.6844788,294.9528809,297.2421875,294.4319458,296.1686401,297.3117371,296.3588562,297.1519165,294.5190735,296.3400269,297.2327881,296.6855164,4.718129635,0.97203511,0.645571172,0.82099247,0.749152601,4.706037045,0.95868367,0.650319397,0.870620728,0.742452323,4.698240757,0.956839919,0.709501863,0.837618709,0.739585161,286.9832459,293.6863709,286.9832459,286.9832459,286.9832459,286.2679443,286.5082092,286.2679443,286.2679138,286.2679443,286.9546814,286.9546814,286.9546509,286.9546814,286.9546814,252745.1563,210.5327606,954.0665283,211.2109528,956.9168701,202.5797577,918.0706177,293.3099976,294.2638245,295.0881958,295.0810852,294.2672119,295.090332,295.0840759,286.8639221,286.1480103,286.8405151,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537000775,0.684000015,0.624000013,286.8500061,293.6863709,286.8500061,286.8500061,286.8500061,285.9812317,286.5085754,285.9812317,285.9812317,285.9812317,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.1419678,296.7393799,296.7273254,0.5,0.5,0.5,0.000275684,0.000274003,0.000273141,3.832692862,3.84414649,3.849964142,7.905880928,7.928113461,7.941786289,7.905880988,7.928113163,7.941786408,0.000975826,0.00012397,0.001182258,1.94E-05,0.00109162,1.47E-05,0.32354167,0.190296675,0.440179067,0.12476933,0.443489549,0.117417255,0.003249704,0.000158116,1.207210285,0.43248326,2.829054016,2431.622439,252.7451563,255.5742103,141919.5367
2058,1.89E+07,295.089386,294.6044006,294.7152405,296.6698608,294.9669495,297.2434082,294.4183655,296.1748657,297.3029785,296.3722839,297.1564636,294.5215454,296.3492126,297.2236328,296.7009583,4.718132496,0.972042382,0.645546734,0.820993364,0.749147236,4.706483841,0.958923042,0.650084734,0.869071245,0.742610574,4.699685574,0.957208574,0.708274126,0.837042987,0.739834905,286.9839172,293.6863098,286.9839172,286.9839172,286.9839172,286.2598267,286.5082092,286.2598267,286.2598267,286.2598267,286.9579468,286.9579468,286.9579163,286.9579468,286.9579468,252779.6406,210.5310822,954.0591431,211.0890198,956.364502,202.5314484,917.8516846,293.3200073,294.2736206,295.0930481,295.0883179,294.276886,295.0950317,295.0911255,286.864563,286.1399841,286.8437805,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537000775,0.684000015,0.624000013,286.8500061,293.6863709,286.8500061,286.8500061,286.8500061,285.9812317,286.5085754,285.9812317,285.9812317,285.9812317,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.1512756,296.7391357,296.7316284,0.5,0.5,0.5,0.000276272,0.000274628,0.00027378,3.832683086,3.843690634,3.850089312,7.905862331,7.927173615,7.942046165,7.905862212,7.927173436,7.942046165,0.000977031,0.000123979,0.001183821,1.96E-05,0.001092181,1.48E-05,0.3245187,0.190420654,0.441362888,0.124788886,0.44458173,0.117432007,0.003253033,0.000158287,1.210463318,0.432641547,2.82827533,2434.450714,252.7796406,255.607916,142175.1446
2059,1.89E+07,295.0932922,294.5811462,294.7220154,296.6552734,294.9811096,297.2416077,294.4636536,296.1794128,297.2905884,296.3838501,297.1609192,294.5240784,296.3583374,297.2141724,296.7162781,4.718135834,0.972049475,0.645522892,0.820994198,0.749141991,4.821810246,0.975082099,0.661052942,0.882342398,0.755411446,4.701007366,0.957570791,0.707066,0.836489379,0.740080237,286.9855042,287.6730957,286.9855042,286.9855042,286.9855042,286.2973938,288.9434509,286.2973938,286.2973633,286.2973938,286.9611816,286.9611816,286.9611816,286.9611816,286.9611816,252791.6094,210.5294647,954.0519409,223.613678,1013.088928,202.4824982,917.6298828,293.3299866,294.2806702,295.1005249,295.0951233,294.2827759,295.103363,295.0981445,286.8662415,286.1729431,286.8470764,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.07308197,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,288.8345947,285.8500061,285.8500061,285.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.151886,296.7454834,296.7358093,0.5,0.5,0.5,0.000276855,0.000275696,0.000274413,3.832673788,3.925445318,3.850169659,7.905844212,8.095696449,7.942213535,7.90584439,8.095699131,7.942213774,0.000977737,2.66E-05,0.001205547,5.95E-05,0.001092669,1.47E-05,0.325496437,0.190447252,0.442568435,0.124848344,0.445674399,0.117446723,0.003275953,0.000100772,1.213739272,0.432742319,2.884770752,2437.335485,252.7916094,255.6763801,142430.821
2060,1.89E+07,295.097229,294.5062256,294.7287903,296.6407166,294.9953003,297.2406921,294.4842834,296.1847839,297.2796936,296.3964233,297.1652832,294.5266418,296.3674622,297.2044678,296.7315369,4.718138695,0.972056389,0.645499587,0.820995033,0.749136984,4.833401203,0.973979235,0.660178304,0.879866421,0.754722893,4.702217579,0.957926273,0.70587641,0.835956573,0.740320802,286.9853821,286.9874573,286.9853821,286.9853821,286.9854126,286.2819519,288.8337708,286.2819519,286.2819519,286.2819519,286.9641418,286.9641418,286.9641113,286.9641113,286.9641418,252887.8281,210.5278778,954.0449219,223.6445007,1013.235291,202.4329071,917.4051514,293.3399963,294.2825928,295.107605,295.1020813,294.2843018,295.1101074,295.1051025,286.8659058,286.1572876,286.8499451,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.07308197,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,288.8345947,285.8500061,285.8500061,285.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.1453857,296.7489319,296.7398987,0.5,0.5,0.5,0.000277435,0.000276497,0.000275039,3.832664728,3.928552151,3.850209713,7.905826569,8.102148056,7.942297459,7.905826688,8.102148056,7.942297637,0.000978033,1.56E-05,0.00120958,5.80E-05,0.001093223,1.47E-05,0.32647447,0.190462816,0.443778016,0.124906311,0.446767622,0.11746145,0.003280835,8.83E-05,1.217020107,0.432830577,2.884685364,2440.22017,252.8878281,255.7725135,142686.5935
2061,1.89E+07,295.1011353,294.4457092,294.7355652,296.6261292,295.0095825,297.2392273,294.5081177,296.1899719,297.2684326,296.4088135,297.1695251,294.5292358,296.3765564,297.1944885,296.7467346,4.718142033,0.972063243,0.645476878,0.820995867,0.749132156,4.837866306,0.973580062,0.659649074,0.877940297,0.754467547,4.703326225,0.958274603,0.704704463,0.83544296,0.7405563,286.9842224,286.9842224,286.9842224,286.9842224,286.9842224,286.2673645,288.8364868,286.2673645,286.267334,286.2673645,286.966156,286.966156,286.966156,286.966156,286.966156,252994.4531,210.5263977,954.038269,223.5687714,1012.893066,202.3825836,917.177124,293.3500061,294.2847595,295.1138611,295.1090393,294.2865601,295.116333,295.1119995,286.8647461,286.1428528,286.8519897,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.07308197,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,288.8345947,285.8500061,285.8500061,285.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.1405945,296.7515869,296.7438965,0.5,0.5,0.5,0.000278011,0.000277155,0.000275659,3.832656622,3.929205894,3.850212574,7.905809879,8.103503227,7.942304611,7.905810177,8.103503287,7.942304552,0.000978469,1.55E-05,0.001212579,5.82E-05,0.001093874,1.47E-05,0.327452939,0.190478334,0.444990595,0.124964527,0.447861496,0.117476183,0.003284923,8.85E-05,1.22030503,0.432919043,2.884108459,2443.104278,252.9944531,255.8785616,142942.472
2062,1.89E+07,295.105011,294.3866577,294.7423401,296.6115723,295.0238647,297.2378235,294.5299683,296.1951294,297.2572021,296.4212036,297.1736145,294.5317993,296.3856506,297.1843262,296.7617798,4.718144894,0.972069919,0.645454824,0.820996761,0.749127507,4.841718674,0.973307848,0.659188509,0.876152158,0.75428766,4.704333305,0.958614767,0.703552365,0.834949493,0.740786016,286.9832764,286.9832764,286.9832764,286.9832764,286.9832764,286.2540588,288.834198,286.2540588,286.2540588,286.2540588,286.9675903,286.9675903,286.9675598,286.9675903,286.9675903,253102.0781,210.5249786,954.0318604,223.4951935,1012.559509,202.331543,916.9458618,293.3599854,294.287262,295.1199341,295.1158447,294.2890625,295.122406,295.1188354,286.8638306,286.1296997,286.8534546,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.07308197,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,288.8345947,285.8500061,285.8500061,285.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.1360168,296.7539673,296.7477722,0.5,0.5,0.5,0.000278582,0.000277791,0.000276273,3.832648993,3.929764509,3.850178719,7.905794144,8.104654312,7.942235947,7.905793905,8.104654849,7.942235947,0.000978918,1.55E-05,0.001215351,5.84E-05,0.001094572,1.47E-05,0.328431857,0.190493847,0.446205945,0.125022892,0.448956069,0.117490906,0.003288841,8.86E-05,1.223593871,0.433007646,2.883537231,2445.987816,253.1020781,255.9856154,143198.4577
2063,1.89E+07,295.1088562,294.3312988,294.749115,296.5970154,295.0381775,297.2363281,294.5509338,296.2002563,297.2459412,296.4335938,297.1776428,294.5343933,296.3946533,297.1739807,296.7767639,4.718148232,0.972076476,0.645433307,0.820997655,0.749123037,4.845266819,0.97304529,0.658737659,0.874412179,0.754108608,4.70525074,0.958946884,0.702419043,0.834474564,0.741009831,286.9825745,286.9825745,286.9825745,286.9825745,286.9825745,286.2417297,288.834137,286.2417297,286.2417297,286.2417297,286.9689026,286.9689026,286.9689026,286.9689026,286.9689026,253212.7656,210.5236053,954.0256348,223.4108734,1012.177185,202.2798462,916.7116699,293.3699951,294.2898865,295.125824,295.1225281,294.2917786,295.1283875,295.1256409,286.8631592,286.1174927,286.8547974,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.07308197,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,288.8345947,285.8500061,285.8500061,285.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.1319275,296.7561646,296.7515564,0.5,0.5,0.5,0.00027915,0.000278417,0.00027688,3.832641363,3.930208683,3.850112915,7.905778408,8.105570793,7.942101479,7.905778706,8.105570555,7.942101061,0.000979351,1.55E-05,0.001217935,5.85E-05,0.001095261,1.47E-05,0.329411207,0.190509345,0.44742388,0.125081418,0.45005133,0.11750561,0.003292547,8.87E-05,1.226886417,0.433096373,2.88291449,2448.87073,253.2127656,256.0956801,143454.5533
2064,1.89E+07,295.1127319,294.2789612,294.7558899,296.582428,295.0525513,297.2348022,294.5709229,296.2053833,297.2346497,296.4460144,297.1815186,294.5369873,296.403656,297.1634827,296.7916565,4.718151093,0.972082853,0.645412266,0.82099849,0.749118745,4.848475933,0.972787082,0.658293068,0.872712135,0.753927112,4.706091881,0.959271252,0.701302588,0.834016144,0.741228163,286.9820557,286.9820557,286.9820557,286.9820557,286.9820557,286.2301331,288.834137,286.2301331,286.2301331,286.2301331,286.9701233,286.9701233,286.9700928,286.9701233,286.9701233,253326.5469,210.5222473,954.0195313,223.3144684,1011.740295,202.2276001,916.4749756,293.3800049,294.2928162,295.1317444,295.129303,294.2946777,295.1342773,295.1323853,286.8626404,286.1059875,286.8560181,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.07308197,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,288.8345947,285.8500061,285.8500061,285.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.1281738,296.7582092,296.755249,0.5,0.5,0.5,0.000279713,0.000279033,0.000277483,3.832633972,3.930511236,3.850019455,7.905763149,8.10619545,7.94190979,7.905763447,8.106195331,7.941910028,0.000979803,1.55E-05,0.001220385,5.87E-05,0.001095971,1.47E-05,0.330391011,0.190524847,0.448644265,0.125140114,0.451147301,0.117520317,0.003296159,8.89E-05,1.230182576,0.433185278,2.882234802,2451.752965,253.3265469,256.2087817,143710.7621
2065,1.89E+07,295.1166077,294.3579102,294.7626953,296.5678101,295.0670166,297.2338867,294.5583801,296.2103882,297.2231445,296.457428,297.1853638,294.5395813,296.4125977,297.15271,296.806488,4.718153954,0.972089112,0.645391703,0.820999324,0.749114513,4.805835724,0.975147307,0.659226656,0.871844053,0.769299388,4.706871986,0.959589005,0.700199306,0.833571076,0.741441786,286.9819946,292.0605774,286.9819946,286.9819946,286.9819946,286.2234802,286.3222351,286.2234802,286.2234497,286.2234802,286.9710693,286.9710693,286.9710693,286.9710693,286.9710693,253447.7813,210.5209351,954.0135498,223.4070435,1012.203003,202.1748657,916.2360229,293.3900146,294.3016663,295.1356812,295.1361694,294.3049622,295.1369934,295.1390991,286.8626404,286.0991516,286.8569336,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.767209709,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,291.9335022,286.8500061,286.8500061,286.8500061,285.9292908,285.9292908,285.9292908,285.9292908,285.9292908,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.1399536,296.7529907,296.7588501,0.5,0.5,0.5,0.000280273,0.000278585,0.00027808,3.832626581,3.918353796,3.849904299,7.905748367,8.081357002,7.941673279,7.905748606,8.081353128,7.94167316,0.000980969,9.77E-05,0.001218097,1.82E-05,0.001096726,1.47E-05,0.331371979,0.190622497,0.449862362,0.125158303,0.452244027,0.117535048,0.003295792,0.00013057,1.233478368,0.433315848,2.882452576,2454.635418,253.4477813,256.3302338,143967.0924
2066,1.89E+07,295.1204529,294.3849792,294.7694702,296.5531921,295.0814819,297.2340088,294.5278625,296.2153015,297.2116089,296.4670105,297.1890564,294.5421753,296.4214783,297.1417847,296.8212585,4.718156338,0.972095191,0.645371556,0.821000159,0.74911046,4.786794186,0.976333141,0.659578025,0.870616198,0.77966702,4.707586765,0.959899127,0.699112892,0.833141387,0.741649866,286.9825745,291.9059143,286.9825745,286.9825745,286.9825745,286.2149353,286.215271,286.2149353,286.2149353,286.2149353,286.9716187,286.9716187,286.9715881,286.9715881,286.9716187,253541.4063,210.5196533,954.0077515,223.7254334,1013.62323,202.1217499,915.9953613,293.3999939,294.3103638,295.1372375,295.1428528,294.3132019,295.1387939,295.145752,286.8631897,286.0901794,286.8575134,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.767209709,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,291.9335022,286.8500061,286.8500061,286.8500061,285.9292908,285.9292908,285.9292908,285.9292908,285.9292908,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.1462097,296.7473755,296.7623596,0.5,0.5,0.5,0.00028083,0.000278617,0.000278673,3.832619429,3.9143641,3.849766493,7.905734062,8.07298851,7.941390514,7.905733705,8.07298857,7.941390038,0.000982041,9.52E-05,0.001218254,1.66E-05,0.001097496,1.47E-05,0.332354021,0.190717696,0.451080615,0.125174898,0.453341523,0.117549778,0.003297791,0.000126523,1.236776159,0.433442371,2.883626343,2457.519044,253.5414063,256.4250326,144223.5174
2067,1.89E+07,295.1243286,294.4199524,294.7762756,296.5386047,295.0960083,297.2340698,294.503418,296.2201843,297.2000427,296.4760742,297.192688,294.5447693,296.4303589,297.1307068,296.835907,4.718158722,0.972101033,0.645351887,0.821000814,0.749106407,4.781477928,0.976667106,0.659486949,0.869175196,0.785001695,4.708240032,0.960201442,0.698043942,0.832726955,0.741852283,286.9827271,291.9358826,286.9827271,286.9827271,286.9827271,286.2070618,286.2070923,286.2070618,286.2070618,286.2070618,286.972229,286.972229,286.9721985,286.9721985,286.972229,253638.5313,210.5183105,954.0018921,223.9385376,1014.584229,202.0683594,915.753479,293.4100037,294.318573,295.1401062,295.1494751,294.3215942,295.1417542,295.1523743,286.8633728,286.0822449,286.8581543,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.767209709,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,291.9335022,286.8500061,286.8500061,286.8500061,285.9292908,285.9292908,285.9292908,285.9292908,285.9292908,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.1531677,296.7437744,296.7658081,0.5,0.5,0.5,0.000281382,0.000278978,0.00027926,3.832611561,3.9138062,3.849607944,7.905718803,8.071808815,7.941064835,7.905718863,8.071808875,7.941064656,0.000983098,9.57E-05,0.00121953,1.66E-05,0.001098243,1.47E-05,0.333337118,0.19081335,0.452300146,0.125191481,0.454439766,0.117564503,0.003300871,0.000126963,1.24007703,0.433569335,2.8843396,2460.403383,253.6385313,256.5228708,144480.0403
2068,1.89E+07,295.1282043,294.451355,294.7830811,296.5240784,295.1105652,297.234314,294.4796143,296.2250671,297.1885071,296.4847717,297.196228,294.5473633,296.4391785,297.1194458,296.8504944,4.718161106,0.972106755,0.645332754,0.82100153,0.749102533,4.776871204,0.976890206,0.659337461,0.867754519,0.789248228,4.708836555,0.960495949,0.696992517,0.832327366,0.742048979,286.9830017,291.9338074,286.9830017,286.9830017,286.9830017,286.1997375,286.1997375,286.1997375,286.1997375,286.1997375,286.9726868,286.9726868,286.9726868,286.9726868,286.9726868,253737.6719,210.5170288,953.9962769,224.060791,1015.137634,202.014801,915.5109253,293.4200134,294.3268433,295.14328,295.1560364,294.3298645,295.1448975,295.1589355,286.8636475,286.0748596,286.8586731,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.767209709,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,291.9335022,286.8500061,286.8500061,286.8500061,285.9292908,285.9292908,285.9292908,285.9292908,285.9292908,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.1597595,296.7404785,296.769165,0.5,0.5,0.5,0.00028193,0.000279372,0.000279842,3.832604408,3.912980795,3.849431515,7.905704498,8.070101738,7.940701485,7.905704677,8.070101619,7.940701365,0.00098415,9.56E-05,0.001220694,1.66E-05,0.001098993,1.47E-05,0.334321269,0.190908967,0.453520839,0.125208073,0.455538759,0.11757922,0.003303837,0.000126926,1.243380867,0.43369626,2.884644836,2463.288028,253.7376719,256.6223167,144736.6626
2069,1.89E+07,295.1320496,294.4817505,294.7898865,296.509552,295.1251526,297.2346191,294.4573669,296.2299194,297.177002,296.493103,297.1996765,294.5499268,296.447937,297.1080933,296.8650208,4.71816349,0.972112358,0.645314038,0.821002245,0.749098837,4.77244997,0.977088928,0.659178853,0.866371572,0.793204248,4.70938158,0.960782707,0.695958793,0.831942141,0.742240012,286.9831238,291.9335632,286.9831238,286.9831238,286.9831543,286.192749,286.192749,286.192749,286.192749,286.192749,286.9730835,286.9730835,286.973053,286.9730835,286.9730835,253836.1094,210.5157928,953.9907837,224.1618652,1015.595642,201.9611969,915.2680664,293.4299927,294.3348999,295.1464539,295.1624756,294.3380432,295.1481628,295.1654663,286.8638,286.0678101,286.8590698,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.767209709,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,291.9335022,286.8500061,286.8500061,286.8500061,285.9292908,285.9292908,285.9292908,285.9292908,285.9292908,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.1662598,296.7374268,296.7724304,0.5,0.5,0.5,0.000282475,0.000279771,0.000280419,3.832597017,3.912104845,3.849238873,7.90569067,8.068293571,7.940305233,7.905690968,8.068293571,7.940305233,0.000985191,9.56E-05,0.001221796,1.66E-05,0.001099739,1.47E-05,0.33530646,0.191004558,0.454742635,0.125224658,0.456638498,0.117593924,0.003306726,0.000126879,1.246687593,0.43382314,2.884854492,2466.172883,253.8361094,256.7209639,144993.3835
2070,1.89E+07,295.1359253,294.5108032,294.7967224,296.4950562,295.13974,297.2350464,294.4364014,296.2348022,297.1654968,296.5012207,297.203064,294.5525208,296.456665,297.0965881,296.8794556,4.718165398,0.972117782,0.645295799,0.821002901,0.749095201,4.768347263,0.977265656,0.659013927,0.865021944,0.796997786,4.709882736,0.961062253,0.694941223,0.83156991,0.742425919,286.9833069,291.9335022,286.9833069,286.9833069,286.9833069,286.1862793,286.1862793,286.1862793,286.1862793,286.1862793,286.9734497,286.9734497,286.9734497,286.9734497,286.9734497,253932.25,210.5145874,953.9854736,224.2593079,1016.03717,201.9076233,915.0253906,293.4400024,294.3429871,295.1498718,295.1690063,294.3461609,295.1515503,295.1719666,286.8639832,286.0612793,286.8594666,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.767209709,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,291.9335022,286.8500061,286.8500061,286.8500061,285.9292908,285.9292908,285.9292908,285.9292908,285.9292908,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.1725769,296.7345886,296.7756348,0.5,0.5,0.5,0.000283016,0.000280176,0.000280991,3.832590103,3.911307096,3.849033117,7.905677319,8.066646576,7.939881802,7.90567708,8.066646576,7.93988204,0.000986232,9.56E-05,0.001222885,1.66E-05,0.001100492,1.47E-05,0.336292691,0.191100141,0.455965521,0.125241251,0.457738991,0.117608628,0.003309609,0.00012688,1.249997202,0.43395002,2.885048035,2469.057931,253.93225,256.817298,145250.2008
2071,1.89E+07,295.139801,294.4824829,294.8035278,296.4805908,295.1544189,297.2342224,294.4738159,296.2386475,297.1519165,296.5074463,297.2063904,294.5551147,296.4653625,297.0848999,296.8938293,4.718167782,0.972123146,0.645277917,0.821003616,0.749091685,4.803172112,0.988217056,0.66614151,0.872578025,0.817228794,4.710349083,0.961335838,0.693936467,0.831208229,0.742607415,286.9837952,287.3445435,286.9837952,286.9837952,286.9837952,286.2119446,288.3305359,286.2119446,286.2119141,286.2119141,286.9741516,286.9741516,286.9741516,286.9741516,286.9741516,254020.7031,210.5134125,953.9802246,232.0465088,1051.331909,201.8540802,914.7828369,293.4500122,294.3495178,295.1555786,295.1756287,294.3514709,295.1575317,295.1784363,286.8643799,286.0841675,286.8601685,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.852476358,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.9147034,288.289917,285.9147034,285.9147034,285.9147034,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.1724243,296.7364197,296.7787781,0.5,0.5,0.5,0.000283553,0.000280219,0.000281559,3.832583427,3.950393677,3.848816872,7.905663967,8.147338867,7.939436913,7.905664146,8.147337496,7.939437032,0.000987039,2.13E-05,0.001232783,5.20E-05,0.001101215,1.47E-05,0.33727973,0.19112148,0.457198303,0.125293271,0.458840205,0.117623351,0.003321036,8.81E-05,1.253318239,0.434038102,2.920094971,2471.978026,254.0207031,256.9407981,145507.1416
2072,1.89E+07,295.1436462,294.41745,294.8103943,296.4661865,295.1690674,297.2346802,294.4846191,296.2430725,297.1394653,296.513031,297.2096252,294.5577393,296.4740295,297.0731812,296.9081116,4.718169689,0.972128391,0.645260453,0.821004272,0.749088287,4.793289661,0.988348603,0.666010141,0.870901048,0.826180756,4.710778236,0.961602569,0.692947745,0.830858767,0.742783964,286.9828796,286.9837341,286.9828796,286.9828796,286.9828796,286.205658,288.3132935,286.205658,286.205658,286.2056274,286.9745483,286.9745483,286.9745178,286.9745483,286.9745483,254124.125,210.5122528,953.9751587,232.4567566,1053.181885,201.800705,914.5410767,293.4599915,294.3518982,295.160675,295.1820984,294.3536072,295.1625366,295.1848755,286.8634033,286.077301,286.8605652,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.852476358,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.9147034,288.289917,285.9147034,285.9147034,285.9147034,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.1671448,296.7366333,296.7818604,0.5,0.5,0.5,0.000284087,0.000280419,0.000282123,3.832576752,3.949155092,3.848590612,7.905651569,8.144730568,7.938971043,7.905651093,8.14473021,7.938971281,0.00098748,1.55E-05,0.001234014,5.19E-05,0.001101954,1.47E-05,0.33826721,0.191137023,0.458432317,0.125345201,0.45994216,0.117638077,0.003323448,8.22E-05,1.256641687,0.434120301,2.92169812,2474.899724,254.124125,257.0458231,145764.1875
2073,1.89E+07,295.1474915,294.3642273,294.8172607,296.4518433,295.1836853,297.2348938,294.4996033,296.247406,297.1269531,296.5179749,297.2127991,294.5603943,296.4826965,297.0614014,296.9223022,4.718172073,0.972133577,0.645243466,0.821004927,0.749085069,4.787830353,0.988395035,0.665819347,0.869423747,0.832385719,4.711171627,0.961862206,0.69197613,0.830521703,0.742955327,286.981781,286.9818115,286.981781,286.981781,286.981781,286.198761,288.2909546,286.1987305,286.1987305,286.1987305,286.9746094,286.9746094,286.9746094,286.9746094,286.9746094,254229.6875,210.5111847,953.9703369,232.7530975,1054.522461,201.7476349,914.3006592,293.4700012,294.3545532,295.1658936,295.1884766,294.3563843,295.1678162,295.1912842,286.8623657,286.0702515,286.8606873,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.852476358,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.9147034,288.289917,285.9147034,285.9147034,285.9147034,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.163269,296.7374878,296.7848816,0.5,0.5,0.5,0.000284617,0.000280737,0.000282682,3.832570791,3.948737383,3.848355293,7.905639172,8.143854141,7.938487053,7.905639112,8.143854201,7.938486993,0.000987965,1.55E-05,0.001235547,5.17E-05,0.001102716,1.47E-05,0.339255175,0.191152529,0.459667864,0.125396888,0.461044875,0.11765279,0.003326228,8.19E-05,1.259967915,0.434202207,2.922793457,2477.822517,254.2296875,257.152481,146021.3399
2074,1.89E+07,295.1513367,294.3125,294.8241272,296.4375305,295.1982727,297.2353516,294.51297,296.2518311,297.1145935,296.5224915,297.2159119,294.5630493,296.491333,297.0495605,296.9363403,4.718174458,0.972138584,0.645226955,0.821005642,0.749081969,4.782832146,0.988420248,0.665616512,0.86801517,0.837874234,4.711533546,0.962115109,0.691021085,0.830196381,0.743121743,286.9810791,286.9810791,286.9810791,286.9810791,286.9810791,286.1924744,288.2898254,286.1924744,286.1924438,286.1924438,286.9747009,286.9747314,286.9747009,286.9747009,286.9747314,254332.2031,210.5101471,953.9656982,232.9942169,1055.61438,201.6949158,914.0618896,293.480011,294.3575745,295.1712036,295.1948853,294.3593445,295.1731262,295.1976624,286.8616638,286.0638733,286.8608093,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.852476358,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.9147034,288.289917,285.9147034,285.9147034,285.9147034,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.159668,296.7383728,296.7878723,0.5,0.5,0.5,0.000285144,0.000281073,0.000283236,3.832565069,3.948208094,3.848112822,7.905627728,8.142758369,7.937987804,7.905627608,8.14275831,7.937987864,0.000988455,1.55E-05,0.001236969,5.18E-05,0.001103479,1.47E-05,0.34024363,0.191168043,0.460904833,0.125448672,0.462148354,0.117667503,0.003328902,8.20E-05,1.263296817,0.434284217,2.923641968,2480.746159,254.3322031,257.2558451,146278.5958
2075,1.89E+07,295.1551514,294.2640686,294.8310242,296.4233398,295.2128601,297.2358704,294.5259399,296.2562866,297.1023865,296.5266113,297.2189331,294.5657349,296.499939,297.0377197,296.9502563,4.718176842,0.972143531,0.645210803,0.821006358,0.749078929,4.778158188,0.988414288,0.665399551,0.866640985,0.843052268,4.711865902,0.962361217,0.690083027,0.829882681,0.743283272,286.9804382,286.9804382,286.9804382,286.9804382,286.9804382,286.1865234,288.2897034,286.1865234,286.1865234,286.1865234,286.974762,286.974762,286.9747314,286.974762,286.974762,254431.2813,210.5091553,953.9611816,233.21315,1056.606201,201.6426544,913.8251953,293.4899902,294.3606567,295.1764221,295.2011414,294.3625183,295.1784668,295.20401,286.8610229,286.0578308,286.8608704,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.852476358,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.9147034,288.289917,285.9147034,285.9147034,285.9147034,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.1564636,296.7392883,296.790802,0.5,0.5,0.5,0.000285666,0.000281419,0.000283786,3.832559586,3.947679758,3.847864389,7.905616283,8.141665459,7.937476158,7.905616462,8.14166528,7.937476099,0.000988944,1.55E-05,0.001238332,5.19E-05,0.001104228,1.47E-05,0.341232574,0.191183544,0.462143165,0.125500545,0.463252582,0.117682202,0.003331504,8.21E-05,1.266628321,0.434366291,2.924392578,2483.670552,254.4312813,257.3556738,146535.9515
2076,1.89E+07,295.1589966,294.2181702,294.8379822,296.4092102,295.2274475,297.2365112,294.5384216,296.2608032,297.090271,296.5305481,297.2219543,294.5684814,296.5085449,297.0258179,296.9640808,4.718178749,0.972148359,0.645195007,0.821007013,0.749076009,4.773756504,0.988379598,0.665169895,0.865289271,0.848025978,4.7121768,0.96260196,0.689157724,0.829577982,0.743440866,286.9802551,286.9802551,286.9802551,286.9802551,286.9802551,286.1812744,288.2896423,286.1812744,286.1812744,286.1812439,286.9751587,286.9751587,286.9751282,286.9751587,286.9751587,254527.5156,210.5081635,953.9567261,233.4191437,1057.539429,201.5907288,913.5899658,293.5,294.3643799,295.1820984,295.2078552,294.3658752,295.1838074,295.2103577,286.8608704,286.0524292,286.8612671,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.852476358,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.9147034,288.289917,285.9147034,285.9147034,285.9147034,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.1535645,296.7402344,296.7937012,0.5,0.5,0.5,0.000286186,0.000281771,0.000284332,3.832554102,3.947174788,3.847611427,7.905605316,8.140621185,7.936955452,7.905605137,8.140621245,7.936955333,0.000989454,1.55E-05,0.001239677,5.20E-05,0.001104992,1.47E-05,0.342222028,0.19119909,0.463382842,0.125552567,0.464357573,0.117696948,0.003334123,8.23E-05,1.269962444,0.434448604,2.925086121,2486.595638,254.5275156,257.4526017,146793.4041
2077,1.89E+07,295.1628113,294.3351746,294.8449402,296.3952026,295.2420044,297.236908,294.5235291,296.2651672,297.0778809,296.5338745,297.2245178,294.5706787,296.5168762,297.0134583,296.977478,4.718180656,0.972153068,0.64517957,0.821007669,0.749073207,4.77964592,0.990356982,0.666325569,0.865691185,0.855466127,4.712464333,0.962836683,0.68824774,0.829283416,0.74359411,286.9817505,293.4482117,286.9817505,286.9817505,286.9817505,286.1756897,286.2431335,286.1756897,286.1756897,286.1756592,286.8998108,286.8998108,286.8996887,286.8997803,286.8998108,254615.6719,210.5072021,953.9524536,235.1856995,1065.543701,201.5392914,913.3570557,293.5100098,294.3746033,295.1864014,295.2138977,294.3783264,295.1877747,295.2165222,286.8626099,286.0455933,286.7796936,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.936636925,0.810000002,0.537,0.684000015,0.86312598,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,293.3381042,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,286.6552124,286.6552124,286.6552124,286.6552124,286.6552124,295.1699219,296.7378845,296.7961731,0.5,0.5,0.5,0.000286702,0.000282108,0.000284874,3.832548618,3.955350399,3.847354651,7.905594349,8.157485962,7.93642664,7.90559417,8.157485783,7.936426282,0.000990571,0.000120077,0.001243761,1.86E-05,0.001116516,1.56E-05,0.343212599,0.191319166,0.464626603,0.125571196,0.46547409,0.1177125,0.003350849,0.000154257,1.273313292,0.434602861,2.93285321,2489.528491,254.6156719,257.5485251,147050.9526
2078,1.89E+07,295.166687,294.3903809,294.8519592,296.3813477,295.2566223,297.2374878,294.4952087,296.2695923,297.0657043,296.5369263,297.2261047,294.5713196,296.5244446,296.9997559,296.9899597,4.718182564,0.972157657,0.645164549,0.821008265,0.749070466,4.775648594,0.990194559,0.666042864,0.864298463,0.860624194,4.712730885,0.963065505,0.687353313,0.828998804,0.743743062,286.9837646,293.3166809,286.9837646,286.9837646,286.9837646,286.1636047,286.1638794,286.1636047,286.1636047,286.1635742,286.8553162,286.8553162,286.8552856,286.8553162,286.8553162,254736.0469,210.5062714,953.9481812,235.4142761,1066.578369,201.4884186,913.1265869,293.519989,294.3852844,295.1891479,295.2196045,294.3884888,295.1904907,295.2221375,286.8644104,286.0336304,286.7408447,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.936636925,0.810000002,0.537,0.684000015,0.86312598,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,293.3381042,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,286.6552124,286.6552124,286.6552124,286.6552124,286.6552124,295.1797791,296.7337646,296.7976074,0.5,0.5,0.5,0.000287215,0.000282458,0.000285412,3.832543373,3.955025196,3.847094774,7.905583858,8.156808853,7.935891628,7.905583501,8.156808674,7.935891569,0.000991741,0.000118008,0.001245659,1.75E-05,0.001122339,1.48E-05,0.34420434,0.191437174,0.465872262,0.125588701,0.466596429,0.117727317,0.003359739,0.00015033,1.276673032,0.434753192,2.933653137,2492.462144,254.7360469,257.6697,147308.6223
2079,1.89E+07,295.1705627,294.4533691,294.8589783,296.3676758,295.2711792,297.2380371,294.4719849,296.2740784,297.0536194,296.5396423,297.2278137,294.572113,296.5320435,296.9862366,297.0023499,4.718183994,0.972161949,0.645149767,0.821008801,0.749067664,4.772107601,0.990038037,0.665762186,0.862982512,0.865316212,4.712977409,0.963288307,0.686475039,0.828724265,0.743887603,286.9840393,293.3397217,286.9840393,286.9840393,286.9840393,286.1549988,286.1550293,286.1549988,286.1549988,286.1549683,286.8499451,286.8499451,286.8499146,286.8499451,286.8499451,254840.5313,210.5052338,953.9437866,235.6172638,1067.497803,201.4381866,912.8990479,293.5299988,294.3953247,295.1921997,295.2252197,294.3987122,295.1935425,295.2277222,286.8647156,286.0250549,286.7357788,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.936636925,0.810000002,0.537,0.684000015,0.86312598,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,293.3381042,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,286.6552124,286.6552124,286.6552124,286.6552124,286.6552124,295.1903076,296.7302856,296.7991028,0.5,0.5,0.5,0.000287723,0.000282819,0.000285946,3.832537174,3.954735041,3.846832991,7.905572414,8.156207085,7.935352802,7.905572176,8.156206548,7.935352623,0.000993023,0.00011835,0.001247149,1.75E-05,0.001123677,1.48E-05,0.345197364,0.191555524,0.467119411,0.125606197,0.467720106,0.117742096,0.003363849,0.000150625,1.280036881,0.434903817,2.934340637,2495.396485,254.8405313,257.7748719,147566.3972
