,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
2080,1.89E+07,295.174408,294.5112,294.8660584,296.3541565,295.2857666,297.2386475,294.449585,296.278595,297.0417175,296.5421753,297.2294312,294.572937,296.5395813,296.9727783,297.0146484,4.718185902,0.97216624,0.645135343,0.821009278,0.749065042,4.768824577,0.989867568,0.665476084,0.861704171,0.869770706,4.713206768,0.963505745,0.685611248,0.828458607,0.74402827,286.9848022,293.3383179,286.9848022,286.9848022,286.9848022,286.1476746,286.1476746,286.1476746,286.1476746,286.147644,286.8426209,286.8426209,286.8426209,286.8426209,286.8426209,254937.4219,210.5042725,953.9396362,235.8063354,1068.354248,201.3885498,912.6741943,293.5400085,294.4055786,295.1955872,295.2310791,294.4087219,295.1967163,295.2333069,286.8654785,286.0176697,286.728363,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.936636925,0.810000002,0.537,0.684000015,0.86312598,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,293.3381042,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,286.6552124,286.6552124,286.6552124,286.6552124,286.6552124,295.2003174,296.7270203,296.8005371,0.5,0.5,0.5,0.000288229,0.000283187,0.000286475,3.832531452,3.954463005,3.846570015,7.905561447,8.155643463,7.934810638,7.905561805,8.155643106,7.934810638,0.000994274,0.000118347,0.001248528,1.75E-05,0.001125357,1.48E-05,0.346191637,0.191673871,0.46836794,0.125623728,0.468845463,0.117756924,0.003368159,0.000150706,1.28340504,0.435054522,2.934968079,2498.331453,254.9374219,257.87239,147824.2695
2081,1.89E+07,295.1782837,294.5666199,294.8731384,296.3408203,295.3003235,297.2393188,294.4287415,296.2831421,297.0300598,296.5444641,297.230957,294.5737305,296.5471191,296.9594116,297.0267944,4.718187332,0.972170413,0.645121276,0.821009815,0.749062538,4.765826225,0.989678144,0.665182889,0.86046201,0.874020696,4.713418484,0.963716984,0.684764981,0.828203201,0.744164467,286.9849854,293.3381348,286.9849854,286.9849854,286.9849854,286.140564,286.140564,286.140564,286.140564,286.1405334,286.8349915,286.8349915,286.8349915,286.8349915,286.8349915,255028.3438,210.5033417,953.9356079,235.9853516,1069.165283,201.3397064,912.4529419,293.5499878,294.4150085,295.1985168,295.2362671,294.4185791,295.1999817,295.2388916,286.8656616,286.0104675,286.7207947,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.936636925,0.810000002,0.537,0.684000015,0.86312598,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,293.3381042,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,286.6552124,286.6552124,286.6552124,286.6552124,286.6552124,295.2099915,296.723999,296.8019104,0.5,0.5,0.5,0.00028873,0.000283559,0.000287,3.83252573,3.9542346,3.846306562,7.905551434,8.155170441,7.934267998,7.905551374,8.155169964,7.934268117,0.000995492,0.000118285,0.001249834,1.75E-05,0.001126968,1.48E-05,0.347187129,0.191792156,0.469617774,0.125641225,0.469972431,0.11777169,0.003372294,0.000150548,1.286777334,0.43520507,2.935553833,2501.267007,255.0283438,257.9638976,148082.2334
2082,1.89E+07,295.1821594,294.6195068,294.880249,296.3276672,295.3148499,297.2400208,294.4091492,296.2877502,297.0185242,296.5466309,297.2324524,294.5745544,296.5545959,296.946106,297.0388184,4.718188763,0.972174466,0.645107627,0.821010351,0.749060035,4.763050556,0.989472508,0.664883792,0.859250247,0.87810117,4.713615894,0.963922977,0.683933496,0.827956259,0.744296789,286.9853516,293.3381042,286.9853516,286.9853516,286.9853516,286.1340942,286.1340942,286.1340942,286.1340942,286.1340637,286.8286133,286.8286133,286.8286133,286.8286133,286.8286133,255114.7813,210.5024261,953.9316406,236.1559296,1069.937988,201.2915497,912.2348022,293.5599976,294.4246826,295.2019348,295.2418213,294.4282837,295.2033997,295.2444153,286.8660278,286.0039368,286.7145081,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.936636925,0.810000002,0.537,0.684000015,0.86312598,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,293.3381042,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,286.6552124,286.6552124,286.6552124,286.6552124,286.6552124,295.2194214,296.7211609,296.8032837,0.5,0.5,0.5,0.000289229,0.000283936,0.000287522,3.832520247,3.954035997,3.84604311,7.905540943,8.154758453,7.933725357,7.905541241,8.154758275,7.933725417,0.000996718,0.000118275,0.001251124,1.75E-05,0.001128458,1.48E-05,0.348183847,0.191910431,0.470868898,0.125658729,0.471100889,0.117786447,0.0033763,0.000150536,1.290153634,0.435355607,2.936104431,2504.203111,255.1147813,258.0508857,148340.2843
2083,1.89E+07,295.1860046,294.6003418,294.8873291,296.3147888,295.3292236,297.2398682,294.4675598,296.2920227,297.0065613,296.5484924,297.2329712,294.5739441,296.5613098,296.9317627,297.0498962,4.718190193,0.972178459,0.645094335,0.821010828,0.74905771,4.802540779,0.992620826,0.667014599,0.861341178,0.882797599,4.713799953,0.964122415,0.683122933,0.827718973,0.744424641,286.9863586,287.5896606,286.9863586,286.9863586,286.9863586,286.1472168,289.009552,286.1472168,286.1472168,286.1472168,286.6306152,286.6306458,286.6303711,286.6305847,286.6306152,255193.3594,210.5015564,953.9278564,239.7873077,1086.372681,201.2444611,912.0215454,293.5700073,294.4323425,295.2093811,295.2473755,294.4344788,295.2117615,295.2496033,286.8670044,286.016571,286.5004272,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.006293297,0.810000002,0.537,0.684000015,0.82966572,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,288.9527588,285.8500061,285.8500061,285.8500061,286.0606384,286.0606384,286.0606384,286.0606384,286.0606384,295.2206726,296.7285461,296.8037109,0.5,0.5,0.5,0.000289718,0.000284704,0.000288034,3.832515001,3.979073286,3.845782757,7.905531406,8.206313133,7.933188915,7.905531526,8.206314981,7.933188915,0.000997598,2.52E-05,0.001258324,6.49E-05,0.001157445,1.69E-05,0.349181444,0.191935671,0.472127222,0.125723678,0.472258334,0.117803376,0.003413367,0.000107118,1.293567001,0.435462725,2.952322083,2507.155433,255.1933594,258.1456815,148598.43
2084,1.89E+07,295.1899109,294.5300293,294.8945618,296.3018494,295.3439026,297.2398376,294.4924316,296.2967834,296.9951782,296.5510254,297.230957,294.5691834,296.5661926,296.9136353,297.059021,4.718191624,0.972182393,0.645081103,0.821011305,0.749055326,4.808635712,0.991764486,0.666381538,0.859836936,0.884444952,4.713975906,0.964321196,0.682309091,0.827484608,0.744551599,286.9849548,286.9863586,286.9849548,286.9849548,286.9849548,286.1473694,288.9419556,286.1473694,286.1473694,286.1473389,286.4963074,286.4963074,286.4962463,286.4963074,286.4963074,255308.0313,210.5006714,953.9240723,239.9516754,1087.126099,201.1970825,911.8068237,293.5799866,294.4346313,295.2164307,295.2514038,294.4364319,295.2183838,295.2533264,286.865448,286.0161743,286.3798218,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.006293297,0.810000002,0.537,0.684000015,0.82966572,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,288.9527588,285.8500061,285.8500061,285.8500061,286.0606384,286.0606384,286.0606384,286.0606384,286.0606384,295.2149963,296.7316895,296.8013916,0.5,0.5,0.5,0.000290216,0.000285266,0.000288554,3.832509995,3.981353521,3.845517397,7.90552187,8.211063385,7.93264246,7.90552175,8.211063623,7.9326424,0.000998104,1.55E-05,0.001260072,6.39E-05,0.001173856,1.52E-05,0.350179548,0.191951215,0.473387294,0.125787608,0.47343219,0.117818534,0.003432032,9.46E-05,1.296999033,0.435557357,2.952856995,2510.10829,255.3080313,258.2608882,148856.6909
2085,1.89E+07,295.1937561,294.4747925,294.9017334,296.2891846,295.3583679,297.2397461,294.5213013,296.3015137,296.9840698,296.5535278,297.2292786,294.5646057,296.5710144,296.8959351,297.0679626,4.718193531,0.972186267,0.645068347,0.821011841,0.74905318,4.809213161,0.991259038,0.665929317,0.858564734,0.886981428,4.714138508,0.964512825,0.681518853,0.827260792,0.74467361,286.9836731,286.9836731,286.9836731,286.9836731,286.9836731,286.1426697,288.9548645,286.1426697,286.1426697,286.1426392,286.469635,286.469635,286.4696045,286.469635,286.469635,255404.4844,210.4998932,953.9205322,240.0595093,1087.615723,201.1509705,911.5979614,293.5899963,294.4372253,295.2227478,295.2550659,294.4391479,295.224762,295.257019,286.8642273,286.0113525,286.3544922,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.006293297,0.810000002,0.537,0.684000015,0.82966572,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,288.9527588,285.8500061,285.8500061,285.8500061,286.0606384,286.0606384,286.0606384,286.0606384,286.0606384,295.2110596,296.7347107,296.7991943,0.5,0.5,0.5,0.000290704,0.000285709,0.000289064,3.832505465,3.981779099,3.845256567,7.90551281,8.211947441,7.932105064,7.905513167,8.21194768,7.932104588,0.000998606,1.55E-05,0.001261734,6.42E-05,0.001177613,1.50E-05,0.351178154,0.191966712,0.474649028,0.125851817,0.474609803,0.11783351,0.003437952,9.47E-05,1.300436984,0.435652038,2.953134216,2513.061425,255.4044844,258.3576186,149115.0485
2086,1.89E+07,295.1976013,294.4206848,294.908905,296.2767334,295.3728027,297.2397156,294.5476685,296.3063354,296.9732056,296.5560913,297.227417,294.5600586,296.5758057,296.8783569,297.0767822,4.718194962,0.972190082,0.64505595,0.821012437,0.749051094,4.809789658,0.990798295,0.66550231,0.85734725,0.889623702,4.714291573,0.964699864,0.680742741,0.827044487,0.744792283,286.9829407,286.9829407,286.9829407,286.9829407,286.9829407,286.1379395,288.9526672,286.1379089,286.1379089,286.1379089,286.4438782,286.4438782,286.4438477,286.4438782,286.4438782,255498.125,210.4991455,953.9171753,240.1856995,1088.187256,201.1056366,911.3925171,293.6000061,294.4404297,295.229248,295.2590332,294.4420776,295.2310486,295.2606812,286.8635254,286.0065613,286.3285828,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.006293297,0.810000002,0.537,0.684000015,0.82966572,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,288.9527588,285.8500061,285.8500061,285.8500061,286.0606384,286.0606384,286.0606384,286.0606384,286.0606384,295.2073669,296.7374878,296.796936,0.5,0.5,0.5,0.00029119,0.000286144,0.000289571,3.832501411,3.982319355,3.844997883,7.905504704,8.213061333,7.931571007,7.905504525,8.213061213,7.931570947,0.00099912,1.55E-05,0.001263451,6.43E-05,0.001181486,1.50E-05,0.352177273,0.191982241,0.475912479,0.125916084,0.475791289,0.117848545,0.003444057,9.48E-05,1.303881042,0.43574687,2.953496948,2516.014922,255.498125,258.4516219,149373.5001
2087,1.89E+07,295.2014465,294.3700867,294.9161072,296.2644653,295.3871765,297.2396851,294.572998,296.3112488,296.9625854,296.5586853,297.2254944,294.555481,296.5804749,296.8609009,297.0854187,4.718196869,0.972193778,0.64504385,0.821012974,0.749049067,4.810379028,0.990341485,0.665079355,0.85616374,0.892201781,4.714435101,0.964882255,0.679980755,0.826835454,0.744907618,286.9821777,286.9821777,286.9821777,286.9821777,286.9821777,286.1333923,288.9525452,286.1333923,286.1333923,286.1333618,286.4184265,286.4184265,286.4184265,286.4184265,286.4184265,255589.9531,210.4984131,953.9138794,240.3076477,1088.739624,201.0610657,911.1905518,293.6099854,294.4436035,295.2354736,295.2627258,294.4452209,295.2373047,295.2643433,286.8627625,286.0019836,286.3033142,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.006293297,0.810000002,0.537,0.684000015,0.82966572,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,288.9527588,285.8500061,285.8500061,285.8500061,286.0606384,286.0606384,286.0606384,286.0606384,286.0606384,295.204071,296.7401733,296.7946167,0.5,0.5,0.5,0.000291672,0.000286577,0.000290074,3.832497358,3.98285532,3.844741106,7.905496597,8.214164734,7.931041241,7.905496538,8.21416539,7.931041181,0.000999638,1.55E-05,0.001265102,6.43E-05,0.001185238,1.50E-05,0.353176911,0.191997775,0.477177581,0.125980407,0.476976528,0.117863559,0.003449978,9.49E-05,1.307331019,0.43584174,2.953844055,2518.968766,255.5899531,258.5437972,149632.0439
2088,1.89E+07,295.2052917,294.3223572,294.9233093,296.2523804,295.4015503,297.2396545,294.5971069,296.3161926,296.952179,296.5613098,297.2234802,294.5509338,296.5851135,296.8435669,297.0939331,4.718198299,0.972197413,0.645031989,0.821013451,0.749047101,4.810867786,0.98988837,0.664659798,0.855013907,0.894690156,4.714570045,0.965059996,0.679233193,0.826633692,0.745019674,286.9814758,286.9814758,286.9814758,286.9814758,286.9814758,286.1289368,288.9525757,286.1289368,286.1289368,286.1289063,286.395874,286.395874,286.3958435,286.395874,286.395874,255542.25,210.4976959,953.9107056,240.4188995,1089.24353,201.0172882,910.9921875,293.6199951,294.4467773,295.2414856,295.2662048,294.4485474,295.2434998,295.2679749,286.86203,285.9974976,286.2809448,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.006293297,0.810000002,0.537,0.684000015,0.82966572,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,288.9527588,285.8500061,285.8500061,285.8500061,286.0606384,286.0606384,286.0606384,286.0606384,286.0606384,295.2011719,296.7427673,296.7922363,0.5,0.5,0.5,0.00029215,0.000287006,0.000290573,3.832493305,3.983318567,3.844486713,7.905488491,8.215120316,7.93051672,7.905488253,8.215120018,7.930516601,0.001000152,1.55E-05,0.001266687,6.44E-05,0.001188579,1.50E-05,0.354177062,0.192013292,0.478444268,0.126044763,0.478165107,0.117878527,0.003455418,9.48E-05,1.310786437,0.435936582,2.954146423,2521.922912,255.54225,258.4963964,149890.5403
2089,1.89E+07,295.2091064,294.3808594,294.9305115,296.240509,295.415863,297.240448,294.586853,296.3218079,296.9430542,296.5649414,297.2252808,294.5525818,296.5924377,296.8316345,297.1054382,4.71819973,0.97220099,0.645020425,0.821013987,0.749045253,4.787559032,0.983516872,0.66021204,0.849013984,0.888542652,4.714697361,0.965233505,0.678499043,0.826438606,0.745128632,286.9811096,291.0416565,286.9811096,286.9811096,286.9811096,286.1051331,286.2227173,286.1051331,286.1051331,286.1051025,286.5776978,286.5776978,286.5776978,286.5776978,286.5777283,255435.6094,210.4970093,953.9075928,236.056488,1069.473267,200.9742737,910.7971802,293.6300049,294.4548035,295.2468262,295.2713013,294.4578857,295.2483521,295.273468,286.8617859,285.9750671,286.4187012,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.999219656,0.810000002,0.537,0.684000015,0.787226856,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,290.9004211,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,286.5675964,286.5675964,286.5675964,286.5675964,286.5675964,295.2108765,296.7426453,296.7937927,0.5,0.5,0.5,0.000292626,0.000287579,0.000291069,3.832489252,3.960897923,3.844234705,7.905480385,8.168844223,7.929997444,7.905480385,8.168844581,7.929997146,0.001001241,8.12E-05,0.001263336,1.94E-05,0.001170954,2.07E-05,0.355178304,0.192094467,0.479707604,0.126064206,0.479336061,0.117899272,0.003435531,0.000121363,1.314221968,0.436057945,2.93417804,2524.85709,255.4356094,258.3697874,150148.9101
2090,1.89E+07,295.2129517,294.3965149,294.9377747,296.2288513,295.4301453,297.2405701,294.5561218,296.3271179,296.9335022,296.568634,297.224823,294.5515747,296.5986023,296.8175964,297.1154785,4.71820116,0.972204387,0.64500916,0.821014464,0.749043405,4.790427685,0.983210981,0.659846723,0.848184705,0.888671935,4.714817524,0.965402663,0.677778721,0.826250196,0.745234549,286.98172,290.8864746,286.98172,286.98172,286.98172,286.099762,286.1001587,286.099762,286.099762,286.0997314,286.6117249,286.6117249,286.6116943,286.6117249,286.6117249,255368.1406,210.4963226,953.904541,236.0345306,1069.378052,200.9320374,910.605835,293.6400146,294.4627991,295.25,295.2762146,294.4655151,295.2514038,295.2781677,286.8623657,285.9700012,286.4981995,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.999219656,0.810000002,0.537,0.684000015,0.787226856,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,290.9004211,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,286.5675964,286.5675964,286.5675964,286.5675964,286.5675964,295.2159729,296.7391052,296.7934265,0.5,0.5,0.5,0.000293098,0.000288085,0.000291561,3.832485437,3.961612225,3.843985796,7.905472755,8.170341492,7.929483414,7.905472577,8.170342028,7.929483652,0.001002218,7.87E-05,0.00126469,1.75E-05,0.001161014,1.48E-05,0.356180522,0.192173168,0.480972294,0.126081705,0.480497075,0.117914029,0.003427922,0.000110957,1.31764989,0.436168902,2.933888428,2527.790979,255.3681406,258.3020291,150407.2122
2091,1.89E+07,295.2167969,294.4190063,294.9450378,296.2174072,295.4443665,297.2409058,294.5323181,296.33255,296.9242554,296.5725403,297.2254639,294.5516663,296.6052551,296.804657,297.1259766,4.718202114,0.972207665,0.644998074,0.821014881,0.749041557,4.791519165,0.982867837,0.659476757,0.847272754,0.889723241,4.714930534,0.96556747,0.677072465,0.826068401,0.745337248,286.981842,290.9020081,286.981842,286.981842,286.981842,286.0956421,286.0956421,286.0956421,286.0956421,286.0956116,286.6155396,286.6155396,286.615509,286.6155396,286.6155396,255347.4063,210.4955902,953.9013672,236.0363464,1069.387207,200.8905792,910.4180298,293.6499939,294.4704285,295.2533569,295.281189,294.4732666,295.2548218,295.2832642,286.8625183,285.9659119,286.5021057,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.999219656,0.810000002,0.537,0.684000015,0.787226856,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,290.9004211,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,286.5675964,286.5675964,286.5675964,286.5675964,286.5675964,295.2217407,296.7364197,296.7939758,0.5,0.5,0.5,0.000293567,0.000288546,0.000292049,3.832480907,3.961860895,3.84373951,7.905464649,8.170859337,7.928976059,7.905464292,8.170859754,7.928976119,0.001003203,7.89E-05,0.001265785,1.75E-05,0.00116108,1.47E-05,0.357183725,0.192252099,0.482238079,0.126099186,0.481658155,0.117928756,0.003430069,0.000111139,1.321079959,0.436280041,2.933706604,2530.724685,255.3474063,258.2811129,150665.4933
2092,1.89E+07,295.2206421,294.4393005,294.9525757,296.2061462,295.4584656,297.2411194,294.5095215,296.3382874,296.9151611,296.5763855,297.2258606,294.5521851,296.6121521,296.7919922,297.136261,4.718203545,0.972210884,0.644987345,0.821015298,0.749039769,4.792510986,0.98252213,0.659110487,0.846369922,0.89094162,4.715037346,0.965728104,0.676380157,0.825893044,0.745437086,286.9820557,290.9006958,286.9820557,286.9820557,286.9820557,286.0917358,286.0917358,286.0917358,286.0917358,286.0917053,286.6216736,286.6216736,286.6216736,286.6216736,286.6216736,255339.5469,210.4948883,953.8983765,236.0547638,1069.470703,200.8499756,910.2340698,293.6600037,294.4781189,295.256897,295.2863159,294.4810181,295.2583618,295.2883606,286.8627014,285.9620361,286.5085449,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.999219656,0.810000002,0.537,0.684000015,0.787226856,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,290.9004211,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,286.5675964,286.5675964,286.5675964,286.5675964,286.5675964,295.2273254,296.7338867,296.7944946,0.5,0.5,0.5,0.000294032,0.000288998,0.000292534,3.832476854,3.962149143,3.843496799,7.90545702,8.171455383,7.928475857,7.905456841,8.171455145,7.928475738,0.001004192,7.89E-05,0.001266888,1.75E-05,0.001160834,1.47E-05,0.358187917,0.192331002,0.483504968,0.126116664,0.482818989,0.117943447,0.003431914,0.000111071,1.324511873,0.436391112,2.933603149,2533.658288,255.3395469,258.27315,150923.7664
2093,1.89E+07,295.2244873,294.459137,294.9601135,296.1950989,295.4725037,297.241394,294.4884033,296.3440857,296.90625,296.5803833,297.2265015,294.5530396,296.6192017,296.7798157,297.146637,4.718204498,0.972214043,0.644976795,0.821015716,0.7490381,4.793449402,0.982187033,0.658753097,0.845494747,0.892163813,4.715139389,0.965885043,0.675700068,0.82572329,0.745534182,286.9823914,290.9004211,286.9823914,286.9823914,286.9823914,286.0882263,286.0882263,286.0882263,286.0882263,286.0881958,286.6293335,286.6293335,286.6293335,286.6293335,286.6293335,255336.1875,210.4942169,953.8953857,236.0769653,1069.571411,200.8100739,910.0532837,293.6700134,294.4859924,295.2607117,295.291687,294.4887085,295.2620239,295.2935791,286.8630371,285.9585266,286.5162048,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.999219656,0.810000002,0.537,0.684000015,0.787226856,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,290.9004211,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,286.5675964,286.5675964,286.5675964,286.5675964,286.5675964,295.2328491,296.7315979,296.7952576,0.5,0.5,0.5,0.000294495,0.000289445,0.000293015,3.832472801,3.962436438,3.84325695,7.90544939,8.172047615,7.927981853,7.905449152,8.172048092,7.927981973,0.001005185,7.89E-05,0.001267979,1.75E-05,0.001160459,1.47E-05,0.359193101,0.192409919,0.484772946,0.126134164,0.483979448,0.117958156,0.003433622,0.000111127,1.327945495,0.436502239,2.933520081,2536.591808,255.3361875,258.2697076,151182.0361
2094,1.89E+07,295.2283325,294.4781189,294.9676819,296.1843262,295.4864807,297.2416687,294.4687195,296.349884,296.8976135,296.5844727,297.2272339,294.5541382,296.6263123,296.7680969,297.1570435,4.718205929,0.972217083,0.644966543,0.821016133,0.749036431,4.794298172,0.98186779,0.658407688,0.844655335,0.893358231,4.715235233,0.966037691,0.675034761,0.825560033,0.745628297,286.9823303,290.9004211,286.9823303,286.9823303,286.9823303,286.0845947,286.0845947,286.0845947,286.0845947,286.0845947,286.6358643,286.6358643,286.6358643,286.6358643,286.6358643,255335.2188,210.4935608,953.8925781,236.0996552,1069.674194,200.7710571,909.8765869,293.6799927,294.4933472,295.2642212,295.2966919,294.4963684,295.2657776,295.2988892,286.8629761,285.9549255,286.5227051,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.999219656,0.810000002,0.537,0.684000015,0.787226856,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,290.9004211,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,286.5675964,286.5675964,286.5675964,286.5675964,286.5675964,295.2383118,296.7295227,296.7961731,0.5,0.5,0.5,0.000294954,0.000289886,0.000293493,3.832468987,3.962697744,3.843021393,7.905441761,8.172587395,7.927496433,7.905442119,8.172587216,7.927496016,0.001006162,7.89E-05,0.001269032,1.75E-05,0.00116019,1.47E-05,0.360199263,0.192488797,0.486041978,0.126151628,0.485139637,0.117972829,0.003435383,0.000111015,1.331380879,0.436613254,2.933443359,2539.525252,255.3352188,258.2686621,151440.3048
2095,1.89E+07,295.2322083,294.4512329,294.9752808,296.1737671,295.5004883,297.2416077,294.4926453,296.3557129,296.8889771,296.5887756,297.2277527,294.5549622,296.6333008,296.7562866,297.1672363,4.718206882,0.972220123,0.64495647,0.82101655,0.749034822,4.813893318,0.982004702,0.658453882,0.844478607,0.892864645,4.71532774,0.966187179,0.674379945,0.825401425,0.745720208,286.9828186,287.2713623,286.9828186,286.9828186,286.9828186,286.087738,287.5697021,286.087738,286.087738,286.087738,286.5769348,286.5769348,286.5768738,286.5769348,286.5769348,255332.8281,210.4929199,953.8897705,237.0223084,1073.843628,200.7326813,909.7027588,293.6900024,294.4997864,295.2703857,295.3021545,294.5018311,295.2724304,295.3041382,286.8634033,285.9581909,286.4581299,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.039143085,0.810000002,0.537,0.684000015,0.755780756,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,287.26651,286.8500061,286.8500061,286.8500061,285.8500061,287.5547485,285.8500061,285.8500061,285.8500061,286.355011,286.355011,286.355011,286.355011,286.355011,295.2386169,296.7333984,296.7969055,0.5,0.5,0.5,0.00029541,0.000290593,0.000293967,3.832464933,3.971987009,3.842788458,7.905435085,8.19169426,7.927016258,7.905434847,8.191695154,7.927016497,0.001006954,2.02E-05,0.001272395,4.17E-05,0.00116938,1.54E-05,0.361206217,0.192508953,0.487314373,0.126193324,0.486309018,0.117988275,0.003448729,7.73E-05,1.334829608,0.436690552,2.937436157,2542.462688,255.3328281,258.2702643,151698.575
2096,1.89E+07,295.2360535,294.4028625,294.9829102,296.1634827,295.5144348,297.2414246,294.4967041,296.3616638,296.8807678,296.5936584,297.227478,294.5545654,296.639679,296.7436829,297.1766968,4.718207836,0.972223043,0.644946694,0.821016908,0.749033332,4.820170403,0.981386423,0.657953501,0.843568325,0.892179906,4.715415001,0.966332912,0.673738062,0.825248361,0.745809495,286.981842,287.2826538,286.981842,286.981842,286.981842,286.0879517,287.5579224,286.0879517,286.0879517,286.0879211,286.5369263,286.5369263,286.5369263,286.5369263,286.5369263,255336.4688,210.4922791,953.887085,237.0183258,1073.830566,200.6950836,909.5324097,293.7000122,294.5031738,295.2761841,295.3070374,294.5051575,295.2779541,295.3089905,286.8624268,285.9582214,286.4226379,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.039143085,0.810000002,0.537,0.684000015,0.755780756,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,287.26651,286.8500061,286.8500061,286.8500061,285.8500061,287.5547485,285.8500061,285.8500061,285.8500061,286.355011,286.355011,286.355011,286.355011,286.355011,295.2357788,296.7345886,296.796814,0.5,0.5,0.5,0.000295863,0.000291148,0.000294438,3.832461357,3.973700762,3.842559338,7.905427933,8.195258141,7.926544189,7.905427814,8.195258558,7.926543832,0.001007528,2.04E-05,0.001273737,4.16E-05,0.001174649,1.49E-05,0.362213745,0.192529316,0.488588109,0.126234878,0.487483666,0.118003127,0.003455914,7.68E-05,1.338285521,0.436767321,2.937250061,2545.399938,255.3364688,258.2737188,151956.8488
2097,1.89E+07,295.2398987,294.3621826,294.990509,296.1534119,295.5283508,297.241272,294.5040894,296.3676758,296.8727722,296.5986938,297.2273865,294.5543518,296.6460876,296.7314758,297.1861877,4.718209267,0.972225964,0.644937158,0.821017325,0.749031842,4.822725296,0.980964065,0.657558143,0.842760742,0.892279029,4.715498924,0.966475248,0.67310828,0.825100362,0.745896339,286.9812622,287.26828,286.9812622,286.9812622,286.9812622,286.0857849,287.5552368,286.0857849,286.0857849,286.0857544,286.5321655,286.5321655,286.532135,286.5321655,286.5321655,255336.2969,210.4916992,953.8845215,236.9890747,1073.699097,200.6582336,909.3654785,293.7099915,294.5072021,295.2818298,295.3121338,294.5090027,295.2834473,295.3138428,286.861908,285.9560242,286.418457,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.039143085,0.810000002,0.537,0.684000015,0.755780756,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,287.26651,286.8500061,286.8500061,286.8500061,285.8500061,287.5547485,285.8500061,285.8500061,285.8500061,286.355011,286.355011,286.355011,286.355011,286.355011,295.2339172,296.7358398,296.796875,0.5,0.5,0.5,0.000296313,0.000291623,0.000294906,3.832458019,3.974196434,3.842333794,7.905421257,8.196287155,7.926079273,7.905421555,8.196287274,7.926079154,0.001008127,2.02E-05,0.001274969,4.16E-05,0.001175806,1.48E-05,0.363221872,0.192549471,0.489863078,0.12627644,0.488659473,0.118017934,0.003458902,7.65E-05,1.341744423,0.436843846,2.936949097,2548.336887,255.3362969,258.273246,152215.122
2098,1.89E+07,295.2437439,294.322998,294.9981384,296.1436462,295.5421753,297.2410889,294.5106506,296.3737183,296.8650513,296.6039124,297.2272949,294.5542603,296.6525574,296.7196655,297.1956177,4.71821022,0.972228765,0.644927859,0.821017742,0.749030471,4.824991703,0.98058641,0.657190025,0.84199363,0.892566681,4.715578556,0.96661365,0.672492981,0.824958265,0.745980382,286.9805298,287.2669067,286.9805298,286.9805298,286.9805298,286.0829773,287.5548096,286.0829773,286.0829773,286.0829773,286.5274658,286.5274658,286.5274658,286.5274658,286.5274658,255336.875,210.4911499,953.882019,236.9770813,1073.644775,200.6222839,909.2026367,293.7200012,294.5108643,295.2869568,295.3166809,294.5130005,295.2888794,295.3187256,286.8611755,285.9532776,286.4136963,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.039143085,0.810000002,0.537,0.684000015,0.755780756,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,287.26651,286.8500061,286.8500061,286.8500061,285.8500061,287.5547485,285.8500061,285.8500061,285.8500061,286.355011,286.355011,286.355011,286.355011,286.355011,295.2322998,296.73703,296.7969971,0.5,0.5,0.5,0.00029676,0.000292083,0.00029537,3.832454681,3.974700928,3.84211278,7.905415058,8.197328568,7.925623894,7.905415058,8.197328448,7.925623834,0.001008706,2.01E-05,0.001276207,4.15E-05,0.001176969,1.48E-05,0.364230578,0.192569572,0.491139286,0.126317985,0.489836442,0.118032704,0.003461882,7.64E-05,1.345206306,0.436920261,2.936729431,2551.273617,255.336875,258.2736044,152473.3956
2099,1.89E+07,295.2475891,294.2863159,295.0057678,296.1341248,295.5559387,297.2409058,294.5172424,296.3797913,296.8575439,296.6092834,297.2272339,294.5542603,296.6589966,296.7081604,297.2050171,4.718211651,0.972231567,0.644918799,0.821018159,0.7490291,4.82710886,0.980224907,0.656833112,0.841253161,0.892869234,4.71565485,0.966748655,0.671889663,0.824820936,0.74606216,286.9801636,287.266571,286.9801636,286.9801636,286.9801636,286.0805664,287.5546875,286.0805664,286.0805664,286.0805664,286.5227356,286.5227356,286.5227356,286.5227356,286.5227356,255337.6875,210.4906158,953.8796387,236.9654694,1073.592041,200.5870667,909.0430908,293.730011,294.5150452,295.2923889,295.3215942,294.5171509,295.2943726,295.3236694,286.8608093,285.9508972,286.4089966,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.039143085,0.810000002,0.537,0.684000015,0.755780756,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,287.26651,286.8500061,286.8500061,286.8500061,285.8500061,287.5547485,285.8500061,285.8500061,285.8500061,286.355011,286.355011,286.355011,286.355011,286.355011,295.2310181,296.7382507,296.7971802,0.5,0.5,0.5,0.000297204,0.000292537,0.000295831,3.832451582,3.975166559,3.84189558,7.905409336,8.198288918,7.925176144,7.905409276,8.198289275,7.925176263,0.001009305,2.01E-05,0.001277425,4.16E-05,0.001178174,1.48E-05,0.365239883,0.192589677,0.492416711,0.126359548,0.491014616,0.118047465,0.003464903,7.64E-05,1.348671209,0.43699669,2.936514771,2554.210131,255.3376875,258.2742023,152731.6698
2100,1.89E+07,295.2514038,294.2518005,295.0134277,296.1248779,295.5697021,297.2407532,294.5236816,296.3859253,296.8502808,296.6147766,297.2272034,294.5544128,296.6654663,296.696991,297.2143555,4.718212605,0.972234249,0.644909978,0.821018577,0.749027789,4.829032898,0.979878843,0.656486869,0.840538681,0.893169463,4.715727806,0.9668805,0.671298206,0.824688315,0.746141613,286.9798889,287.26651,286.9798889,286.9798889,286.9798889,286.0782776,287.554657,286.0782776,286.0782776,286.0782471,286.5184631,286.5184631,286.5184631,286.5184631,286.5184937,255338.5,210.4900818,953.8772583,236.9506989,1073.525146,200.552597,908.8869019,293.7399902,294.5193481,295.2978516,295.3265686,294.5214844,295.2998352,295.3286438,286.8605347,285.9486084,286.4047852,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.039143085,0.810000002,0.537,0.684000015,0.755780756,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,287.26651,286.8500061,286.8500061,286.8500061,285.8500061,287.5547485,285.8500061,285.8500061,285.8500061,286.355011,286.355011,286.355011,286.355011,286.355011,295.230011,296.7394714,296.7974243,0.5,0.5,0.5,0.000297644,0.000292983,0.000296288,3.832448721,3.975562572,3.841682196,7.905403137,8.199106216,7.9247365,7.905403197,8.199106753,7.92473644,0.001009907,2.01E-05,0.001278613,4.16E-05,0.001179322,1.48E-05,0.36624979,0.192609782,0.493695324,0.12640114,0.492193938,0.118062217,0.003467843,7.64E-05,1.352139052,0.43707314,2.936289307,2557.146421,255.3385,258.2747893,152989.9446
2101,1.89E+07,295.2552795,294.3516541,295.0211182,296.1158447,295.5834045,297.2412109,294.511322,296.3924561,296.8438721,296.6210632,297.2243347,294.5508118,296.6696472,296.6821899,297.2201233,4.718213558,0.972236872,0.644901276,0.821018934,0.749026537,4.809323311,0.975703061,0.653511524,0.836605191,0.888711214,4.784059048,0.985612035,0.683662951,0.839169562,0.774145007,286.9813538,292.8362732,286.9813538,286.9813538,286.9813538,286.0629883,286.1861877,286.0629883,286.0629883,286.0629578,286.4312744,286.4312744,286.4311523,286.4312439,286.4312134,255337.8281,210.489563,953.875,233.8543396,1059.49646,212.6073914,963.5404053,293.75,294.5296936,295.302948,295.3311157,294.5333252,295.3044739,295.3326111,286.8621216,285.9342651,286.3017578,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.021002769,0.810000002,0.537,0.684000015,0.740119874,3.930000067,0.810000002,0.537,0.684000015,0.766261816,286.8500061,292.5326233,286.8500061,286.8500061,286.8500061,285.8500061,286.1609192,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.2449036,296.7390137,296.794342,0.5,0.5,0.5,0.000298082,0.000293424,0.000296112,3.832445621,3.95847249,3.910412073,7.905397415,8.163854599,8.066649437,7.905397177,8.163854301,8.066648602,0.001011062,0.000110192,0.001275762,1.93E-05,0.001214915,1.72E-05,0.367260852,0.192719974,0.494971086,0.126420466,0.493408853,0.11807944,0.00350174,0.00014674,1.355640791,0.43721988,2.976911865,2560.123332,255.3378281,258.31474,153248.2593
2102,1.89E+07,295.2446289,294.3910522,295.0196533,296.0982666,295.5880737,297.2279358,294.4837646,296.3901062,296.8287048,296.6186218,297.2081299,294.5361023,296.6646729,296.657959,297.2149353,4.718732357,0.972382486,0.644990444,0.821141481,0.74913764,4.810850143,0.975653529,0.653322995,0.836202145,0.888339996,4.774419785,0.986008644,0.683366954,0.838553846,0.78391695,286.980896,292.5643921,286.980896,286.980896,286.980896,286.0577698,286.1603699,286.0578003,286.0577698,286.0577698,286.3223877,286.3223877,286.3223572,286.3223877,286.3223572,255346.1406,210.5976257,954.1657715,233.8344116,1059.30127,213.239563,966.1672974,293.75,294.5310974,295.2981873,295.3253784,294.5328369,295.2984009,295.3254395,286.8613892,285.9291382,286.2009888,68.14647675,5.435283661,8.434144974,5.435283661,8.434329987,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.021002769,0.810000002,0.537,0.684000015,0.740119874,3.930000067,0.810000002,0.537,0.684000015,0.766261816,286.8500061,292.5326233,286.8500061,286.8500061,286.8500061,285.8500061,286.1609192,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.2426453,296.7264404,296.7798157,0.5,0.5,0.5,0.000297349,0.000292721,0.000295022,3.833521605,3.959005833,3.910946131,7.906383038,8.164368629,8.066265106,7.906384408,8.164368808,8.066266179,0.00101147,0.000106092,0.001275893,1.92E-05,0.001227644,1.63E-05,0.368272321,0.192826066,0.496246979,0.126439624,0.494636497,0.118095765,0.003515006,0.000141575,1.359155798,0.437361455,2.979634338,2563.102967,255.3461406,258.325775,153506.5851
2103,1.89E+07,295.2398071,294.4394226,295.0204468,296.0831299,295.5948792,297.2200928,294.4613647,296.3899231,296.8158875,296.6184998,297.1969299,294.5234985,296.6615295,296.6359558,297.2109375,4.718585491,0.972367883,0.644972682,0.821128309,0.749124706,4.812066078,0.975437701,0.653045595,0.835650563,0.888206601,4.77065897,0.986071944,0.682829142,0.838077128,0.789013207,286.9789124,292.5346375,286.9789124,286.9789124,286.9789124,286.0524597,286.1614075,286.0524597,286.0524597,286.0524292,286.289917,286.289917,286.2898865,286.289917,286.2898865,255344.6719,210.5874176,954.1116943,233.7684784,1058.997925,213.544281,967.5360718,293.75,294.5314331,295.2932434,295.3192749,294.5335999,295.2937012,295.3194885,286.8594971,285.9238586,286.1696777,68.14647675,5.435283661,8.434144974,5.435283661,8.434329987,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.021002769,0.810000002,0.537,0.684000015,0.740119874,3.930000067,0.810000002,0.537,0.684000015,0.766261816,286.8500061,292.5326233,286.8500061,286.8500061,286.8500061,285.8500061,286.1609192,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.2445984,296.7177429,296.7686157,0.5,0.5,0.5,0.000296644,0.000292037,0.000294158,3.833446503,3.959037066,3.911169767,7.906178951,8.164406776,8.066650391,7.90617907,8.164406538,8.066650391,0.001011737,0.000105571,0.001275944,1.92E-05,0.001231094,1.61E-05,0.369284058,0.192931637,0.497522923,0.126458847,0.495867591,0.118111914,0.003518776,0.000140943,1.362674573,0.437502398,2.980645691,2566.083612,255.3446719,258.3253176,153764.9104
2104,1.89E+07,295.2333679,294.4828796,295.0210266,296.0682373,295.6014404,297.2108154,294.4398499,296.3895569,296.8031616,296.6183777,297.1844788,294.5109558,296.6582031,296.6142883,297.2062683,4.718548775,0.972365141,0.644962072,0.821124673,0.749120176,4.813223839,0.975228369,0.652776778,0.835113227,0.888152122,4.767446041,0.986134827,0.682289779,0.837676287,0.793116271,286.9779663,292.5328979,286.9779663,286.9779663,286.9779663,286.0477295,286.1608276,286.0477295,286.0477295,286.047699,286.2629089,286.2629089,286.2628784,286.2629089,286.2628784,255344.2813,210.5847168,954.0994263,233.7137451,1058.750122,213.7762146,968.5861206,293.75,294.5321045,295.2887878,295.3135071,294.5340271,295.2889709,295.3134766,286.8585815,285.9191895,286.1425781,68.14647675,5.435283661,8.434144974,5.435283661,8.434329987,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.021002769,0.810000002,0.537,0.684000015,0.740119874,3.930000067,0.810000002,0.537,0.684000015,0.766261816,286.8500061,292.5326233,286.8500061,286.8500061,286.8500061,285.8500061,286.1609192,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.2453003,296.7085266,296.7568054,0.5,0.5,0.5,0.000295943,0.000291354,0.000293329,3.833418369,3.959079266,3.911179304,7.906120777,8.164494514,8.066662788,7.906120837,8.164494336,8.066663206,0.001011939,0.000105586,0.001275987,1.93E-05,0.001233966,1.62E-05,0.370295997,0.193037223,0.498798911,0.126478166,0.497101558,0.118128108,0.003521892,0.000141099,1.366196466,0.437643497,2.981435669,2569.065048,255.3442813,258.3257169,154023.2362
2105,1.89E+07,295.2280273,294.5248413,295.0219116,296.053894,295.6082764,297.2025146,294.4197693,296.3894653,296.7909546,296.6186523,297.1730042,294.4988098,296.6551209,296.5932617,297.2014771,4.718518257,0.972363293,0.644952118,0.821121812,0.749116361,4.814287186,0.975031614,0.652518034,0.834596634,0.888114214,4.764336109,0.986174047,0.681742966,0.837281048,0.796948791,286.9770508,292.5326538,286.9770508,286.9770508,286.9770508,286.0432129,286.1607361,286.0432129,286.0432129,286.0431824,286.2372742,286.2372742,286.2372437,286.2372742,286.2372437,255344.4375,210.5823975,954.0889282,233.6620026,1058.515747,213.9803925,969.5109863,293.75,294.5327454,295.2844849,295.3078613,294.5346069,295.2846069,295.3077087,286.857666,285.9147339,286.1169434,68.14647675,5.435283661,8.434144974,5.435283661,8.434329987,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.021002769,0.810000002,0.537,0.684000015,0.740119874,3.930000067,0.810000002,0.537,0.684000015,0.766261816,286.8500061,292.5326233,286.8500061,286.8500061,286.8500061,285.8500061,286.1609192,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.2464905,296.7001038,296.745636,0.5,0.5,0.5,0.000295247,0.000290672,0.000292514,3.833394527,3.959105015,3.91109395,7.906071663,8.16454792,8.066483498,7.906071842,8.164547682,8.066482961,0.001012138,0.000105605,0.001276016,1.94E-05,0.001236628,1.62E-05,0.371308135,0.193142827,0.500074927,0.126497558,0.498338186,0.118144318,0.003524782,0.000141206,1.369721248,0.437784703,2.982115662,2572.047164,255.3444375,258.3265532,154281.5627
2106,1.89E+07,295.2227783,294.5647888,295.0230103,296.0400696,295.6152649,297.1943665,294.401001,296.3895569,296.7791138,296.6192017,297.1617126,294.4870605,296.6522217,296.5728455,297.1965332,4.71848917,0.972361684,0.644942462,0.82111913,0.749112666,4.815265656,0.974847794,0.652269423,0.834101081,0.88808316,4.761390686,0.986183822,0.681187212,0.836883724,0.800615013,286.9762268,292.5326233,286.9762268,286.9762268,286.9762268,286.0389709,286.1607056,286.0389709,286.0389709,286.0389404,286.2138367,286.2138367,286.2138062,286.2138367,286.2138062,255344.6406,210.5801697,954.0787964,233.6123962,1058.291138,214.1686249,970.3635864,293.75,294.5334167,295.2803955,295.3023987,294.5351868,295.280426,295.3020935,286.856842,285.9105225,286.0935059,68.14647675,5.435283661,8.434144974,5.435283661,8.434329987,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.021002769,0.810000002,0.537,0.684000015,0.740119874,3.930000067,0.810000002,0.537,0.684000015,0.766261816,286.8500061,292.5326233,286.8500061,286.8500061,286.8500061,285.8500061,286.1609192,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.2475891,296.6920166,296.7347412,0.5,0.5,0.5,0.000294555,0.000289991,0.000291712,3.833372116,3.959113836,3.910987854,7.906024933,8.164566994,8.066260338,7.906025112,8.164567113,8.066260457,0.001012329,0.000105629,0.001276036,1.95E-05,0.001239013,1.62E-05,0.372320464,0.193248457,0.501350963,0.126517025,0.499577199,0.118160548,0.003527378,0.000141327,1.373248626,0.43792603,2.982733521,2575.029897,255.3446406,258.3273741,154539.8901
2107,1.89E+07,295.2178955,294.5404663,295.0242615,296.0266418,295.622345,297.2040405,294.4635925,296.4015808,296.7906494,296.6347046,297.1589355,294.5024719,296.6552124,296.5639954,297.1982727,4.718461514,0.972360015,0.644932926,0.821116447,0.749109089,4.749163628,0.96671921,0.646469295,0.826567233,0.881384313,4.756819248,0.985671639,0.680279136,0.836094379,0.80340451,286.9646606,287.408844,286.9646606,286.9646606,286.9646606,286.9140015,289.3599548,286.9147949,286.9146729,286.9095764,286.5865479,287.08078,286.5878601,286.586853,286.588623,255440.4688,210.5780029,954.0689087,226.5587158,1026.350342,214.0148773,969.6661987,293.75,294.5322571,295.2846985,295.3009033,294.5327454,295.2868347,295.3014832,286.8441467,285.9894714,286.2581177,68.14647675,5.435283661,8.434144974,5.435283661,8.434329987,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.755241215,3.930000067,0.810000002,0.537,0.684000015,0.762398422,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,289.1515503,286.8500061,286.8500061,286.8500061,286.5793152,287.0513916,286.5793152,286.5793152,286.5793152,295.2416992,296.7065735,296.7342529,0.5,0.5,0.5,0.000293867,0.000288949,0.000290937,3.83335042,3.913376808,3.909055948,7.90598011,8.070305824,8.062269211,7.905979991,8.070303679,8.062268913,0.001013845,2.30E-05,0.001251255,0.000163559,0.001216062,5.23E-05,0.373334309,0.193271489,0.502602218,0.126680585,0.50079326,0.11821281,0.003481161,0.000238853,1.376729787,0.438164883,2.950085449,2577.979983,255.4404688,258.3905542,154798.2806
2108,1.89E+07,295.2131653,294.4735413,295.0255737,296.0134583,295.6294861,297.2031555,294.4917603,296.4077148,296.7904968,296.6435547,297.1508484,294.5040283,296.6553955,296.5496521,297.1964111,4.718436718,0.972358406,0.644923568,0.821113765,0.749105513,4.741379261,0.967386544,0.646651149,0.826667249,0.882588029,4.754479885,0.985629559,0.679706514,0.835713089,0.80656153,286.9564209,286.957489,286.9564209,286.9564514,286.9564514,286.9071655,289.2400513,286.9073792,286.9066162,286.887146,286.5782471,287.1139832,286.5787048,286.5783386,286.5788574,255332.7969,210.5759125,954.0593872,226.4339294,1025.779175,214.1672821,970.3569336,293.75,294.5266418,295.2879028,295.2985229,294.5267334,295.2891235,295.2985229,286.8370667,286.0852356,286.3677673,68.14647675,5.435283661,8.434144974,5.435283661,8.434329987,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.755241215,3.930000067,0.810000002,0.537,0.684000015,0.762398422,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,289.1515503,286.8500061,286.8500061,286.8500061,286.5793152,287.0513916,286.5793152,286.5793152,286.5793152,295.230011,296.7104797,296.7282104,0.5,0.5,0.5,0.000293183,0.000288123,0.000290166,3.833330154,3.910661936,3.908969402,7.905938149,8.06467247,8.062090874,7.90593797,8.064672232,8.062090576,0.001014032,1.57E-05,0.001237931,0.000147744,0.001200969,3.71E-05,0.374348341,0.193287234,0.503840149,0.126828329,0.501994229,0.118249937,0.003452933,0.000200616,1.38018272,0.4383655,2.950195496,2580.930178,255.3327969,258.2829924,155056.5636
